time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8120422363281,297.1499938964844,293.1499938964844,0.3168987333774566,-5773.34130859375,304.12774658203125,0.8426601886749268,0.3609030246734619,0.3263594210147857,292.69305419921875,297.1499938964844,293.1499938964844,0.4633718430995941,-8184.3447265625,304.10797119140625,0.9349259734153748,0.4889269471168518,0.4632771015167236,292.7582702636719,297.1499938964844,293.1499938964844,0.4738674163818359,-6147.716796875,304.1152648925781,0.9408267736434937,0.4968255460262298,0.3478191792964935,292.6617431640625,297.1499938964844,293.1499938964844,0.510547935962677,-8826.6494140625,304.1020812988281,0.961536467075348,0.5281397104263306,0.4998364448547363,292.8671875,297.1499938964844,293.1499938964844,0.0421411283314228,-6422.3046875,304.1371459960937,0.4963860213756561,0.0775619223713874,0.3628104627132416,289.4971923828125,291.1499938964844,258.5362854003906,257.9833374023437,279.1563415527344,292.8663024902344,289.4969482421875,1.0,0.4739128053188324,0.563107430934906,0.563107430934906,1.0,1.0,-2.40090560913086,0.9593812227249146,1.4415243864059448,0.3280770480632782,0.0,0.0,1.0,121.65436553955078,139.0,-5.6366167068481445,-24997.521484375,1284.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8010559082031,307.12451171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.810546875,25560.0,0.0,0.0,0.5840931534767151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248712539672852,1.6248929500579834,-2.180437331844587e-05,0.0,0.0005927802994847,0.0,0.0,476.9952697753906,0.0,0.0,0.0,0.8870807886123657,4.0,0.0,1.0
372300,292.827880859375,297.1499938964844,293.1499938964844,0.3184881210327148,-5795.57470703125,304.12890625,0.8412246704101562,0.3620693683624267,0.3275105953216553,292.70953369140625,297.1499938964844,293.1499938964844,0.4668667316436767,-8231.4833984375,304.1092529296875,0.9336585998535156,0.4914770722389221,0.4657906889915466,292.7728576660156,297.1499938964844,293.1499938964844,0.47679403424263,-6176.7294921875,304.11627197265625,0.939203143119812,0.4989258348941803,0.3493517339229584,292.6778564453125,297.1499938964844,293.1499938964844,0.5147026181221008,-8881.50390625,304.1032409667969,0.9605231285095216,0.5311589241027832,0.5027801394462585,292.8808288574219,297.1499938964844,293.1499938964844,0.0431449860334396,-6503.443359375,304.1376647949219,0.4969804883003235,0.0784639194607734,0.3672918379306793,289.4936218261719,291.1499938964844,258.5586853027344,258.0124816894531,279.156982421875,292.8800048828125,289.493408203125,1.0,0.4772246479988098,0.5635055303573608,0.5635055303573608,1.0,1.0,-2.4160690307617188,0.9665946364402772,1.4494744539260864,0.3314646184444427,0.0,0.0,1.0,123.66311645507812,139.0,-7.432817459106445,-25144.412109375,1310.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8672790527344,307.1705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.126953125,26640.0,0.0,0.0,0.5880619883537292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254860162734983,1.6255078315734863,-2.182087519031484e-05,0.0,0.0005968081532046,0.0,0.0,477.5368957519531,0.0,0.0,0.0,0.9023868441581726,4.0,0.0,1.0
372360,292.8432922363281,297.1499938964844,293.1499938964844,0.3194327056407928,-5807.9560546875,304.13104248046875,0.8397465348243713,0.3631234765052795,0.3285622000694275,292.7256164550781,297.1499938964844,293.1499938964844,0.4694615304470062,-8265.2734375,304.1119384765625,0.932335376739502,0.4938990771770477,0.4681863188743591,292.7869873046875,297.1499938964844,293.1499938964844,0.478842169046402,-6196.16357421875,304.1186828613281,0.937548577785492,0.5009291172027588,0.3508198857307434,292.6935119628906,297.1499938964844,293.1499938964844,0.517901599407196,-8922.4404296875,304.1059265136719,0.9594672322273254,0.5340638756752014,0.5056201219558716,292.8938903808594,297.1499938964844,293.1499938964844,0.0439895614981651,-6570.39306640625,304.13836669921875,0.4974457323551178,0.0793073326349258,0.3715066611766815,289.5107116699219,291.1499938964844,258.5813293457031,258.0419921875,279.1575927734375,292.8930969238281,289.5120544433594,1.0,0.4804184734821319,0.5639296174049377,0.5639296174049377,1.0,1.0,-2.430449247360229,0.9734945297241212,1.4569547176361084,0.3347350060939789,0.0,0.0,1.0,125.65724182128906,142.0,19.784343719482425,-25380.388671875,1336.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9219055175781,307.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.27734375,26640.0,0.0,0.0,0.5920249819755554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504690647125244,1.6504915952682495,-2.249678800581023e-05,0.0,0.000600830069743,0.0,0.0,499.89593505859375,0.0,0.0,0.0,0.9014622569084167,4.0,0.0,1.0
372420,292.8726501464844,297.1499938964844,293.1499938964844,0.3215917944908142,-5837.4775390625,304.1337280273437,0.8366777300834656,0.3649419844150543,0.3303869664669037,292.7564697265625,297.1499938964844,293.1499938964844,0.4750928878784179,-8340.1435546875,304.1152038574219,0.9295275211334229,0.4983908534049988,0.4726306796073913,292.8139038085937,297.1499938964844,293.1499938964844,0.4834921956062317,-6241.5888671875,304.121337890625,0.9341415762901306,0.5046626329421997,0.3535586595535278,292.7234802246094,297.1499938964844,293.1499938964844,0.5248547792434692,-9013.07421875,304.1090087890625,0.9572202563285828,0.5395475029945374,0.5109831094741821,292.9183959960937,297.1499938964844,293.1499938964844,0.0456238500773906,-6702.03759765625,304.1395263671875,0.4980158507823944,0.0808258652687072,0.3791675567626953,289.5207214355469,291.1499938964844,258.6270751953125,258.10186767578125,279.1586608886719,292.91766357421875,289.52105712890625,1.0,0.486462652683258,0.5648497343063354,0.5648497343063354,1.0,1.0,-2.456917524337769,0.9863708019256592,1.4705467224121094,0.3409266173839569,0.0,0.0,1.0,129.60220336914062,145.0,13.05463981628418,-25660.3828125,1385.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0317077636719,307.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,26566.216796875,26640.0,0.0,0.0,0.5996226072311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577844619750977,1.6578071117401123,-2.269665310450364e-05,0.0,0.0006085406639613,0.0,0.0,506.572509765625,0.0,0.0,0.0,0.9051000475883484,4.0,0.0,1.0
372480,292.8726501464844,297.1499938964844,293.1499938964844,0.3215917944908142,-5837.4775390625,304.1337280273437,0.8366777300834656,0.3649419844150543,0.3303869664669037,292.7564697265625,297.1499938964844,293.1499938964844,0.4750928878784179,-8340.1435546875,304.1152038574219,0.9295275211334229,0.4983908534049988,0.4726306796073913,292.8139038085937,297.1499938964844,293.1499938964844,0.4834921956062317,-6241.5888671875,304.121337890625,0.9341415762901306,0.5046626329421997,0.3535586595535278,292.7234802246094,297.1499938964844,293.1499938964844,0.5248547792434692,-9013.07421875,304.1090087890625,0.9572202563285828,0.5395475029945374,0.5109831094741821,292.9183959960937,297.1499938964844,293.1499938964844,0.0456238500773906,-6702.03759765625,304.1395263671875,0.4980158507823944,0.0808258652687072,0.3791675567626953,289.5207214355469,291.1499938964844,258.6270751953125,258.10186767578125,279.1586608886719,292.91766357421875,289.52105712890625,1.0,0.486462652683258,0.5648497343063354,0.5648497343063354,1.0,1.0,-2.456917524337769,0.9863708019256592,1.4705467224121094,0.3409266173839569,0.0,0.0,1.0,129.60220336914062,145.0,13.05463981628418,-25660.3828125,1385.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0317077636719,307.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,26566.216796875,26640.0,0.0,0.0,0.5996226072311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577844619750977,1.6578071117401123,-2.269665310450364e-05,0.0,0.0006085406639613,0.0,0.0,506.572509765625,0.0,0.0,0.0,0.9051000475883484,4.0,0.0,1.0
372540,292.8998413085937,297.1499938964844,293.1499938964844,0.3235131502151489,-5863.81982421875,304.1359558105469,0.8335579037666321,0.3664508759975433,0.3319194316864013,292.78546142578125,297.1499938964844,293.1499938964844,0.4804142415523529,-8410.8828125,304.1179504394531,0.9266160130500792,0.5024809241294861,0.4766826033592224,292.8390808105469,297.1499938964844,293.1499938964844,0.4879345595836639,-6285.04736328125,304.1235046386719,0.9306938052177428,0.50807124376297,0.3560666441917419,292.7516784667969,297.1499938964844,293.1499938964844,0.5315335392951965,-9100.0703125,304.1115417480469,0.9548704028129578,0.5446379780769348,0.5159686207771301,292.9408569335937,297.1499938964844,293.1499938964844,0.0470692999660968,-6819.251953125,304.1405944824219,0.4981854259967804,0.0821382105350494,0.3858770430088043,289.5247802734375,291.1499938964844,258.6733703613281,258.1625671386719,279.1595458984375,292.940185546875,289.52508544921875,1.0,0.4920834600925445,0.5658493041992188,0.5658493041992188,1.0,1.0,-2.480689764022827,0.998153269290924,1.4825364351272583,0.3467031121253967,0.0,0.0,1.0,133.46884155273438,148.0,7.968631744384766,-25911.771484375,1431.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1549377441406,307.4234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.337890625,27720.0,0.0,0.0,0.6066197752952576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744599846191704e-05,0.0,0.0006156419403851,0.0,0.0,508.1785583496094,0.0,0.0,0.0,0.920970380306244,4.0,0.0,1.0
372600,292.8998413085937,297.1499938964844,293.1499938964844,0.3235131502151489,-5863.81982421875,304.1359558105469,0.8335579037666321,0.3664508759975433,0.3319194316864013,292.78546142578125,297.1499938964844,293.1499938964844,0.4804142415523529,-8410.8828125,304.1179504394531,0.9266160130500792,0.5024809241294861,0.4766826033592224,292.8390808105469,297.1499938964844,293.1499938964844,0.4879345595836639,-6285.04736328125,304.1235046386719,0.9306938052177428,0.50807124376297,0.3560666441917419,292.7516784667969,297.1499938964844,293.1499938964844,0.5315335392951965,-9100.0703125,304.1115417480469,0.9548704028129578,0.5446379780769348,0.5159686207771301,292.9408569335937,297.1499938964844,293.1499938964844,0.0470692999660968,-6819.251953125,304.1405944824219,0.4981854259967804,0.0821382105350494,0.3858770430088043,289.5247802734375,291.1499938964844,258.6733703613281,258.1625671386719,279.1595458984375,292.940185546875,289.52508544921875,1.0,0.4920834600925445,0.5658493041992188,0.5658493041992188,1.0,1.0,-2.480689764022827,0.998153269290924,1.4825364351272583,0.3467031121253967,0.0,0.0,1.0,133.46884155273438,148.0,7.968631744384766,-25911.771484375,1431.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1549377441406,307.4234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.337890625,27720.0,0.0,0.0,0.6066197752952576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744599846191704e-05,0.0,0.0006156419403851,0.0,0.0,508.1785583496094,0.0,0.0,0.0,0.920970380306244,4.0,0.0,1.0
372660,292.92510986328125,297.1499938964844,293.1499938964844,0.3243324756622314,-5873.7314453125,304.1391906738281,0.8303883671760559,0.367663562297821,0.3331864178180694,292.812744140625,297.1499938964844,293.1499938964844,0.4841378033161163,-8458.6123046875,304.1223449707031,0.9236086010932922,0.5061803460121155,0.4803691804409027,292.8627319335937,297.1499938964844,293.1499938964844,0.4908405244350433,-6312.19677734375,304.1274108886719,0.9271966218948364,0.5111500024795532,0.3583486080169678,292.7782592773437,297.1499938964844,293.1499938964844,0.536496639251709,-9162.7880859375,304.1159973144531,0.9524046778678894,0.5493332743644714,0.5205865502357483,292.96142578125,297.1499938964844,293.1499938964844,0.0481727346777915,-6907.03662109375,304.1418762207031,0.4980068802833557,0.0832632556557655,0.3917273283004761,289.5586853027344,291.1499938964844,258.7198791503906,258.2237854003906,279.1602783203125,292.9608154296875,289.55963134765625,1.0,0.4973164200782776,0.5669153332710266,0.5669153332710266,1.0,1.0,-2.501959562301636,1.0089083909988403,1.493051052093506,0.3520877063274383,0.0,0.0,1.0,137.26788330078125,151.0,31.381574630737305,-26249.361328125,1475.3502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2566223144531,307.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.376953125,27720.0,0.0,0.0,0.6133772134780884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0006224999087862,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
372720,292.92510986328125,297.1499938964844,293.1499938964844,0.3243324756622314,-5873.7314453125,304.1391906738281,0.8303883671760559,0.367663562297821,0.3331864178180694,292.812744140625,297.1499938964844,293.1499938964844,0.4841378033161163,-8458.6123046875,304.1223449707031,0.9236086010932922,0.5061803460121155,0.4803691804409027,292.8627319335937,297.1499938964844,293.1499938964844,0.4908405244350433,-6312.19677734375,304.1274108886719,0.9271966218948364,0.5111500024795532,0.3583486080169678,292.7782592773437,297.1499938964844,293.1499938964844,0.536496639251709,-9162.7880859375,304.1159973144531,0.9524046778678894,0.5493332743644714,0.5205865502357483,292.96142578125,297.1499938964844,293.1499938964844,0.0481727346777915,-6907.03662109375,304.1418762207031,0.4980068802833557,0.0832632556557655,0.3917273283004761,289.5586853027344,291.1499938964844,258.7198791503906,258.2237854003906,279.1602783203125,292.9608154296875,289.55963134765625,1.0,0.4973164200782776,0.5669153332710266,0.5669153332710266,1.0,1.0,-2.501959562301636,1.0089083909988403,1.493051052093506,0.3520877063274383,0.0,0.0,1.0,137.26788330078125,151.0,31.381574630737305,-26249.361328125,1475.3502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2566223144531,307.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.376953125,27720.0,0.0,0.0,0.6133772134780884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0006224999087862,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
372780,292.94854736328125,297.1499938964844,293.1499938964844,0.3253195285797119,-5886.77734375,304.1411437988281,0.8271660208702087,0.3686020374298095,0.3342043757438659,292.83843994140625,297.1499938964844,293.1499938964844,0.4880992770195007,-8510.6162109375,304.1249389648437,0.9205126166343688,0.5095114707946777,0.4837031066417694,292.8848876953125,297.1499938964844,293.1499938964844,0.4940749406814575,-6343.42822265625,304.1295166015625,0.9236598014831544,0.5139328837394714,0.360416978597641,292.8033447265625,297.1499938964844,293.1499938964844,0.5417604446411133,-9230.583984375,304.1185302734375,0.9498226642608644,0.5536672472953796,0.5248536467552185,292.98028564453125,297.1499938964844,293.1499938964844,0.0491958558559417,-6989.94189453125,304.14288330078125,0.4975205957889557,0.0842155665159225,0.3967848420143127,289.5728454589844,291.1499938964844,258.766357421875,258.2850646972656,279.160888671875,292.979736328125,289.5735168457031,1.0,0.5021886825561523,0.568036675453186,0.568036675453186,1.0,1.0,-2.520876169204712,1.0186865329742432,1.5021897554397583,0.3570936322212219,0.0,0.0,1.0,141.0053253173828,154.0,22.48424530029297,-26469.5,1516.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3660583496094,307.6280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,27685.400390625,27720.0,0.0,0.0,0.6196405291557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692343831062317,1.692367434501648,-2.3652819436392747e-05,0.0,0.000628856359981,0.0,0.0,538.9189453125,0.0,0.0,0.0,0.9239047765731812,4.0,0.0,1.0
372840,292.94854736328125,297.1499938964844,293.1499938964844,0.3253195285797119,-5886.77734375,304.1411437988281,0.8271660208702087,0.3686020374298095,0.3342043757438659,292.83843994140625,297.1499938964844,293.1499938964844,0.4880992770195007,-8510.6162109375,304.1249389648437,0.9205126166343688,0.5095114707946777,0.4837031066417694,292.8848876953125,297.1499938964844,293.1499938964844,0.4940749406814575,-6343.42822265625,304.1295166015625,0.9236598014831544,0.5139328837394714,0.360416978597641,292.8033447265625,297.1499938964844,293.1499938964844,0.5417604446411133,-9230.583984375,304.1185302734375,0.9498226642608644,0.5536672472953796,0.5248536467552185,292.98028564453125,297.1499938964844,293.1499938964844,0.0491958558559417,-6989.94189453125,304.14288330078125,0.4975205957889557,0.0842155665159225,0.3967848420143127,289.5728454589844,291.1499938964844,258.766357421875,258.2850646972656,279.160888671875,292.979736328125,289.5735168457031,1.0,0.5021886825561523,0.568036675453186,0.568036675453186,1.0,1.0,-2.520876169204712,1.0186865329742432,1.5021897554397583,0.3570936322212219,0.0,0.0,1.0,141.0053253173828,154.0,22.48424530029297,-26469.5,1516.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3660583496094,307.6280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,27685.400390625,27720.0,0.0,0.0,0.6196405291557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692343831062317,1.692367434501648,-2.3652819436392747e-05,0.0,0.000628856359981,0.0,0.0,538.9189453125,0.0,0.0,0.0,0.9239047765731812,4.0,0.0,1.0
372900,292.9597473144531,297.1499938964844,293.1499938964844,0.3257113695144653,-5891.89453125,304.1420288085937,0.8255273103713989,0.3689585924148559,0.3346174955368042,292.85076904296875,297.1499938964844,293.1499938964844,0.4899384379386902,-8534.7158203125,304.12615966796875,0.9189327955245972,0.5110356211662292,0.4852403402328491,292.8954467773437,297.1499938964844,293.1499938964844,0.4955895841121673,-6358.04638671875,304.1304931640625,0.9218831658363342,0.5152198076248169,0.3613783121109009,292.8153076171875,297.1499938964844,293.1499938964844,0.5442613959312439,-9262.7529296875,304.1197204589844,0.9484911561012268,0.5557060837745667,0.5268661975860596,292.9891052246094,297.1499938964844,293.1499938964844,0.0496503226459026,-7026.8701171875,304.1433410644531,0.4971744418144226,0.084631860256195,0.399039089679718,289.5790710449219,291.1499938964844,258.7895202636719,258.3156433105469,279.1611633300781,292.98858642578125,289.57977294921875,1.0,0.5044983625411987,0.5686147809028625,0.5686147809028625,1.0,1.0,-2.52950119972229,1.0232257843017578,1.5062754154205322,0.3594601154327392,0.0,0.0,1.0,142.85348510742188,154.0,20.23703384399414,-26573.3671875,1535.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4254150390625,307.6739807128906,278.1499938964844,0.0,18000.0,313.1499938964844,27703.15625,28800.0,0.0,0.0,0.622555136680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692886471748352,1.692910075187683,-2.366798980801832e-05,0.0,0.0006318142986856,0.0,0.0,539.4375,0.0,0.0,0.0,0.9391743540763856,4.0,0.0,1.0
372960,292.9706420898437,297.1499938964844,293.1499938964844,0.3254953324794769,-5887.775390625,304.1438903808594,0.8238548040390015,0.3692269325256347,0.3349578082561493,292.86285400390625,297.1499938964844,293.1499938964844,0.4908918440341949,-8545.884765625,304.1287536621094,0.9173205494880676,0.5124545097351074,0.4866849780082702,292.9057006835937,297.1499938964844,293.1499938964844,0.4962432384490967,-6363.39306640625,304.13287353515625,0.920093595981598,0.5164312124252319,0.3622908294200897,292.82696533203125,297.1499938964844,293.1499938964844,0.5458099246025085,-9281.3056640625,304.1224060058594,0.9471235871315002,0.5576541423797607,0.5287982225418091,292.99755859375,297.1499938964844,293.1499938964844,0.0499635487794876,-7050.857421875,304.1439819335937,0.496762216091156,0.0850101560354232,0.4011223614215851,289.60528564453125,291.1499938964844,258.81256103515625,258.3460998535156,279.1614074707031,292.9970397949219,289.6072692871094,1.0,0.5067269802093506,0.5692036747932434,0.5692036747932434,1.0,1.0,-2.537566661834717,1.0275284051895142,1.510038137435913,0.3617339432239532,0.0,0.0,1.0,144.69273376464844,157.0,45.64603042602539,-26765.978515625,1554.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4728698730469,307.7474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,28503.83984375,28800.0,0.0,0.0,0.6254804730415344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.71717631816864,1.7172006368637085,-2.4352046239073388e-05,0.0,0.0006347831804305,0.0,0.0,562.9922485351562,0.0,0.0,0.0,0.9378497004508972,4.0,0.0,1.0
373020,292.9916687011719,297.1499938964844,293.1499938964844,0.3254482448101043,-5885.986328125,304.14599609375,0.8203742504119873,0.3695033490657806,0.3354008197784424,292.8862609863281,297.1499938964844,293.1499938964844,0.4933986365795135,-8577.8798828125,304.1316223144531,0.9139778017997742,0.514981746673584,0.4892765879631042,292.92529296875,297.1499938964844,293.1499938964844,0.4982737004756927,-6382.47509765625,304.1351623535156,0.9164617657661438,0.5186459422111511,0.3639639317989349,292.849365234375,297.1499938964844,293.1499938964844,0.549651563167572,-9329.9697265625,304.12518310546875,0.9442580342292786,0.561295211315155,0.5324128270149231,293.0133972167969,297.1499938964844,293.1499938964844,0.0506188347935676,-7103.205078125,304.1448974609375,0.4957423210144043,0.0856565162539482,0.404790997505188,289.63140869140625,291.1499938964844,258.85821533203125,258.406494140625,279.161865234375,293.012939453125,289.6324462890625,1.0,0.5109431147575378,0.5704119801521301,0.5704119801521301,1.0,1.0,-2.551974058151245,1.035400629043579,1.516573429107666,0.365989089012146,0.0,0.0,1.0,148.3528289794922,160.0,36.57656478881836,-26962.9296875,1589.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5680847167969,307.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.310546875,28800.0,0.0,0.0,0.6310491561889648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240145206451416,1.724039077758789,-2.4546385247958824e-05,0.0,0.0006404346786439,0.0,0.0,569.7450561523438,0.0,0.0,0.0,0.9412427544593812,4.0,0.0,1.0
373080,292.9916687011719,297.1499938964844,293.1499938964844,0.3254482448101043,-5885.986328125,304.14599609375,0.8203742504119873,0.3695033490657806,0.3354008197784424,292.8862609863281,297.1499938964844,293.1499938964844,0.4933986365795135,-8577.8798828125,304.1316223144531,0.9139778017997742,0.514981746673584,0.4892765879631042,292.92529296875,297.1499938964844,293.1499938964844,0.4982737004756927,-6382.47509765625,304.1351623535156,0.9164617657661438,0.5186459422111511,0.3639639317989349,292.849365234375,297.1499938964844,293.1499938964844,0.549651563167572,-9329.9697265625,304.12518310546875,0.9442580342292786,0.561295211315155,0.5324128270149231,293.0133972167969,297.1499938964844,293.1499938964844,0.0506188347935676,-7103.205078125,304.1448974609375,0.4957423210144043,0.0856565162539482,0.404790997505188,289.63140869140625,291.1499938964844,258.85821533203125,258.406494140625,279.161865234375,293.012939453125,289.6324462890625,1.0,0.5109431147575378,0.5704119801521301,0.5704119801521301,1.0,1.0,-2.551974058151245,1.035400629043579,1.516573429107666,0.365989089012146,0.0,0.0,1.0,148.3528289794922,160.0,36.57656478881836,-26962.9296875,1589.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5680847167969,307.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.310546875,28800.0,0.0,0.0,0.6310491561889648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240145206451416,1.724039077758789,-2.4546385247958824e-05,0.0,0.0006404346786439,0.0,0.0,569.7450561523438,0.0,0.0,0.0,0.9412427544593812,4.0,0.0,1.0
373140,293.01153564453125,297.1499938964844,293.1499938964844,0.3252119421958923,-5881.734375,304.147705078125,0.816757082939148,0.3694844841957092,0.335568368434906,292.9085693359375,297.1499938964844,293.1499938964844,0.4956632852554321,-8606.89453125,304.13397216796875,0.9105656147003174,0.5171380043029785,0.4915116131305694,292.9436340332031,297.1499938964844,293.1499938964844,0.5002174377441406,-6400.947265625,304.1368713378906,0.9128446578979492,0.5206164121627808,0.3654646575450897,292.8704528808594,297.1499938964844,293.1499938964844,0.5533438324928284,-9376.9912109375,304.1272888183594,0.941287398338318,0.5646317601203918,0.5357370376586914,293.0279235839844,297.1499938964844,293.1499938964844,0.0511701256036758,-7147.4833984375,304.1456604003906,0.4945068359375,0.0861673727631568,0.4078391790390014,289.6508483886719,291.1499938964844,258.903076171875,258.4658203125,279.1622009277344,293.02752685546875,289.6518249511719,1.0,0.5148577094078064,0.5716504454612732,0.5716504454612732,1.0,1.0,-2.564320802688598,1.0423862934112549,1.5219345092773438,0.3698848485946655,0.0,0.0,1.0,151.96990966796875,163.0,29.86055564880371,-27135.470703125,1622.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6756286621094,307.9174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,28784.171875,29880.0,0.0,0.0,0.6360886693000793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725599765777588,1.7256243228912354,-2.459154711687006e-05,0.0,0.0006455491529777,0.0,0.0,571.3181762695312,0.0,0.0,0.0,0.9570294618606568,4.0,0.0,1.0
373200,293.01153564453125,297.1499938964844,293.1499938964844,0.3252119421958923,-5881.734375,304.147705078125,0.816757082939148,0.3694844841957092,0.335568368434906,292.9085693359375,297.1499938964844,293.1499938964844,0.4956632852554321,-8606.89453125,304.13397216796875,0.9105656147003174,0.5171380043029785,0.4915116131305694,292.9436340332031,297.1499938964844,293.1499938964844,0.5002174377441406,-6400.947265625,304.1368713378906,0.9128446578979492,0.5206164121627808,0.3654646575450897,292.8704528808594,297.1499938964844,293.1499938964844,0.5533438324928284,-9376.9912109375,304.1272888183594,0.941287398338318,0.5646317601203918,0.5357370376586914,293.0279235839844,297.1499938964844,293.1499938964844,0.0511701256036758,-7147.4833984375,304.1456604003906,0.4945068359375,0.0861673727631568,0.4078391790390014,289.6508483886719,291.1499938964844,258.903076171875,258.4658203125,279.1622009277344,293.02752685546875,289.6518249511719,1.0,0.5148577094078064,0.5716504454612732,0.5716504454612732,1.0,1.0,-2.564320802688598,1.0423862934112549,1.5219345092773438,0.3698848485946655,0.0,0.0,1.0,151.96990966796875,163.0,29.86055564880371,-27135.470703125,1622.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6756286621094,307.9174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,28784.171875,29880.0,0.0,0.0,0.6360886693000793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725599765777588,1.7256243228912354,-2.459154711687006e-05,0.0,0.0006455491529777,0.0,0.0,571.3181762695312,0.0,0.0,0.0,0.9570294618606568,4.0,0.0,1.0
373260,293.0303039550781,297.1499938964844,293.1499938964844,0.3239637911319732,-5862.40380859375,304.1504821777344,0.8129969835281372,0.3691910803318023,0.3354900181293487,292.9299011230469,297.1499938964844,293.1499938964844,0.496413916349411,-8614.3779296875,304.1379699707031,0.9071181416511536,0.5189278721809387,0.4934055507183075,292.9609680175781,297.1499938964844,293.1499938964844,0.500773549079895,-6404.81103515625,304.1402282714844,0.909257709980011,0.5223305225372314,0.3667914271354675,292.8905029296875,297.1499938964844,293.1499938964844,0.5554567575454712,-9402.0068359375,304.1312255859375,0.938209354877472,0.5676525235176086,0.5387701988220215,293.041259765625,297.1499938964844,293.1499938964844,0.051458042114973,-7168.2060546875,304.1466369628906,0.4930843114852905,0.0865553542971611,0.4103268980979919,289.6976318359375,291.1499938964844,258.94683837890625,258.52374267578125,279.1624450683594,293.0408935546875,289.6991271972656,1.0,0.5184915065765381,0.5729094743728638,0.5729094743728638,1.0,1.0,-2.574730634689331,1.0485262870788574,1.5262043476104736,0.3734323978424072,0.0,0.0,1.0,155.54835510253906,166.0,50.166465759277344,-27393.21875,1652.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7614440917969,308.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.837890625,29880.0,0.0,0.0,0.6409539580345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006504867924377,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
373320,293.0303039550781,297.1499938964844,293.1499938964844,0.3239637911319732,-5862.40380859375,304.1504821777344,0.8129969835281372,0.3691910803318023,0.3354900181293487,292.9299011230469,297.1499938964844,293.1499938964844,0.496413916349411,-8614.3779296875,304.1379699707031,0.9071181416511536,0.5189278721809387,0.4934055507183075,292.9609680175781,297.1499938964844,293.1499938964844,0.500773549079895,-6404.81103515625,304.1402282714844,0.909257709980011,0.5223305225372314,0.3667914271354675,292.8905029296875,297.1499938964844,293.1499938964844,0.5554567575454712,-9402.0068359375,304.1312255859375,0.938209354877472,0.5676525235176086,0.5387701988220215,293.041259765625,297.1499938964844,293.1499938964844,0.051458042114973,-7168.2060546875,304.1466369628906,0.4930843114852905,0.0865553542971611,0.4103268980979919,289.6976318359375,291.1499938964844,258.94683837890625,258.52374267578125,279.1624450683594,293.0408935546875,289.6991271972656,1.0,0.5184915065765381,0.5729094743728638,0.5729094743728638,1.0,1.0,-2.574730634689331,1.0485262870788574,1.5262043476104736,0.3734323978424072,0.0,0.0,1.0,155.54835510253906,166.0,50.166465759277344,-27393.21875,1652.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7614440917969,308.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.837890625,29880.0,0.0,0.0,0.6409539580345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006504867924377,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
373380,293.04791259765625,297.1499938964844,293.1499938964844,0.322936862707138,-5846.9453125,304.15203857421875,0.8090771436691284,0.3686469495296478,0.3351816833019256,292.9502258300781,297.1499938964844,293.1499938964844,0.4974817037582397,-8627.302734375,304.14019775390625,0.9036855101585388,0.5203806161880493,0.4949744343757629,292.9772033691406,297.1499938964844,293.1499938964844,0.5017887353897095,-6414.107421875,304.14178466796875,0.905743420124054,0.5238229632377625,0.3679565489292145,292.9093933105469,297.1499938964844,293.1499938964844,0.5580133199691772,-9434.13671875,304.1332092285156,0.9350436925888062,0.5703897476196289,0.5415271520614624,293.053466796875,297.1499938964844,293.1499938964844,0.0517404675483703,-7189.8779296875,304.14727783203125,0.4914999306201935,0.0868317112326622,0.4123018682003021,289.72412109375,291.1499938964844,258.98931884765625,258.5798645019531,279.16259765625,293.0530700683594,289.7253112792969,1.0,0.5218618512153625,0.5741769671440125,0.5741769671440125,1.0,1.0,-2.583331346511841,1.0538618564605713,1.529469609260559,0.3766378760337829,0.0,0.0,1.0,159.0858154296875,169.0,40.04731750488281,-27539.064453125,1680.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8548278808594,308.1092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.244140625,29880.0,0.0,0.0,0.6453902721405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.5500628908048384e-05,0.0,0.0006549890968017,0.0,0.0,603.28955078125,0.0,0.0,0.0,0.9593051075935364,4.0,0.0,1.0
373440,293.04791259765625,297.1499938964844,293.1499938964844,0.322936862707138,-5846.9453125,304.15203857421875,0.8090771436691284,0.3686469495296478,0.3351816833019256,292.9502258300781,297.1499938964844,293.1499938964844,0.4974817037582397,-8627.302734375,304.14019775390625,0.9036855101585388,0.5203806161880493,0.4949744343757629,292.9772033691406,297.1499938964844,293.1499938964844,0.5017887353897095,-6414.107421875,304.14178466796875,0.905743420124054,0.5238229632377625,0.3679565489292145,292.9093933105469,297.1499938964844,293.1499938964844,0.5580133199691772,-9434.13671875,304.1332092285156,0.9350436925888062,0.5703897476196289,0.5415271520614624,293.053466796875,297.1499938964844,293.1499938964844,0.0517404675483703,-7189.8779296875,304.14727783203125,0.4914999306201935,0.0868317112326622,0.4123018682003021,289.72412109375,291.1499938964844,258.98931884765625,258.5798645019531,279.16259765625,293.0530700683594,289.7253112792969,1.0,0.5218618512153625,0.5741769671440125,0.5741769671440125,1.0,1.0,-2.583331346511841,1.0538618564605713,1.529469609260559,0.3766378760337829,0.0,0.0,1.0,159.0858154296875,169.0,40.04731750488281,-27539.064453125,1680.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8548278808594,308.1092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.244140625,29880.0,0.0,0.0,0.6453902721405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.5500628908048384e-05,0.0,0.0006549890968017,0.0,0.0,603.28955078125,0.0,0.0,0.0,0.9593051075935364,4.0,0.0,1.0
373500,293.0563659667969,297.1499938964844,293.1499938964844,0.3223472237586975,-5838.1728515625,304.1527404785156,0.8070494532585144,0.3682828843593597,0.3349456191062927,292.9600524902344,297.1499938964844,293.1499938964844,0.4978984594345093,-8632.2431640625,304.1412048339844,0.9019877314567566,0.520980715751648,0.4956419765949249,292.98492431640625,297.1499938964844,293.1499938964844,0.502235472202301,-6418.1982421875,304.1424560546875,0.9040303230285645,0.5244927406311035,0.3684854805469513,292.91845703125,297.1499938964844,293.1499938964844,0.5592023134231567,-9449.0908203125,304.13409423828125,0.9334381818771362,0.5716592073440552,0.5428115129470825,293.0592041015625,297.1499938964844,293.1499938964844,0.0518492758274078,-7198.09814453125,304.1475830078125,0.4906550049781799,0.0869318842887878,0.4131141006946563,289.7362670898437,291.1499938964844,259.00994873046875,258.6071472167969,279.1626281738281,293.05877685546875,289.7374572753906,1.0,0.5234548449516296,0.5748106241226196,0.5748106241226196,1.0,1.0,-2.5870048999786377,1.0562459230422974,1.5307589769363403,0.3781175017356872,0.0,0.0,1.0,160.8385009765625,169.0,37.29612731933594,-27607.166015625,1693.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90594482421875,308.15216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.71875,30960.0,0.0,0.0,0.647417426109314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576905488967896,1.7577160596847534,-2.5514704248053025e-05,0.0,0.000657046388369,0.0,0.0,603.7891235351562,0.0,0.0,0.0,0.9745454788208008,4.0,0.0,1.0
373560,293.0645751953125,297.1499938964844,293.1499938964844,0.3212000429630279,-5820.8876953125,304.1543273925781,0.804966390132904,0.3678539991378784,0.3346545398235321,292.9696960449219,297.1499938964844,293.1499938964844,0.4974671602249145,-8624.8544921875,304.14361572265625,0.9002708196640015,0.5214920043945312,0.4962299168109894,292.9924621582031,297.1499938964844,293.1499938964844,0.5018678903579712,-6413.5341796875,304.1445007324219,0.9023470282554626,0.52510666847229,0.3689790368080139,292.9272766113281,297.1499938964844,293.1499938964844,0.559477686882019,-9451.0576171875,304.1365051269531,0.9318153858184814,0.5728586316108704,0.5440344214439392,293.0646667480469,297.1499938964844,293.1499938964844,0.0518342293798923,-7194.736328125,304.1480407714844,0.4897769391536712,0.0870086178183555,0.4138202965259552,289.7674865722656,291.1499938964844,259.0301818847656,258.6338195800781,279.16265869140625,293.0643310546875,289.76983642578125,1.0,0.5249900221824646,0.5754455924034119,0.5754455924034119,1.0,1.0,-2.590272903442383,1.0584479570388794,1.531825065612793,0.3795191645622253,0.0,0.0,1.0,162.5831756591797,172.0,60.85887145996094,-27761.28125,1705.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9454040527344,308.2205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.162109375,30960.0,0.0,0.0,0.6494700312614441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813512086868286,1.7813774347305298,-2.620624582050368e-05,0.0,0.0006591295241378,0.0,0.0,628.5022583007812,0.0,0.0,0.0,0.97285795211792,4.0,0.0,1.0
373620,293.08038330078125,297.1499938964844,293.1499938964844,0.3193903565406799,-5794.18212890625,304.1558837890625,0.8006971478462219,0.3668105602264404,0.333900898694992,292.98858642578125,297.1499938964844,293.1499938964844,0.4972966015338897,-8620.998046875,304.14599609375,0.8967390656471252,0.522234320640564,0.4971440136432647,293.0068664550781,297.1499938964844,293.1499938964844,0.5019633769989014,-6413.6611328125,304.1461486816406,0.8989676833152771,0.5261739492416382,0.3698506355285644,292.9441833496094,297.1499938964844,293.1499938964844,0.5609090924263,-9468.3857421875,304.1385803222656,0.9285069704055786,0.575072705745697,0.5462926626205444,293.07489013671875,297.1499938964844,293.1499938964844,0.0518844462931156,-7196.59423828125,304.1485900878906,0.4879175126552582,0.0870950371026992,0.4149274826049804,289.80303955078125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.073974609375,289.8044738769531,1.0,0.5278883576393127,0.5766876935958862,0.5766876935958862,1.0,1.0,-2.595557689666748,1.0622538328170776,1.5333038568496704,0.3820429444313049,0.0,0.0,1.0,166.05508422851562,175.0,50.42109680175781,-27889.216796875,1728.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0248107910156,308.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.685546875,30960.0,0.0,0.0,0.6533381342887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0006630551069974,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
373680,293.08038330078125,297.1499938964844,293.1499938964844,0.3193903565406799,-5794.18212890625,304.1558837890625,0.8006971478462219,0.3668105602264404,0.333900898694992,292.98858642578125,297.1499938964844,293.1499938964844,0.4972966015338897,-8620.998046875,304.14599609375,0.8967390656471252,0.522234320640564,0.4971440136432647,293.0068664550781,297.1499938964844,293.1499938964844,0.5019633769989014,-6413.6611328125,304.1461486816406,0.8989676833152771,0.5261739492416382,0.3698506355285644,292.9441833496094,297.1499938964844,293.1499938964844,0.5609090924263,-9468.3857421875,304.1385803222656,0.9285069704055786,0.575072705745697,0.5462926626205444,293.07489013671875,297.1499938964844,293.1499938964844,0.0518844462931156,-7196.59423828125,304.1485900878906,0.4879175126552582,0.0870950371026992,0.4149274826049804,289.80303955078125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.073974609375,289.8044738769531,1.0,0.5278883576393127,0.5766876935958862,0.5766876935958862,1.0,1.0,-2.595557689666748,1.0622538328170776,1.5333038568496704,0.3820429444313049,0.0,0.0,1.0,166.05508422851562,175.0,50.42109680175781,-27889.216796875,1728.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0248107910156,308.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.685546875,30960.0,0.0,0.0,0.6533381342887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0006630551069974,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
373740,293.0953674316406,297.1499938964844,293.1499938964844,0.3174944818019867,-5766.4287109375,304.1570739746094,0.7963524460792542,0.3655362427234649,0.3329394459724426,293.0067749023437,297.1499938964844,293.1499938964844,0.4969452023506164,-8615.0078125,304.1479187011719,0.8931102752685547,0.5226320028305054,0.4977278113365173,293.0204467773437,297.1499938964844,293.1499938964844,0.5020602345466614,-6414.04638671875,304.14727783203125,0.8955780863761902,0.5270481109619141,0.3705852925777435,292.9599914550781,297.1499938964844,293.1499938964844,0.5623326301574707,-9486.0234375,304.1400146484375,0.9251794219017028,0.5770807266235352,0.5483533143997192,293.084228515625,297.1499938964844,293.1499938964844,0.0518899895250797,-7195.16015625,304.1490478515625,0.4859384298324585,0.0871008709073066,0.4156631529331207,289.8316955566406,291.1499938964844,259.10614013671875,258.7335510253906,279.1623840332031,293.0830993652344,289.8330383300781,1.0,0.5305728912353516,0.5779194831848145,0.5779194831848145,1.0,1.0,-2.5993475914001465,1.0653676986694336,1.5339797735214231,0.3842536509037018,0.0,0.0,1.0,169.4918975830078,178.0,42.88874053955078,-27996.841796875,1749.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.115966796875,308.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.634765625,32040.0,0.0,0.0,0.6567465662956238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892165184020996,1.78924298286438,-2.64381778833922e-05,0.0,0.0006665142718702,0.0,0.0,636.8643188476562,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
373800,293.0953674316406,297.1499938964844,293.1499938964844,0.3174944818019867,-5766.4287109375,304.1570739746094,0.7963524460792542,0.3655362427234649,0.3329394459724426,293.0067749023437,297.1499938964844,293.1499938964844,0.4969452023506164,-8615.0078125,304.1479187011719,0.8931102752685547,0.5226320028305054,0.4977278113365173,293.0204467773437,297.1499938964844,293.1499938964844,0.5020602345466614,-6414.04638671875,304.14727783203125,0.8955780863761902,0.5270481109619141,0.3705852925777435,292.9599914550781,297.1499938964844,293.1499938964844,0.5623326301574707,-9486.0234375,304.1400146484375,0.9251794219017028,0.5770807266235352,0.5483533143997192,293.084228515625,297.1499938964844,293.1499938964844,0.0518899895250797,-7195.16015625,304.1490478515625,0.4859384298324585,0.0871008709073066,0.4156631529331207,289.8316955566406,291.1499938964844,259.10614013671875,258.7335510253906,279.1623840332031,293.0830993652344,289.8330383300781,1.0,0.5305728912353516,0.5779194831848145,0.5779194831848145,1.0,1.0,-2.5993475914001465,1.0653676986694336,1.5339797735214231,0.3842536509037018,0.0,0.0,1.0,169.4918975830078,178.0,42.88874053955078,-27996.841796875,1749.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.115966796875,308.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.634765625,32040.0,0.0,0.0,0.6567465662956238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892165184020996,1.78924298286438,-2.64381778833922e-05,0.0,0.0006665142718702,0.0,0.0,636.8643188476562,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
373860,293.1096496582031,297.1499938964844,293.1499938964844,0.3147162199020386,-5725.34814453125,304.1593017578125,0.7919238805770874,0.3640230894088745,0.3317679166793823,293.0243835449219,297.1499938964844,293.1499938964844,0.4952026903629303,-8589.216796875,304.15142822265625,0.8893846273422241,0.5226894617080688,0.4979954063892364,293.03326416015625,297.1499938964844,293.1499938964844,0.5009266138076782,-6401.435546875,304.14996337890625,0.8921716213226318,0.5277279019355774,0.371187686920166,292.9750061035156,297.1499938964844,293.1499938964844,0.562355637550354,-9484.16796875,304.1431884765625,0.921819269657135,0.5788466334342957,0.5502012968063354,293.0927734375,297.1499938964844,293.1499938964844,0.0516949482262134,-7175.40673828125,304.1496887207031,0.4838400483131408,0.0870356410741806,0.4160745441913605,289.88543701171875,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.0911560058594,289.8872375488281,1.0,0.5330586433410645,0.5791161060333252,0.5791161060333252,1.0,1.0,-2.601701259613037,1.067788004875183,1.5339131355285645,0.3861349821090698,0.0,0.0,1.0,172.90304565429688,181.0,60.80425262451172,-28187.169921875,1767.6436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18609619140625,308.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,31906.447265625,32040.0,0.0,0.0,0.6600390076637268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.8168076276779173,-2.725903868849855e-05,0.0,0.0006698556826449,0.0,0.0,666.7540283203125,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
373920,293.1096496582031,297.1499938964844,293.1499938964844,0.3147162199020386,-5725.34814453125,304.1593017578125,0.7919238805770874,0.3640230894088745,0.3317679166793823,293.0243835449219,297.1499938964844,293.1499938964844,0.4952026903629303,-8589.216796875,304.15142822265625,0.8893846273422241,0.5226894617080688,0.4979954063892364,293.03326416015625,297.1499938964844,293.1499938964844,0.5009266138076782,-6401.435546875,304.14996337890625,0.8921716213226318,0.5277279019355774,0.371187686920166,292.9750061035156,297.1499938964844,293.1499938964844,0.562355637550354,-9484.16796875,304.1431884765625,0.921819269657135,0.5788466334342957,0.5502012968063354,293.0927734375,297.1499938964844,293.1499938964844,0.0516949482262134,-7175.40673828125,304.1496887207031,0.4838400483131408,0.0870356410741806,0.4160745441913605,289.88543701171875,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.0911560058594,289.8872375488281,1.0,0.5330586433410645,0.5791161060333252,0.5791161060333252,1.0,1.0,-2.601701259613037,1.067788004875183,1.5339131355285645,0.3861349821090698,0.0,0.0,1.0,172.90304565429688,181.0,60.80425262451172,-28187.169921875,1767.6436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18609619140625,308.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,31906.447265625,32040.0,0.0,0.0,0.6600390076637268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.8168076276779173,-2.725903868849855e-05,0.0,0.0006698556826449,0.0,0.0,666.7540283203125,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
373980,293.12322998046875,297.1499938964844,293.1499938964844,0.312201589345932,-5688.6494140625,304.1603698730469,0.7874233722686768,0.3622907400131225,0.3303947746753692,293.04132080078125,297.1499938964844,293.1499938964844,0.4938257932662964,-8569.4599609375,304.1532287597656,0.8855748772621155,0.5224340558052063,0.4979609847068786,293.0452880859375,297.1499938964844,293.1499938964844,0.5003420114517212,-6395.1162109375,304.15093994140625,0.8887624144554138,0.5282493233680725,0.3716724514961242,292.98931884765625,297.1499938964844,293.1499938964844,0.5629079341888428,-9490.4921875,304.14453125,0.91842782497406,0.5803765654563904,0.5518184900283813,293.1005554199219,297.1499938964844,293.1499938964844,0.0515444502234458,-7160.72021484375,304.1500244140625,0.4816189408302307,0.0869068652391433,0.4161941111087799,289.9190979003906,291.1499938964844,259.172607421875,258.81982421875,279.1617736816406,293.0985412597656,289.92059326171875,1.0,0.535355269908905,0.5802764892578125,0.5802764892578125,1.0,1.0,-2.602680206298828,1.0695393085479736,1.533141016960144,0.387691468000412,0.0,0.0,1.0,176.28799438476562,184.0,50.27289962768555,-28272.470703125,1784.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2638244628906,308.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.55859375,32040.0,0.0,0.0,0.6629642844200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81974196434021,1.8197693824768064,-2.734798545134253e-05,0.0,0.0006728244479745,0.0,0.0,670.0201416015625,0.0,0.0,0.0,0.9934369921684264,4.0,0.0,1.0
