time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.12322998046875,297.1499938964844,293.1499938964844,0.312201589345932,-5688.6494140625,304.1603698730469,0.7874233722686768,0.3622907400131225,0.3303947746753692,293.04132080078125,297.1499938964844,293.1499938964844,0.4938257932662964,-8569.4599609375,304.1532287597656,0.8855748772621155,0.5224340558052063,0.4979609847068786,293.0452880859375,297.1499938964844,293.1499938964844,0.5003420114517212,-6395.1162109375,304.15093994140625,0.8887624144554138,0.5282493233680725,0.3716724514961242,292.98931884765625,297.1499938964844,293.1499938964844,0.5629079341888428,-9490.4921875,304.14453125,0.91842782497406,0.5803765654563904,0.5518184900283813,293.1005554199219,297.1499938964844,293.1499938964844,0.0515444502234458,-7160.72021484375,304.1500244140625,0.4816189408302307,0.0869068652391433,0.4161941111087799,289.9190979003906,291.1499938964844,259.172607421875,258.81982421875,279.1617736816406,293.0985412597656,289.92059326171875,1.0,0.535355269908905,0.5802764892578125,0.5802764892578125,1.0,1.0,-2.602680206298828,1.0695393085479736,1.533141016960144,0.387691468000412,0.0,0.0,1.0,176.28799438476562,184.0,50.27289962768555,-28272.470703125,1784.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2638244628906,308.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.55859375,32040.0,0.0,0.0,0.6629642844200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81974196434021,1.8197693824768064,-2.734798545134253e-05,0.0,0.0006728244479745,0.0,0.0,670.0201416015625,0.0,0.0,0.0,0.9934369921684264,4.0,0.0,1.0
374100,293.1297607421875,297.1499938964844,293.1499938964844,0.3108906745910644,-5669.53857421875,304.1608581542969,0.7851549983024597,0.3613455593585968,0.3296376466751098,293.049560546875,297.1499938964844,293.1499938964844,0.4930444061756134,-8558.3701171875,304.154052734375,0.8836476802825928,0.522193431854248,0.4978379309177398,293.05096435546875,297.1499938964844,293.1499938964844,0.5000245571136475,-6391.744140625,304.1513366699219,0.887066125869751,0.5284557342529297,0.3718771636486053,292.9961853027344,297.1499938964844,293.1499938964844,0.5631300806999207,-9492.9990234375,304.1451110839844,0.9167368412017822,0.5810624957084656,0.5525527596473694,293.1041564941406,297.1499938964844,293.1499938964844,0.0514546111226081,-7152.23828125,304.15020751953125,0.4804630875587463,0.0868216603994369,0.4161568284034729,289.934814453125,291.1499938964844,259.1875,258.83892822265625,279.1615600585937,293.1019592285156,289.936279296875,1.0,0.5364381074905396,0.5808388590812683,0.5808388590812683,1.0,1.0,-2.6027066707611084,1.070183515548706,1.532523274421692,0.3883538544178009,0.0,0.0,1.0,177.96849060058594,184.0,47.31833267211914,-28311.49609375,1791.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30694580078125,308.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.08984375,33120.0,0.0,0.0,0.6642622351646423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201833963394165,1.8202108144760127,-2.7361254979041405e-05,0.0,0.000674141687341,0.0,0.0,670.5078735351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1361694335937,297.1499938964844,293.1499938964844,0.309272289276123,-5645.6923828125,304.1618347167969,0.7828729152679443,0.3603455424308777,0.328833132982254,293.05767822265625,297.1499938964844,293.1499938964844,0.491778165102005,-8540.2451171875,304.1556396484375,0.88170325756073,0.521874189376831,0.4976437389850616,293.0565185546875,297.1499938964844,293.1499938964844,0.4992614686489105,-6383.57861328125,304.1524963378906,0.8853726983070374,0.5286223888397217,0.3720563650131225,293.0029296875,297.1499938964844,293.1499938964844,0.5628363490104675,-9488.201171875,304.14654541015625,0.9150477647781372,0.5816905498504639,0.5532358288764954,293.1076354980469,297.1499938964844,293.1499938964844,0.0512986034154892,-7137.5859375,304.15045166015625,0.4792746901512146,0.0867238864302635,0.4160622954368591,289.960693359375,291.1499938964844,259.2016296386719,258.85693359375,279.1613464355469,293.1053161621094,289.96258544921875,1.0,0.5374794602394104,0.5813904404640198,0.5813904404640198,1.0,1.0,-2.6024298667907715,1.07067608833313,1.5317537784576416,0.3889404535293579,0.0,0.0,1.0,179.64295959472656,187.0,58.31929016113281,-28390.552734375,1798.5867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34478759765625,308.64068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6655315160751343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006754298810847,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1484069824219,297.1499938964844,293.1499938964844,0.3063500821590423,-5603.06982421875,304.1627502441406,0.7782769203186035,0.3582131266593933,0.3270922899246216,293.073486328125,297.1499938964844,293.1499938964844,0.4896830916404724,-8510.8876953125,304.1572265625,0.8777592778205872,0.5210077166557312,0.4970363676548004,293.06707763671875,297.1499938964844,293.1499938964844,0.4983184039592743,-6373.80126953125,304.1532287597656,0.8819910883903503,0.528849720954895,0.3723361790180206,293.0158386230469,297.1499938964844,293.1499938964844,0.5628462433815002,-9487.587890625,304.1476745605469,0.9116827249526978,0.5827959179878235,0.5544504523277283,293.11407470703125,297.1499938964844,293.1499938964844,0.0510514676570892,-7114.9560546875,304.15069580078125,0.4767858982086181,0.0864904671907424,0.4157057106494903,289.9938659667969,291.1499938964844,259.2275390625,258.8894958496094,279.1609191894531,293.11187744140625,289.99542236328125,1.0,0.5394411683082581,0.5824612379074097,0.5824612379074097,1.0,1.0,-2.6009767055511475,1.0712136030197144,1.529763102531433,0.3898875713348388,0.0,0.0,1.0,182.97544860839844,190.0,49.37604141235352,-28451.90625,1811.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4270935058594,308.7149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6677675247192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677699164953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1484069824219,297.1499938964844,293.1499938964844,0.3063500821590423,-5603.06982421875,304.1627502441406,0.7782769203186035,0.3582131266593933,0.3270922899246216,293.073486328125,297.1499938964844,293.1499938964844,0.4896830916404724,-8510.8876953125,304.1572265625,0.8777592778205872,0.5210077166557312,0.4970363676548004,293.06707763671875,297.1499938964844,293.1499938964844,0.4983184039592743,-6373.80126953125,304.1532287597656,0.8819910883903503,0.528849720954895,0.3723361790180206,293.0158386230469,297.1499938964844,293.1499938964844,0.5628462433815002,-9487.587890625,304.1476745605469,0.9116827249526978,0.5827959179878235,0.5544504523277283,293.11407470703125,297.1499938964844,293.1499938964844,0.0510514676570892,-7114.9560546875,304.15069580078125,0.4767858982086181,0.0864904671907424,0.4157057106494903,289.9938659667969,291.1499938964844,259.2275390625,258.8894958496094,279.1609191894531,293.11187744140625,289.99542236328125,1.0,0.5394411683082581,0.5824612379074097,0.5824612379074097,1.0,1.0,-2.6009767055511475,1.0712136030197144,1.529763102531433,0.3898875713348388,0.0,0.0,1.0,182.97544860839844,190.0,49.37604141235352,-28451.90625,1811.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4270935058594,308.7149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6677675247192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677699164953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1598205566406,297.1499938964844,293.1499938964844,0.3032713830471039,-5558.10888671875,304.16363525390625,0.7736853361129761,0.3559341728687286,0.3252166211605072,293.0887145996094,297.1499938964844,293.1499938964844,0.4872353076934814,-8476.6943359375,304.1589050292969,0.8737660050392151,0.5198525190353394,0.4961550533771515,293.0769348144531,297.1499938964844,293.1499938964844,0.4972056746482849,-6362.306640625,304.1540222167969,0.8786396980285645,0.5289479494094849,0.3725258111953735,293.02801513671875,297.1499938964844,293.1499938964844,0.5626089572906494,-9483.7119140625,304.1488342285156,0.9083812832832336,0.5837210416793823,0.555493175983429,293.11993408203125,297.1499938964844,293.1499938964844,0.0507573187351226,-7088.421875,304.1509704589844,0.4741282761096954,0.0862097814679145,0.4151305556297302,290.0272521972656,291.1499938964844,259.25,258.9171142578125,279.1604309082031,293.118408203125,290.0288391113281,1.0,0.5412537455558777,0.5834810137748718,0.5834810137748718,1.0,1.0,-2.5984549522399902,1.0712043046951294,1.5272506475448608,0.3905493021011352,0.0,0.0,1.0,186.27859497070312,193.0,47.59529876708984,-28512.263671875,1822.1536865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.516357421875,308.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6695847511291504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795433582738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1598205566406,297.1499938964844,293.1499938964844,0.3032713830471039,-5558.10888671875,304.16363525390625,0.7736853361129761,0.3559341728687286,0.3252166211605072,293.0887145996094,297.1499938964844,293.1499938964844,0.4872353076934814,-8476.6943359375,304.1589050292969,0.8737660050392151,0.5198525190353394,0.4961550533771515,293.0769348144531,297.1499938964844,293.1499938964844,0.4972056746482849,-6362.306640625,304.1540222167969,0.8786396980285645,0.5289479494094849,0.3725258111953735,293.02801513671875,297.1499938964844,293.1499938964844,0.5626089572906494,-9483.7119140625,304.1488342285156,0.9083812832832336,0.5837210416793823,0.555493175983429,293.11993408203125,297.1499938964844,293.1499938964844,0.0507573187351226,-7088.421875,304.1509704589844,0.4741282761096954,0.0862097814679145,0.4151305556297302,290.0272521972656,291.1499938964844,259.25,258.9171142578125,279.1604309082031,293.118408203125,290.0288391113281,1.0,0.5412537455558777,0.5834810137748718,0.5834810137748718,1.0,1.0,-2.5984549522399902,1.0712043046951294,1.5272506475448608,0.3905493021011352,0.0,0.0,1.0,186.27859497070312,193.0,47.59529876708984,-28512.263671875,1822.1536865234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.516357421875,308.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6695847511291504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795433582738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1712341308594,297.1499938964844,293.1499938964844,0.299930989742279,-5509.18017578125,304.1646728515625,0.7689358592033386,0.3533726036548614,0.3231415748596191,293.1041564941406,297.1499938964844,293.1499938964844,0.4843064248561859,-8435.7763671875,304.16082763671875,0.8695582151412964,0.5182750821113586,0.4949358403682709,293.0869445800781,297.1499938964844,293.1499938964844,0.4957769811153412,-6347.52490234375,304.1550598144531,0.8751413226127625,0.5287706851959229,0.3725686073303222,293.0403137207031,297.1499938964844,293.1499938964844,0.5619754791259766,-9474.4619140625,304.1502990722656,0.9049786329269408,0.5843222737312317,0.5562924742698669,293.1260986328125,297.1499938964844,293.1499938964844,0.0503288507461547,-7050.59375,304.1513671875,0.4709498286247253,0.0857219099998474,0.4139430224895477,290.06256103515625,291.1499938964844,259.26715087890625,258.9386291503906,279.15997314453125,293.1257019042969,290.0643005371094,1.0,0.5428912043571472,0.5844558477401733,0.5844558477401733,1.0,1.0,-2.5940849781036377,1.070298671722412,1.5237863063812256,0.3907934129238128,0.0,0.0,1.0,189.6609344482422,196.0,49.34906768798828,-28562.326171875,1830.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6078186035156,308.8812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6710216403007507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006810016348026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1712341308594,297.1499938964844,293.1499938964844,0.299930989742279,-5509.18017578125,304.1646728515625,0.7689358592033386,0.3533726036548614,0.3231415748596191,293.1041564941406,297.1499938964844,293.1499938964844,0.4843064248561859,-8435.7763671875,304.16082763671875,0.8695582151412964,0.5182750821113586,0.4949358403682709,293.0869445800781,297.1499938964844,293.1499938964844,0.4957769811153412,-6347.52490234375,304.1550598144531,0.8751413226127625,0.5287706851959229,0.3725686073303222,293.0403137207031,297.1499938964844,293.1499938964844,0.5619754791259766,-9474.4619140625,304.1502990722656,0.9049786329269408,0.5843222737312317,0.5562924742698669,293.1260986328125,297.1499938964844,293.1499938964844,0.0503288507461547,-7050.59375,304.1513671875,0.4709498286247253,0.0857219099998474,0.4139430224895477,290.06256103515625,291.1499938964844,259.26715087890625,258.9386291503906,279.15997314453125,293.1257019042969,290.0643005371094,1.0,0.5428912043571472,0.5844558477401733,0.5844558477401733,1.0,1.0,-2.5940849781036377,1.070298671722412,1.5237863063812256,0.3907934129238128,0.0,0.0,1.0,189.6609344482422,196.0,49.34906768798828,-28562.326171875,1830.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6078186035156,308.8812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6710216403007507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006810016348026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1826171875,297.1499938964844,293.1499938964844,0.2961902320384979,-5454.16455078125,304.166015625,0.7639085650444031,0.3505256175994873,0.3207935392856598,293.119873046875,297.1499938964844,293.1499938964844,0.480691909790039,-8385.1953125,304.1632385253906,0.865006148815155,0.5162503123283386,0.4932826161384582,293.0971374511719,297.1499938964844,293.1499938964844,0.4938269853591919,-6327.30419921875,304.1566162109375,0.8713634610176086,0.528300940990448,0.3723969161510467,293.0527648925781,297.1499938964844,293.1499938964844,0.5607187151908875,-9456.6982421875,304.1522827148437,0.9013672471046448,0.5845748782157898,0.5567506551742554,293.1327819824219,297.1499938964844,293.1499938964844,0.0496272705495357,-6989.86572265625,304.1520690917969,0.4666808545589447,0.0849698185920715,0.4115242063999176,290.102294921875,291.1499938964844,259.2776794433594,258.9534912109375,279.1595458984375,293.1339111328125,290.1042785644531,1.0,0.5442646741867065,0.5853887796401978,0.5853887796401978,1.0,1.0,-2.5867180824279785,1.0679845809936523,1.5187335014343262,0.3903750777244568,0.0,0.0,1.0,193.18161010742188,199.0,54.35177993774414,-28594.509765625,1835.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015686035156,308.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6720626354217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006820581620559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1826171875,297.1499938964844,293.1499938964844,0.2961902320384979,-5454.16455078125,304.166015625,0.7639085650444031,0.3505256175994873,0.3207935392856598,293.119873046875,297.1499938964844,293.1499938964844,0.480691909790039,-8385.1953125,304.1632385253906,0.865006148815155,0.5162503123283386,0.4932826161384582,293.0971374511719,297.1499938964844,293.1499938964844,0.4938269853591919,-6327.30419921875,304.1566162109375,0.8713634610176086,0.528300940990448,0.3723969161510467,293.0527648925781,297.1499938964844,293.1499938964844,0.5607187151908875,-9456.6982421875,304.1522827148437,0.9013672471046448,0.5845748782157898,0.5567506551742554,293.1327819824219,297.1499938964844,293.1499938964844,0.0496272705495357,-6989.86572265625,304.1520690917969,0.4666808545589447,0.0849698185920715,0.4115242063999176,290.102294921875,291.1499938964844,259.2776794433594,258.9534912109375,279.1595458984375,293.1339111328125,290.1042785644531,1.0,0.5442646741867065,0.5853887796401978,0.5853887796401978,1.0,1.0,-2.5867180824279785,1.0679845809936523,1.5187335014343262,0.3903750777244568,0.0,0.0,1.0,193.18161010742188,199.0,54.35177993774414,-28594.509765625,1835.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015686035156,308.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6720626354217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006820581620559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1881103515625,297.1499938964844,293.1499938964844,0.2942053079605102,-5424.90869140625,304.1667175292969,0.7613775134086609,0.349029004573822,0.3195485770702362,293.12762451171875,297.1499938964844,293.1499938964844,0.4786614179611206,-8356.7919921875,304.1645202636719,0.8626881241798401,0.5151046514511108,0.4923244118690491,293.10211181640625,297.1499938964844,293.1499938964844,0.4926904439926147,-6315.53759765625,304.1575012207031,0.8694571852684021,0.5279918313026428,0.3722546696662903,293.0588684082031,297.1499938964844,293.1499938964844,0.5598891377449036,-9445.1240234375,304.15338134765625,0.8995419144630432,0.5846059918403625,0.5568835735321045,293.1361389160156,297.1499938964844,293.1499938964844,0.0492027029395103,-6953.36474609375,304.1524658203125,0.464176595211029,0.0845309197902679,0.4099950492382049,290.12384033203125,291.1499938964844,259.2806091308594,258.9585876464844,279.15924072265625,293.1381530761719,290.1258850097656,1.0,0.5448561310768127,0.5858294367790222,0.5858294367790222,1.0,1.0,-2.582223653793335,1.0664297342300415,1.5157939195632937,0.3899674117565155,0.0,0.0,1.0,194.93829345703125,199.0,57.13693618774414,-28605.845703125,1836.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74920654296875,309.0169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6724326610565186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006824336596764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1934814453125,297.1499938964844,293.1499938964844,0.2921600043773651,-5394.7236328125,304.1673889160156,0.7588567733764648,0.3474924862384796,0.3182657659053802,293.1352844238281,297.1499938964844,293.1499938964844,0.476504236459732,-8326.6318359375,304.1658020019531,0.860365629196167,0.5138818621635437,0.4912911057472229,293.1069641113281,297.1499938964844,293.1499938964844,0.4914664030075073,-6302.88623046875,304.1583557128906,0.8675620555877686,0.5276435017585754,0.3720833957195282,293.0648498535156,297.1499938964844,293.1499938964844,0.5589476823806763,-9432.0732421875,304.15447998046875,0.897716760635376,0.5845851302146912,0.5569650530815125,293.139404296875,297.1499938964844,293.1499938964844,0.0487430989742279,-6913.9814453125,304.1528625488281,0.461460143327713,0.084062747657299,0.4083174467086792,290.146240234375,291.1499938964844,259.2821044921875,258.9622497558594,279.1589050292969,293.1424560546875,290.1484069824219,1.0,0.545391857624054,0.5862492918968201,0.5862492918968201,1.0,1.0,-2.5773184299468994,1.064664363861084,1.512653946876526,0.3894501626491546,0.0,0.0,1.0,196.6801147460937,202.0,59.8004150390625,-28614.580078125,1836.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79705810546875,309.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6727073192596436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006827124161645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2037658691406,297.1499938964844,293.1499938964844,0.2879115343093872,-5331.90576171875,304.1686706542969,0.7538650035858154,0.3443078994750976,0.3155959546566009,293.1502990722656,297.1499938964844,293.1499938964844,0.4718405604362488,-8261.48046875,304.1683044433594,0.855726420879364,0.5112142562866211,0.4890101552009582,293.1163024902344,297.1499938964844,293.1499938964844,0.4887871444225311,-6275.263671875,304.1600341796875,0.8638247847557068,0.5268410444259644,0.3716632425785064,293.0763854980469,297.1499938964844,293.1499938964844,0.5567633509635925,-9402.041015625,304.1566162109375,0.8940886855125427,0.5844008326530457,0.5569877028465271,293.14569091796875,297.1499938964844,293.1499938964844,0.047740563750267,-6828.4453125,304.153564453125,0.4559150338172912,0.0830569565296173,0.4046122431755066,290.193359375,291.1499938964844,259.28106689453125,258.9654541015625,279.1581115722656,293.1510314941406,290.1956481933594,1.0,0.546310544013977,0.5870221257209778,0.5870221257209778,1.0,1.0,-2.5664427280426025,1.0605729818344116,1.5058696269989014,0.3881169557571411,0.0,0.0,1.0,200.1093597412109,205.0,64.38955688476562,-28624.349609375,1835.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924255371094,309.15771484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6729727983474731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006829818594269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2037658691406,297.1499938964844,293.1499938964844,0.2879115343093872,-5331.90576171875,304.1686706542969,0.7538650035858154,0.3443078994750976,0.3155959546566009,293.1502990722656,297.1499938964844,293.1499938964844,0.4718405604362488,-8261.48046875,304.1683044433594,0.855726420879364,0.5112142562866211,0.4890101552009582,293.1163024902344,297.1499938964844,293.1499938964844,0.4887871444225311,-6275.263671875,304.1600341796875,0.8638247847557068,0.5268410444259644,0.3716632425785064,293.0763854980469,297.1499938964844,293.1499938964844,0.5567633509635925,-9402.041015625,304.1566162109375,0.8940886855125427,0.5844008326530457,0.5569877028465271,293.14569091796875,297.1499938964844,293.1499938964844,0.047740563750267,-6828.4453125,304.153564453125,0.4559150338172912,0.0830569565296173,0.4046122431755066,290.193359375,291.1499938964844,259.28106689453125,258.9654541015625,279.1581115722656,293.1510314941406,290.1956481933594,1.0,0.546310544013977,0.5870221257209778,0.5870221257209778,1.0,1.0,-2.5664427280426025,1.0605729818344116,1.5058696269989014,0.3881169557571411,0.0,0.0,1.0,200.1093597412109,205.0,64.38955688476562,-28624.349609375,1835.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924255371094,309.15771484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6729727983474731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006829818594269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2134094238281,297.1499938964844,293.1499938964844,0.2834895551204681,-5266.35498046875,304.1697998046875,0.7489475607872009,0.3409860730171203,0.3127995431423187,293.164794921875,297.1499938964844,293.1499938964844,0.4667665660381317,-8190.6435546875,304.170654296875,0.8511046767234802,0.508265495300293,0.4864604473114013,293.12506103515625,297.1499938964844,293.1499938964844,0.48585245013237,-6245.09814453125,304.1615600585937,0.8601669073104858,0.5259135365486145,0.3711524903774261,293.0873107910156,297.1499938964844,293.1499938964844,0.5542374849319458,-9367.595703125,304.1585998535156,0.8905016779899597,0.5840452313423157,0.5568437576293945,293.1515197753906,297.1499938964844,293.1499938964844,0.0466549545526504,-6736.28466796875,304.1541748046875,0.4503697156906128,0.0819802731275558,0.400555670261383,290.24273681640625,291.1499938964844,259.275146484375,258.9636535644531,279.1572570800781,293.1595764160156,290.2450866699219,1.0,0.5470537543296814,0.587704598903656,0.587704598903656,1.0,1.0,-2.554360866546631,1.055830717086792,1.4985301494598389,0.3864293694496155,0.0,0.0,1.0,203.4693603515625,208.0,67.83009338378906,-28623.787109375,1832.9388427734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857482910156,309.2511291503906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6744793653488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006845108582638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2134094238281,297.1499938964844,293.1499938964844,0.2834895551204681,-5266.35498046875,304.1697998046875,0.7489475607872009,0.3409860730171203,0.3127995431423187,293.164794921875,297.1499938964844,293.1499938964844,0.4667665660381317,-8190.6435546875,304.170654296875,0.8511046767234802,0.508265495300293,0.4864604473114013,293.12506103515625,297.1499938964844,293.1499938964844,0.48585245013237,-6245.09814453125,304.1615600585937,0.8601669073104858,0.5259135365486145,0.3711524903774261,293.0873107910156,297.1499938964844,293.1499938964844,0.5542374849319458,-9367.595703125,304.1585998535156,0.8905016779899597,0.5840452313423157,0.5568437576293945,293.1515197753906,297.1499938964844,293.1499938964844,0.0466549545526504,-6736.28466796875,304.1541748046875,0.4503697156906128,0.0819802731275558,0.400555670261383,290.24273681640625,291.1499938964844,259.275146484375,258.9636535644531,279.1572570800781,293.1595764160156,290.2450866699219,1.0,0.5470537543296814,0.587704598903656,0.587704598903656,1.0,1.0,-2.554360866546631,1.055830717086792,1.4985301494598389,0.3864293694496155,0.0,0.0,1.0,203.4693603515625,208.0,67.83009338378906,-28623.787109375,1832.9388427734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857482910156,309.2511291503906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6744793653488159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006845108582638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.22271728515625,297.1499938964844,293.1499938964844,0.278810977935791,-5196.69580078125,304.1710205078125,0.7440804839134216,0.3374961316585541,0.3098680078983307,293.1789855957031,297.1499938964844,293.1499938964844,0.4611599743366241,-8112.21240234375,304.1731262207031,0.8464829921722412,0.5050143003463745,0.4836402237415313,293.1333312988281,297.1499938964844,293.1499938964844,0.482544869184494,-6211.068359375,304.1632385253906,0.8565786480903625,0.5248705148696899,0.370560735464096,293.0976867675781,297.1499938964844,293.1499938964844,0.5512394309043884,-9326.8046875,304.1607360839844,0.8869487047195435,0.5835310816764832,0.5565493702888489,293.15692138671875,297.1499938964844,293.1499938964844,0.0454869009554386,-6637.341796875,304.1547241210937,0.4448865354061126,0.0808489918708801,0.396234780550003,290.2978210449219,291.1499938964844,259.264892578125,258.9574279785156,279.15643310546875,293.16815185546875,290.3005676269531,1.0,0.5476483106613159,0.5883064270019531,0.5883064270019531,1.0,1.0,-2.54119610786438,1.0505040884017944,1.490691900253296,0.3844254314899444,0.0,0.0,1.0,206.77813720703125,211.0,75.3328628540039,-28633.103515625,1828.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10009765625,309.3642578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6744025945663452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006844329182058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.22271728515625,297.1499938964844,293.1499938964844,0.278810977935791,-5196.69580078125,304.1710205078125,0.7440804839134216,0.3374961316585541,0.3098680078983307,293.1789855957031,297.1499938964844,293.1499938964844,0.4611599743366241,-8112.21240234375,304.1731262207031,0.8464829921722412,0.5050143003463745,0.4836402237415313,293.1333312988281,297.1499938964844,293.1499938964844,0.482544869184494,-6211.068359375,304.1632385253906,0.8565786480903625,0.5248705148696899,0.370560735464096,293.0976867675781,297.1499938964844,293.1499938964844,0.5512394309043884,-9326.8046875,304.1607360839844,0.8869487047195435,0.5835310816764832,0.5565493702888489,293.15692138671875,297.1499938964844,293.1499938964844,0.0454869009554386,-6637.341796875,304.1547241210937,0.4448865354061126,0.0808489918708801,0.396234780550003,290.2978210449219,291.1499938964844,259.264892578125,258.9574279785156,279.15643310546875,293.16815185546875,290.3005676269531,1.0,0.5476483106613159,0.5883064270019531,0.5883064270019531,1.0,1.0,-2.54119610786438,1.0505040884017944,1.490691900253296,0.3844254314899444,0.0,0.0,1.0,206.77813720703125,211.0,75.3328628540039,-28633.103515625,1828.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10009765625,309.3642578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6744025945663452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006844329182058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.23211669921875,297.1499938964844,293.1499938964844,0.2738491296768188,-5122.525390625,304.1722717285156,0.7391610741615295,0.3337439596652984,0.3067132234573364,293.1932983398437,297.1499938964844,293.1499938964844,0.4550329446792602,-8026.35888671875,304.1756286621094,0.8417794108390808,0.5013726949691772,0.4804648160934448,293.14111328125,297.1499938964844,293.1499938964844,0.4789648652076721,-6174.279296875,304.1647644042969,0.853025496006012,0.5237115025520325,0.3698882758617401,293.1075134277344,297.1499938964844,293.1499938964844,0.5478830337524414,-9281.32421875,304.1627502441406,0.8833953738212585,0.5828593373298645,0.5561065673828125,293.161865234375,297.1499938964844,293.1499938964844,0.0442618168890476,-6533.8623046875,304.1551818847656,0.4394888579845428,0.0796707719564437,0.391701340675354,290.3562316894531,291.1499938964844,259.2509155273437,258.9472961425781,279.15582275390625,293.1771240234375,290.35906982421875,1.0,0.5481006503105164,0.5888539552688599,0.5888539552688599,1.0,1.0,-2.526806116104126,1.0445576906204224,1.4822484254837036,0.3821067810058594,0.0,0.0,1.0,210.0694122314453,214.0,79.92320251464844,-28627.328125,1821.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20782470703125,309.4727478027344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6739438772201538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006839673151262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.23211669921875,297.1499938964844,293.1499938964844,0.2738491296768188,-5122.525390625,304.1722717285156,0.7391610741615295,0.3337439596652984,0.3067132234573364,293.1932983398437,297.1499938964844,293.1499938964844,0.4550329446792602,-8026.35888671875,304.1756286621094,0.8417794108390808,0.5013726949691772,0.4804648160934448,293.14111328125,297.1499938964844,293.1499938964844,0.4789648652076721,-6174.279296875,304.1647644042969,0.853025496006012,0.5237115025520325,0.3698882758617401,293.1075134277344,297.1499938964844,293.1499938964844,0.5478830337524414,-9281.32421875,304.1627502441406,0.8833953738212585,0.5828593373298645,0.5561065673828125,293.161865234375,297.1499938964844,293.1499938964844,0.0442618168890476,-6533.8623046875,304.1551818847656,0.4394888579845428,0.0796707719564437,0.391701340675354,290.3562316894531,291.1499938964844,259.2509155273437,258.9472961425781,279.15582275390625,293.1771240234375,290.35906982421875,1.0,0.5481006503105164,0.5888539552688599,0.5888539552688599,1.0,1.0,-2.526806116104126,1.0445576906204224,1.4822484254837036,0.3821067810058594,0.0,0.0,1.0,210.0694122314453,214.0,79.92320251464844,-28627.328125,1821.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20782470703125,309.4727478027344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6739438772201538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006839673151262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2366943359375,297.1499938964844,293.1499938964844,0.2712938189506531,-5084.23291015625,304.1728515625,0.7366907596588135,0.3318041861057281,0.3050654828548431,293.2003173828125,297.1499938964844,293.1499938964844,0.4518192708492279,-7981.29736328125,304.1767883300781,0.8394075632095337,0.4994425773620605,0.4787592589855194,293.14483642578125,297.1499938964844,293.1499938964844,0.4771053791046142,-6155.193359375,304.1654663085937,0.8512668013572693,0.5230932235717773,0.3695240318775177,293.1122436523437,297.1499938964844,293.1499938964844,0.5461074113845825,-9257.3359375,304.16363525390625,0.8816245198249817,0.5824693441390991,0.5558328032493591,293.1641845703125,297.1499938964844,293.1499938964844,0.0436311773955822,-6480.72021484375,304.1553955078125,0.4368289113044739,0.0790622383356094,0.3893508315086365,290.3859558105469,291.1499938964844,259.24273681640625,258.94091796875,279.1555480957031,293.181640625,290.3888244628906,1.0,0.5482763648033142,0.5891097784042358,0.5891097784042358,1.0,1.0,-2.519187688827514,1.0413715839385986,1.477816104888916,0.3808385133743286,0.0,0.0,1.0,211.705078125,214.0,81.30963897705078,-28618.9765625,1817.4031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591247558594,309.52508544921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.678379476070404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006884689209982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2410888671875,297.1499938964844,293.1499938964844,0.2686276137828827,-5044.11328125,304.1735534667969,0.7342289090156555,0.329840749502182,0.3033922612667084,293.2071838378906,297.1499938964844,293.1499938964844,0.4483964443206787,-7933.12744140625,304.1781616210937,0.8370385766029358,0.4974599778652191,0.4770004153251648,293.1484375,297.1499938964844,293.1499938964844,0.4750584959983825,-6134.0751953125,304.1663818359375,0.8495256304740906,0.5224519371986389,0.3691437542438507,293.1168212890625,297.1499938964844,293.1499938964844,0.5441079139709473,-9230.1845703125,304.1648254394531,0.8798643946647644,0.5820469260215759,0.555528461933136,293.1664428710937,297.1499938964844,293.1499938964844,0.0429697446525096,-6424.8486328125,304.1556091308594,0.4342014193534851,0.07844178378582,0.386944830417633,290.4195861816406,291.1499938964844,259.2338256835937,258.9338073730469,279.1552734375,293.1861877441406,290.4232482910156,1.0,0.5484240651130676,0.5893539190292358,0.5893539190292358,1.0,1.0,-2.511352062225342,1.0380734205245972,1.4732786417007446,0.379511296749115,0.0,0.0,1.0,213.33084106445312,202.0,89.64608001708984,-28638.9921875,1813.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345703125,309.609130859375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6784895658493042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006885806214995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24908447265625,297.1499938964844,293.1499938964844,0.2627870440483093,-4955.70947265625,304.1754455566406,0.733086347579956,0.325908899307251,0.2997860908508301,293.2201232910156,297.1499938964844,293.1499938964844,0.4407163262367248,-7824.49755859375,304.1815490722656,0.8367066383361816,0.4933832585811615,0.4731155633926391,293.15509033203125,297.1499938964844,293.1499938964844,0.4701688289642334,-6083.33056640625,304.1690673828125,0.8506957292556763,0.5211389064788818,0.3681707680225372,293.1254577636719,297.1499938964844,293.1499938964844,0.539192259311676,-9163.080078125,304.1680603027344,0.8814360499382019,0.5811365842819214,0.5546016097068787,293.1704406738281,297.1499938964844,293.1499938964844,0.0413548201322555,-6288.65185546875,304.15643310546875,0.4322547018527984,0.0772139355540275,0.3809479475021362,290.4996337890625,291.1499938964844,259.21417236328125,258.91754150390625,279.1551818847656,293.1949768066406,290.503662109375,1.0,0.5441129803657532,0.5898668169975281,0.5898668169975281,1.0,1.0,-2.4928693771362305,1.0302168130874634,1.462652564048767,0.3763289153575897,0.0,0.0,1.0,210.3617553710937,190.0,106.16322326660156,-28651.125,1773.9449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51177978515625,309.7735900878906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6782699823379517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883578025735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24908447265625,297.1499938964844,293.1499938964844,0.2627870440483093,-4955.70947265625,304.1754455566406,0.733086347579956,0.325908899307251,0.2997860908508301,293.2201232910156,297.1499938964844,293.1499938964844,0.4407163262367248,-7824.49755859375,304.1815490722656,0.8367066383361816,0.4933832585811615,0.4731155633926391,293.15509033203125,297.1499938964844,293.1499938964844,0.4701688289642334,-6083.33056640625,304.1690673828125,0.8506957292556763,0.5211389064788818,0.3681707680225372,293.1254577636719,297.1499938964844,293.1499938964844,0.539192259311676,-9163.080078125,304.1680603027344,0.8814360499382019,0.5811365842819214,0.5546016097068787,293.1704406738281,297.1499938964844,293.1499938964844,0.0413548201322555,-6288.65185546875,304.15643310546875,0.4322547018527984,0.0772139355540275,0.3809479475021362,290.4996337890625,291.1499938964844,259.21417236328125,258.91754150390625,279.1551818847656,293.1949768066406,290.503662109375,1.0,0.5441129803657532,0.5898668169975281,0.5898668169975281,1.0,1.0,-2.4928693771362305,1.0302168130874634,1.462652564048767,0.3763289153575897,0.0,0.0,1.0,210.3617553710937,190.0,106.16322326660156,-28651.125,1773.9449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51177978515625,309.7735900878906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6782699823379517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883578025735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.25592041015625,297.1499938964844,293.1499938964844,0.2567838728427887,-4864.48583984375,304.17694091796875,0.7344102263450623,0.3220104575157165,0.2960615456104278,293.23199462890625,297.1499938964844,293.1499938964844,0.4326175451278686,-7709.7998046875,304.1845092773437,0.8392176032066345,0.4891998171806335,0.4689710438251495,293.16094970703125,297.1499938964844,293.1499938964844,0.4649169743061065,-6028.90087890625,304.17144775390625,0.8549472689628601,0.5198209881782532,0.3670784533023834,293.1332702636719,297.1499938964844,293.1499938964844,0.5338113903999329,-9089.8623046875,304.1709899902344,0.886356770992279,0.5801738500595093,0.5534679889678955,293.17364501953125,297.1499938964844,293.1499938964844,0.0396315939724445,-6143.494140625,304.1571655273437,0.4325073659420013,0.076040044426918,0.3744485080242157,290.5837707519531,291.1499938964844,259.1925354003906,258.8990173339844,279.1550598144531,293.2032470703125,290.5879211425781,1.0,0.5373967289924622,0.5903658866882324,0.5903658866882324,1.0,1.0,-2.472935199737549,1.0216858386993408,1.4512492418289185,0.3728097677230835,0.0,0.0,1.0,203.5165252685547,178.0,114.36770629882812,-28642.14453125,1716.9466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,309.92974853515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6823137998580933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006924617919139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.25592041015625,297.1499938964844,293.1499938964844,0.2567838728427887,-4864.48583984375,304.17694091796875,0.7344102263450623,0.3220104575157165,0.2960615456104278,293.23199462890625,297.1499938964844,293.1499938964844,0.4326175451278686,-7709.7998046875,304.1845092773437,0.8392176032066345,0.4891998171806335,0.4689710438251495,293.16094970703125,297.1499938964844,293.1499938964844,0.4649169743061065,-6028.90087890625,304.17144775390625,0.8549472689628601,0.5198209881782532,0.3670784533023834,293.1332702636719,297.1499938964844,293.1499938964844,0.5338113903999329,-9089.8623046875,304.1709899902344,0.886356770992279,0.5801738500595093,0.5534679889678955,293.17364501953125,297.1499938964844,293.1499938964844,0.0396315939724445,-6143.494140625,304.1571655273437,0.4325073659420013,0.076040044426918,0.3744485080242157,290.5837707519531,291.1499938964844,259.1925354003906,258.8990173339844,279.1550598144531,293.2032470703125,290.5879211425781,1.0,0.5373967289924622,0.5903658866882324,0.5903658866882324,1.0,1.0,-2.472935199737549,1.0216858386993408,1.4512492418289185,0.3728097677230835,0.0,0.0,1.0,203.5165252685547,178.0,114.36770629882812,-28642.14453125,1716.9466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,309.92974853515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6823137998580933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006924617919139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2618408203125,297.1499938964844,293.1499938964844,0.2504974603652954,-4768.30322265625,304.1784362792969,0.7372788786888123,0.3181279599666595,0.2922788262367248,293.2428894042969,297.1499938964844,293.1499938964844,0.4238861203193664,-7585.53515625,304.18756103515625,0.8435227274894714,0.4849126935005188,0.4646497070789337,293.1661376953125,297.1499938964844,293.1499938964844,0.4590424001216888,-5967.79150390625,304.1741027832031,0.8612234592437744,0.5184903144836426,0.3659204542636871,293.1403503417969,297.1499938964844,293.1499938964844,0.5276665091514587,-9006.025390625,304.1742553710937,0.8934266567230225,0.579157829284668,0.5522062182426453,293.1762390136719,297.1499938964844,293.1499938964844,0.037832137197256,-5991.0078125,304.15777587890625,0.4341877996921539,0.0749133080244064,0.3677888214588165,290.6810302734375,291.1499938964844,259.1695556640625,258.8788452148437,279.1549072265625,293.2110900878906,290.68609619140625,1.0,0.5292372107505798,0.5908487439155579,0.5908487439155579,1.0,1.0,-2.452293157577514,1.012811303138733,1.4394817352294922,0.3691175878047943,0.0,0.0,1.0,194.60546875,166.0,132.30545043945312,-28677.359375,1651.155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8831787109375,310.1415710449219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6821262240409851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006922713946551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2618408203125,297.1499938964844,293.1499938964844,0.2504974603652954,-4768.30322265625,304.1784362792969,0.7372788786888123,0.3181279599666595,0.2922788262367248,293.2428894042969,297.1499938964844,293.1499938964844,0.4238861203193664,-7585.53515625,304.18756103515625,0.8435227274894714,0.4849126935005188,0.4646497070789337,293.1661376953125,297.1499938964844,293.1499938964844,0.4590424001216888,-5967.79150390625,304.1741027832031,0.8612234592437744,0.5184903144836426,0.3659204542636871,293.1403503417969,297.1499938964844,293.1499938964844,0.5276665091514587,-9006.025390625,304.1742553710937,0.8934266567230225,0.579157829284668,0.5522062182426453,293.1762390136719,297.1499938964844,293.1499938964844,0.037832137197256,-5991.0078125,304.15777587890625,0.4341877996921539,0.0749133080244064,0.3677888214588165,290.6810302734375,291.1499938964844,259.1695556640625,258.8788452148437,279.1549072265625,293.2110900878906,290.68609619140625,1.0,0.5292372107505798,0.5908487439155579,0.5908487439155579,1.0,1.0,-2.452293157577514,1.012811303138733,1.4394817352294922,0.3691175878047943,0.0,0.0,1.0,194.60546875,166.0,132.30545043945312,-28677.359375,1651.155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8831787109375,310.1415710449219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6821262240409851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006922713946551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2669982910156,297.1499938964844,293.1499938964844,0.2441373318433761,-4670.49853515625,304.1795349121094,0.7413182854652405,0.3142470717430115,0.288455605506897,293.2529602050781,297.1499938964844,293.1499938964844,0.4148615896701813,-7456.763671875,304.1900634765625,0.8492087721824646,0.4805134832859039,0.4601770043373108,293.1708068847656,297.1499938964844,293.1499938964844,0.4528858661651611,-5903.76708984375,304.1763000488281,0.8691122531890869,0.517134964466095,0.3647118508815765,293.1468811035156,297.1499938964844,293.1499938964844,0.5211430191993713,-8917.1845703125,304.177001953125,0.9021344780921936,0.5780794620513916,0.5508398413658142,293.1783447265625,297.1499938964844,293.1499938964844,0.0360269322991371,-5837.03466796875,304.1581726074219,0.4369928240776062,0.0738200694322586,0.3610778152942657,290.7835693359375,291.1499938964844,259.145751953125,258.8575134277344,279.1548156738281,293.2186279296875,290.78863525390625,1.0,0.520163357257843,0.5913241505622864,0.5913241505622864,1.0,1.0,-2.4311728477478027,1.0037062168121338,1.4274665117263794,0.3653097748756408,0.0,0.0,1.0,184.5199279785156,154.0,139.71189880371094,-28689.279296875,1580.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07928466796875,310.3360900878906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.681307315826416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006914403056725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
