time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2669982910156,297.1499938964844,293.1499938964844,0.2441373318433761,-4670.49853515625,304.1795349121094,0.7413182854652405,0.3142470717430115,0.288455605506897,293.2529602050781,297.1499938964844,293.1499938964844,0.4148615896701813,-7456.763671875,304.1900634765625,0.8492087721824646,0.4805134832859039,0.4601770043373108,293.1708068847656,297.1499938964844,293.1499938964844,0.4528858661651611,-5903.76708984375,304.1763000488281,0.8691122531890869,0.517134964466095,0.3647118508815765,293.1468811035156,297.1499938964844,293.1499938964844,0.5211430191993713,-8917.1845703125,304.177001953125,0.9021344780921936,0.5780794620513916,0.5508398413658142,293.1783447265625,297.1499938964844,293.1499938964844,0.0360269322991371,-5837.03466796875,304.1581726074219,0.4369928240776062,0.0738200694322586,0.3610778152942657,290.7835693359375,291.1499938964844,259.145751953125,258.8575134277344,279.1548156738281,293.2186279296875,290.78863525390625,1.0,0.520163357257843,0.5913241505622864,0.5913241505622864,1.0,1.0,-2.4311728477478027,1.0037062168121338,1.4274665117263794,0.3653097748756408,0.0,0.0,1.0,184.5199279785156,154.0,139.71189880371094,-28689.279296875,1580.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07928466796875,310.3360900878906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.681307315826416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006914403056725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2693176269531,297.1499938964844,293.1499938964844,0.2409899681806564,-4621.9423828125,304.1799011230469,0.743725597858429,0.3123060166835785,0.2865336835384369,293.2577209472656,297.1499938964844,293.1499938964844,0.4103420078754425,-7392.17724609375,304.19097900390625,0.8525137901306152,0.4782729148864746,0.4578911662101745,293.1729431152344,297.1499938964844,293.1499938964844,0.4498096108436584,-5871.81005859375,304.1770935058594,0.8736028671264648,0.5164495706558228,0.364094078540802,293.14990234375,297.1499938964844,293.1499938964844,0.5178627967834473,-8872.611328125,304.17803955078125,0.9071323871612548,0.5775195360183716,0.5501259565353394,293.17926025390625,297.1499938964844,293.1499938964844,0.0351382829248905,-5760.81201171875,304.1582946777344,0.4387745261192322,0.0732818767428398,0.3577153086662292,290.8341979980469,291.1499938964844,259.1337585449219,258.8466186523437,279.15478515625,293.2222900390625,290.8392333984375,1.0,0.5153850317001343,0.5915623903274536,0.5915623903274536,1.0,1.0,-2.4204792976379395,0.9990916848182678,1.4213876724243164,0.3633755445480346,0.0,0.0,1.0,179.208251953125,154.0,140.26797485351562,-28686.64453125,1544.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.169189453125,310.4263610839844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6854907870292664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006956859724596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2715148925781,297.1499938964844,293.1499938964844,0.2377948313951492,-4572.4453125,304.1802673339844,0.7463766932487488,0.3103637993335724,0.2846067547798157,293.2622985839844,297.1499938964844,293.1499938964844,0.4057050049304962,-7325.67333984375,304.19195556640625,0.8561111092567444,0.4760064482688904,0.4555768370628357,293.17498779296875,297.1499938964844,293.1499938964844,0.4466088414192199,-5838.45263671875,304.1780090332031,0.8784365653991699,0.5157584547996521,0.3634696900844574,293.15283203125,297.1499938964844,293.1499938964844,0.5144285559654236,-8825.8037109375,304.17919921875,0.9127352237701416,0.5769463181495667,0.5493957996368408,293.1801147460937,297.1499938964844,293.1499938964844,0.0342448018491268,-5683.59423828125,304.1584167480469,0.4407963454723358,0.0727472826838493,0.354351282119751,290.8876953125,291.1499938964844,259.12176513671875,258.8356628417969,279.1548156738281,293.22589111328125,290.8934936523437,1.0,0.5104868412017822,0.5918034315109253,0.5918034315109253,1.0,1.0,-2.4097166061401367,0.9944468140602112,1.4152698516845703,0.3614275753498077,0.0,0.0,1.0,173.7858123779297,142.0,146.87237548828125,-28709.46875,1508.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2910461425781,310.5452575683594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6853123903274536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006955050048418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2755126953125,297.1499938964844,293.1499938964844,0.2313139885663986,-4471.51123046875,304.18096923828125,0.7524460554122925,0.3064724206924438,0.2807382941246032,293.27105712890625,297.1499938964844,293.1499938964844,0.3961577415466308,-7188.16650390625,304.1938781738281,0.8642180562019348,0.4713868796825409,0.4508582651615143,293.1788024902344,297.1499938964844,293.1499938964844,0.4399111270904541,-5768.4619140625,304.1798095703125,0.8891499638557434,0.514350175857544,0.3621973395347595,293.15838623046875,297.1499938964844,293.1499938964844,0.5071841478347778,-8726.8486328125,304.1815185546875,0.9255564212799072,0.5757497549057007,0.547881007194519,293.1815795898437,297.1499938964844,293.1499938964844,0.0324593372642993,-5527.349609375,304.1585998535156,0.4455983638763428,0.0716855227947235,0.3476182222366333,291.0025329589844,291.1499938964844,259.09814453125,258.81378173828125,279.1549377441406,293.23297119140625,291.00830078125,1.0,0.5003774762153625,0.5923025012016296,0.5923025012016296,1.0,1.0,-2.3879659175872803,0.9850672483444214,1.4028986692428589,0.3574961721897125,0.0,0.0,1.0,162.7012939453125,130.0,155.88951110839844,-28734.66015625,1435.6302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.515869140625,310.76678466796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6844376921653748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006946172798052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2755126953125,297.1499938964844,293.1499938964844,0.2313139885663986,-4471.51123046875,304.18096923828125,0.7524460554122925,0.3064724206924438,0.2807382941246032,293.27105712890625,297.1499938964844,293.1499938964844,0.3961577415466308,-7188.16650390625,304.1938781738281,0.8642180562019348,0.4713868796825409,0.4508582651615143,293.1788024902344,297.1499938964844,293.1499938964844,0.4399111270904541,-5768.4619140625,304.1798095703125,0.8891499638557434,0.514350175857544,0.3621973395347595,293.15838623046875,297.1499938964844,293.1499938964844,0.5071841478347778,-8726.8486328125,304.1815185546875,0.9255564212799072,0.5757497549057007,0.547881007194519,293.1815795898437,297.1499938964844,293.1499938964844,0.0324593372642993,-5527.349609375,304.1585998535156,0.4455983638763428,0.0716855227947235,0.3476182222366333,291.0025329589844,291.1499938964844,259.09814453125,258.81378173828125,279.1549377441406,293.23297119140625,291.00830078125,1.0,0.5003774762153625,0.5923025012016296,0.5923025012016296,1.0,1.0,-2.3879659175872803,0.9850672483444214,1.4028986692428589,0.3574961721897125,0.0,0.0,1.0,162.7012939453125,130.0,155.88951110839844,-28734.66015625,1435.6302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.515869140625,310.76678466796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6844376921653748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006946172798052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.279052734375,297.1499938964844,293.1499938964844,0.2249789983034134,-4372.35205078125,304.1811828613281,0.7596378922462463,0.3025770187377929,0.2768572270870209,293.2792358398437,297.1499938964844,293.1499938964844,0.3866996169090271,-7051.4931640625,304.1949768066406,0.873640775680542,0.4666605293750763,0.4460289478302002,293.1822814941406,297.1499938964844,293.1499938964844,0.4333085119724273,-5699.470703125,304.18084716796875,0.9013082385063172,0.5129157304763794,0.3608992993831634,293.1635131835937,297.1499938964844,293.1499938964844,0.4999997317790985,-8628.8330078125,304.1829528808594,0.9401079416275024,0.5744971632957458,0.5463029146194458,293.1828308105469,297.1499938964844,293.1499938964844,0.0307363756000995,-5374.1162109375,304.1585998535156,0.4515079259872436,0.0706291496753692,0.3408786058425903,291.1142883300781,291.1499938964844,259.0754699707031,258.7924499511719,279.1552124023437,293.23980712890625,291.119873046875,1.0,0.4899206459522247,0.5928362607955933,0.5928362607955933,1.0,1.0,-2.365952968597412,0.9755963683128356,1.3903565406799316,0.3535363674163818,0.0,0.0,1.0,151.4222412109375,118.0,155.1739044189453,-28732.798828125,1362.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71343994140625,310.9645690917969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.87109375,36000.0,0.0,0.0,0.6877909302711487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83184278011322,1.831870555877685,-2.7712949304259386e-05,0.0,0.0006980203907005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.279052734375,297.1499938964844,293.1499938964844,0.2249789983034134,-4372.35205078125,304.1811828613281,0.7596378922462463,0.3025770187377929,0.2768572270870209,293.2792358398437,297.1499938964844,293.1499938964844,0.3866996169090271,-7051.4931640625,304.1949768066406,0.873640775680542,0.4666605293750763,0.4460289478302002,293.1822814941406,297.1499938964844,293.1499938964844,0.4333085119724273,-5699.470703125,304.18084716796875,0.9013082385063172,0.5129157304763794,0.3608992993831634,293.1635131835937,297.1499938964844,293.1499938964844,0.4999997317790985,-8628.8330078125,304.1829528808594,0.9401079416275024,0.5744971632957458,0.5463029146194458,293.1828308105469,297.1499938964844,293.1499938964844,0.0307363756000995,-5374.1162109375,304.1585998535156,0.4515079259872436,0.0706291496753692,0.3408786058425903,291.1142883300781,291.1499938964844,259.0754699707031,258.7924499511719,279.1552124023437,293.23980712890625,291.119873046875,1.0,0.4899206459522247,0.5928362607955933,0.5928362607955933,1.0,1.0,-2.365952968597412,0.9755963683128356,1.3903565406799316,0.3535363674163818,0.0,0.0,1.0,151.4222412109375,118.0,155.1739044189453,-28732.798828125,1362.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71343994140625,310.9645690917969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.87109375,36000.0,0.0,0.0,0.6877909302711487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83184278011322,1.831870555877685,-2.7712949304259386e-05,0.0,0.0006980203907005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2821350097656,297.1499938964844,293.1499938964844,0.2186072915792465,-4271.85595703125,304.1814270019531,0.7681436538696289,0.2986799478530884,0.272970587015152,293.2868957519531,297.1499938964844,293.1499938964844,0.3770308792591095,-6910.82470703125,304.19610595703125,0.8845667839050293,0.4618313014507293,0.4410988986492157,293.1854553222656,297.1499938964844,293.1499938964844,0.4264589250087738,-5627.53076171875,304.1820068359375,0.9158414602279664,0.5114552974700928,0.3595814704895019,293.16827392578125,297.1499938964844,293.1499938964844,0.4924899637699127,-8525.8876953125,304.1845092773437,0.9558366537094116,0.5731909275054932,0.5446718335151672,293.1839294433594,297.1499938964844,293.1499938964844,0.0290469694882631,-5231.208984375,304.15850830078125,0.458714872598648,0.0695747062563896,0.3341318964958191,291.232666015625,291.1499938964844,259.05438232421875,258.7722473144531,279.1556396484375,293.2464294433594,291.2388610839844,1.0,0.4791658222675323,0.5934200882911682,0.5934200882911682,1.0,1.0,-2.3437163829803467,0.9660657644271852,1.3776506185531616,0.3495709598064422,0.0,0.0,0.9837977886199952,140.04153442382812,106.0,163.72665405273438,-28760.162109375,1290.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9596252441406,311.2042541503906,278.1499938964844,0.0,18000.0,315.2300109863281,32827.859375,36000.0,0.0,0.0,0.6868955492973328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830368638038636,1.8303964138031008,-2.77683611784596e-05,0.0,0.0006971116526983,0.0,0.0,683.4867553710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2821350097656,297.1499938964844,293.1499938964844,0.2186072915792465,-4271.85595703125,304.1814270019531,0.7681436538696289,0.2986799478530884,0.272970587015152,293.2868957519531,297.1499938964844,293.1499938964844,0.3770308792591095,-6910.82470703125,304.19610595703125,0.8845667839050293,0.4618313014507293,0.4410988986492157,293.1854553222656,297.1499938964844,293.1499938964844,0.4264589250087738,-5627.53076171875,304.1820068359375,0.9158414602279664,0.5114552974700928,0.3595814704895019,293.16827392578125,297.1499938964844,293.1499938964844,0.4924899637699127,-8525.8876953125,304.1845092773437,0.9558366537094116,0.5731909275054932,0.5446718335151672,293.1839294433594,297.1499938964844,293.1499938964844,0.0290469694882631,-5231.208984375,304.15850830078125,0.458714872598648,0.0695747062563896,0.3341318964958191,291.232666015625,291.1499938964844,259.05438232421875,258.7722473144531,279.1556396484375,293.2464294433594,291.2388610839844,1.0,0.4791658222675323,0.5934200882911682,0.5934200882911682,1.0,1.0,-2.3437163829803467,0.9660657644271852,1.3776506185531616,0.3495709598064422,0.0,0.0,0.9837977886199952,140.04153442382812,106.0,163.72665405273438,-28760.162109375,1290.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9596252441406,311.2042541503906,278.1499938964844,0.0,18000.0,315.2300109863281,32827.859375,36000.0,0.0,0.0,0.6868955492973328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830368638038636,1.8303964138031008,-2.77683611784596e-05,0.0,0.0006971116526983,0.0,0.0,683.4867553710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.28485107421875,297.1499938964844,293.1499938964844,0.2123874723911285,-4173.19775390625,304.1813049316406,0.7782279253005981,0.2947812974452972,0.2690798938274383,293.29412841796875,297.1499938964844,293.1499938964844,0.3674727082252502,-6771.13720703125,304.1966552734375,0.8972469568252563,0.4568980932235718,0.4360679686069488,293.1883544921875,297.1499938964844,293.1499938964844,0.41971156001091,-5556.57177734375,304.1825561523437,0.9335000514984132,0.5099673271179199,0.3582419157028198,293.1726989746094,297.1499938964844,293.1499938964844,0.4850553572177887,-8423.921875,304.18536376953125,0.9721489548683168,0.5718303322792053,0.5429858565330505,293.1849060058594,297.1499938964844,293.1499938964844,0.0274514034390449,-5069.00634765625,304.1582336425781,0.4672269523143768,0.0685202851891517,0.3273763358592987,291.34869384765625,291.1499938964844,259.035400390625,258.7536926269531,279.1562194824219,293.2528076171875,291.3545227050781,1.0,0.4681338965892792,0.594071626663208,0.594071626663208,1.0,1.0,-2.321251630783081,0.9564889669418336,1.3647626638412476,0.3456149995326996,0.0,0.0,0.9494816064834596,128.61265563964844,94.0,160.9674530029297,-28746.84375,1219.1439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1802978515625,311.4159545898437,278.1499938964844,0.0,18000.0,315.2300109863281,34205.6171875,36000.0,0.0,0.0,0.6853209733963013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825140118598938,1.8251681327819824,-2.796387707348913e-05,0.0,0.0006955136777833,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.28485107421875,297.1499938964844,293.1499938964844,0.2123874723911285,-4173.19775390625,304.1813049316406,0.7782279253005981,0.2947812974452972,0.2690798938274383,293.29412841796875,297.1499938964844,293.1499938964844,0.3674727082252502,-6771.13720703125,304.1966552734375,0.8972469568252563,0.4568980932235718,0.4360679686069488,293.1883544921875,297.1499938964844,293.1499938964844,0.41971156001091,-5556.57177734375,304.1825561523437,0.9335000514984132,0.5099673271179199,0.3582419157028198,293.1726989746094,297.1499938964844,293.1499938964844,0.4850553572177887,-8423.921875,304.18536376953125,0.9721489548683168,0.5718303322792053,0.5429858565330505,293.1849060058594,297.1499938964844,293.1499938964844,0.0274514034390449,-5069.00634765625,304.1582336425781,0.4672269523143768,0.0685202851891517,0.3273763358592987,291.34869384765625,291.1499938964844,259.035400390625,258.7536926269531,279.1562194824219,293.2528076171875,291.3545227050781,1.0,0.4681338965892792,0.594071626663208,0.594071626663208,1.0,1.0,-2.321251630783081,0.9564889669418336,1.3647626638412476,0.3456149995326996,0.0,0.0,0.9494816064834596,128.61265563964844,94.0,160.9674530029297,-28746.84375,1219.1439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1802978515625,311.4159545898437,278.1499938964844,0.0,18000.0,315.2300109863281,34205.6171875,36000.0,0.0,0.0,0.6853209733963013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825140118598938,1.8251681327819824,-2.796387707348913e-05,0.0,0.0006955136777833,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2860717773437,297.1499938964844,293.1499938964844,0.2093787640333175,-4125.3037109375,304.1810913085937,0.7839706540107727,0.2928319573402405,0.2671340703964233,293.2975769042969,297.1499938964844,293.1499938964844,0.3628149330615997,-6702.87744140625,304.1966247558594,0.9043639302253724,0.4543940722942352,0.4335165321826935,293.189697265625,297.1499938964844,293.1499938964844,0.4164682924747467,-5522.46728515625,304.1825256347656,0.9431983828544616,0.5092164874076843,0.3575664460659027,293.1747741699219,297.1499938964844,293.1499938964844,0.4814732372760772,-8374.8310546875,304.1854553222656,0.9803377985954284,0.5711339116096497,0.5421262383460999,293.1853332519531,297.1499938964844,293.1499938964844,0.0266457349061965,-4994.45263671875,304.158203125,0.4714918136596679,0.0679932087659835,0.3239982724189758,291.40338134765625,291.1499938964844,259.02691650390625,258.7452087402344,279.1565856933594,293.25592041015625,291.4089660644531,1.0,0.4625173807144165,0.5944276452064514,0.5944276452064514,1.0,1.0,-2.309948682785034,0.9516940116882324,1.3582545518875122,0.3436477780342102,0.0,0.0,0.9271022081375122,122.88885498046876,94.0,156.4019775390625,-28725.384765625,1183.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28240966796875,311.51202392578125,278.1499938964844,0.0,18000.0,315.7099914550781,35330.6640625,36000.0,0.0,0.0,0.6890961527824402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8208467960357664,1.8208749294281008,-2.8123249649070203e-05,0.0,0.0006993449642322,0.0,0.0,683.489013671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.2872314453125,297.1499938964844,293.1499938964844,0.2064154148101806,-4077.99609375,304.1808166503906,0.7902476191520691,0.290882259607315,0.2651878297328949,293.3009338378906,297.1499938964844,293.1499938964844,0.3582028746604919,-6635.11181640625,304.196533203125,0.9125159978866576,0.4518648684024811,0.4309413731098175,293.19097900390625,297.1499938964844,293.1499938964844,0.4132736623287201,-5488.83740234375,304.18243408203125,0.9532954692840576,0.5084612369537354,0.3568880259990692,293.1767578125,297.1499938964844,293.1499938964844,0.4779385030269623,-8326.349609375,304.1854248046875,0.9884428977966307,0.5704273581504822,0.5412571430206299,293.18572998046875,297.1499938964844,293.1499938964844,0.0258927941322326,-4921.58203125,304.1580810546875,0.475728690624237,0.0674658641219139,0.3206186294555664,291.4571533203125,291.1499938964844,259.0191650390625,258.73736572265625,279.156982421875,293.2590026855469,291.4620056152344,1.0,0.4568344354629516,0.5948067307472229,0.5948067307472229,1.0,1.0,-2.2985997200012207,0.9468975067138672,1.3517022132873535,0.3416904211044311,0.0,0.0,0.9012379050254822,117.16281127929688,97.0,149.75,-28676.552734375,1148.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4188232421875,311.6181335449219,278.1499938964844,0.0,18000.0,315.7099914550781,36386.33984375,36000.0,0.0,0.0,0.6884524822235107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8028206825256348,1.8028486967086792,-2.796533226501197e-05,0.0,0.0006986917578615,0.0,0.0,669.8638305664062,0.0,0.0,0.0,0.9912784695625304,4.0,0.0,1.0
376620,293.2895202636719,297.1499938964844,293.1499938964844,0.2019229382276535,-4007.2958984375,304.177978515625,0.7952641844749451,0.2869403958320617,0.2614755928516388,293.3074951171875,297.1499938964844,293.1499938964844,0.3512642383575439,-6535.033203125,304.1924743652344,0.9197971224784852,0.4467114508152008,0.4259224236011505,293.19342041015625,297.1499938964844,293.1499938964844,0.4094975590705871,-5450.884765625,304.17779541015625,0.9631390571594238,0.506926417350769,0.3556748032569885,293.1805725097656,297.1499938964844,293.1499938964844,0.4738202393054962,-8272.8486328125,304.1803283691406,0.9960628747940063,0.568980872631073,0.539701521396637,293.1866760253906,297.1499938964844,293.1499938964844,0.0247940700501203,-4816.02880859375,304.1571960449219,0.4785082936286926,0.0663674250245094,0.3147612810134887,291.49932861328125,291.1499938964844,259.0062255859375,258.7238464355469,279.1573181152344,293.2642517089844,291.4996643066406,1.0,0.450127899646759,0.5955585241317749,0.5955585241317749,1.0,1.0,-2.27774977684021,0.9381372332572936,1.3396124839782717,0.3381232917308807,0.0,0.0,0.8509343862533569,111.1888427734375,100.0,70.9772720336914,-28375.029296875,1102.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7377014160156,311.7666320800781,278.1499938964844,0.0,18000.0,315.7099914550781,37135.86328125,36000.0,0.0,0.0,0.6858156323432922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7069464921951294,1.706972599029541,-2.609146758913994e-05,0.0,0.0006960157188586,0.0,0.0,584.3800659179688,0.0,0.0,0.0,0.945981502532959,4.0,0.0,1.0
376680,293.2895202636719,297.1499938964844,293.1499938964844,0.2019229382276535,-4007.2958984375,304.177978515625,0.7952641844749451,0.2869403958320617,0.2614755928516388,293.3074951171875,297.1499938964844,293.1499938964844,0.3512642383575439,-6535.033203125,304.1924743652344,0.9197971224784852,0.4467114508152008,0.4259224236011505,293.19342041015625,297.1499938964844,293.1499938964844,0.4094975590705871,-5450.884765625,304.17779541015625,0.9631390571594238,0.506926417350769,0.3556748032569885,293.1805725097656,297.1499938964844,293.1499938964844,0.4738202393054962,-8272.8486328125,304.1803283691406,0.9960628747940063,0.568980872631073,0.539701521396637,293.1866760253906,297.1499938964844,293.1499938964844,0.0247940700501203,-4816.02880859375,304.1571960449219,0.4785082936286926,0.0663674250245094,0.3147612810134887,291.49932861328125,291.1499938964844,259.0062255859375,258.7238464355469,279.1573181152344,293.2642517089844,291.4996643066406,1.0,0.450127899646759,0.5955585241317749,0.5955585241317749,1.0,1.0,-2.27774977684021,0.9381372332572936,1.3396124839782717,0.3381232917308807,0.0,0.0,0.8509343862533569,111.1888427734375,100.0,70.9772720336914,-28375.029296875,1102.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7377014160156,311.7666320800781,278.1499938964844,0.0,18000.0,315.7099914550781,37135.86328125,36000.0,0.0,0.0,0.6858156323432922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7069464921951294,1.706972599029541,-2.609146758913994e-05,0.0,0.0006960157188586,0.0,0.0,584.3800659179688,0.0,0.0,0.0,0.945981502532959,4.0,0.0,1.0
376740,293.2919921875,297.1499938964844,293.1499938964844,0.1985088437795639,-3954.39697265625,304.1743469238281,0.794572651386261,0.2829095125198364,0.2578244805335998,293.31396484375,297.1499938964844,293.1499938964844,0.3461187481880188,-6462.15869140625,304.1868896484375,0.919688880443573,0.4414092898368835,0.4209125339984894,293.1957702636719,297.1499938964844,293.1499938964844,0.407872200012207,-5436.453125,304.1712341308594,0.9658628106117249,0.5053524971008301,0.3545409142971039,293.18408203125,297.1499938964844,293.1499938964844,0.4721499979496002,-8254.341796875,304.1730041503906,0.9981940388679504,0.5674921274185181,0.5382353067398071,293.1880187988281,297.1499938964844,293.1499938964844,0.0239357370883226,-4734.923828125,304.1562194824219,0.4772544205188751,0.0651689171791076,0.3091556131839752,291.4867553710937,291.1499938964844,258.9971923828125,258.7136535644531,279.1578063964844,293.2684326171875,291.48504638671875,1.0,0.4459372758865356,0.5963615775108337,0.5963615775108337,1.0,1.0,-2.2574915885925293,0.9296775460243224,1.3278141021728516,0.334729254245758,0.0,0.0,0.8064756393432617,108.81275177001952,103.0,1.8016510009765625,-27998.8515625,1071.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13165283203125,311.92315673828125,278.1499938964844,0.0,18000.0,315.2300109863281,37325.0234375,36000.0,0.0,0.0,0.6761975884437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5891010761260986,1.5891247987747192,-2.3775544832460586e-05,0.0,0.0006862545851618,0.0,0.0,488.2518005371094,0.0,0.0,0.0,0.8909660577774048,4.0,0.0,1.0
376800,293.2919921875,297.1499938964844,293.1499938964844,0.1985088437795639,-3954.39697265625,304.1743469238281,0.794572651386261,0.2829095125198364,0.2578244805335998,293.31396484375,297.1499938964844,293.1499938964844,0.3461187481880188,-6462.15869140625,304.1868896484375,0.919688880443573,0.4414092898368835,0.4209125339984894,293.1957702636719,297.1499938964844,293.1499938964844,0.407872200012207,-5436.453125,304.1712341308594,0.9658628106117249,0.5053524971008301,0.3545409142971039,293.18408203125,297.1499938964844,293.1499938964844,0.4721499979496002,-8254.341796875,304.1730041503906,0.9981940388679504,0.5674921274185181,0.5382353067398071,293.1880187988281,297.1499938964844,293.1499938964844,0.0239357370883226,-4734.923828125,304.1562194824219,0.4772544205188751,0.0651689171791076,0.3091556131839752,291.4867553710937,291.1499938964844,258.9971923828125,258.7136535644531,279.1578063964844,293.2684326171875,291.48504638671875,1.0,0.4459372758865356,0.5963615775108337,0.5963615775108337,1.0,1.0,-2.2574915885925293,0.9296775460243224,1.3278141021728516,0.334729254245758,0.0,0.0,0.8064756393432617,108.81275177001952,103.0,1.8016510009765625,-27998.8515625,1071.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13165283203125,311.92315673828125,278.1499938964844,0.0,18000.0,315.2300109863281,37325.0234375,36000.0,0.0,0.0,0.6761975884437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5891010761260986,1.5891247987747192,-2.3775544832460586e-05,0.0,0.0006862545851618,0.0,0.0,488.2518005371094,0.0,0.0,0.0,0.8909660577774048,4.0,0.0,1.0
376860,293.29522705078125,297.1499938964844,293.1499938964844,0.1956865191459655,-3911.213134765625,304.17095947265625,0.7901199460029602,0.2786591053009033,0.2540928721427917,293.3211364746094,297.1499938964844,293.1499938964844,0.342019647359848,-6404.82861328125,304.18145751953125,0.9147167205810548,0.4358066618442535,0.4157483577728271,293.1981201171875,297.1499938964844,293.1499938964844,0.4076935946941376,-5437.50390625,304.1644592285156,0.9642555713653564,0.503715991973877,0.3534292876720428,293.1875305175781,297.1499938964844,293.1499938964844,0.4721784293651581,-8259.533203125,304.1653137207031,0.9971309304237366,0.5659327507019043,0.5368213653564453,293.18963623046875,297.1499938964844,293.1499938964844,0.0231972001492977,-4666.4091796875,304.1553955078125,0.4731334447860718,0.0638802498579025,0.3035251796245575,291.438232421875,291.1499938964844,258.9926452636719,258.7073669433594,279.158935546875,293.273193359375,291.43511962890625,1.0,0.4432962536811828,0.5973063707351685,0.5973063707351685,1.0,1.0,-2.237011194229126,0.9212323427200316,1.3157788515090942,0.3314138352870941,0.0,0.0,0.7709571123123169,108.55303955078124,106.0,-51.47551345825195,-27563.658203125,1049.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5068359375,312.04229736328125,278.1499938964844,0.0,18000.0,315.2300109863281,37218.04296875,36000.0,0.0,0.0,0.6680993437767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.474697232246399,1.4747188091278076,-2.162288183171768e-05,0.0,0.0006780358962714,0.0,0.0,405.5474548339844,0.0,0.0,0.0,0.8384808301925659,4.0,0.0,1.0
376920,293.29522705078125,297.1499938964844,293.1499938964844,0.1956865191459655,-3911.213134765625,304.17095947265625,0.7901199460029602,0.2786591053009033,0.2540928721427917,293.3211364746094,297.1499938964844,293.1499938964844,0.342019647359848,-6404.82861328125,304.18145751953125,0.9147167205810548,0.4358066618442535,0.4157483577728271,293.1981201171875,297.1499938964844,293.1499938964844,0.4076935946941376,-5437.50390625,304.1644592285156,0.9642555713653564,0.503715991973877,0.3534292876720428,293.1875305175781,297.1499938964844,293.1499938964844,0.4721784293651581,-8259.533203125,304.1653137207031,0.9971309304237366,0.5659327507019043,0.5368213653564453,293.18963623046875,297.1499938964844,293.1499938964844,0.0231972001492977,-4666.4091796875,304.1553955078125,0.4731334447860718,0.0638802498579025,0.3035251796245575,291.438232421875,291.1499938964844,258.9926452636719,258.7073669433594,279.158935546875,293.273193359375,291.43511962890625,1.0,0.4432962536811828,0.5973063707351685,0.5973063707351685,1.0,1.0,-2.237011194229126,0.9212323427200316,1.3157788515090942,0.3314138352870941,0.0,0.0,0.7709571123123169,108.55303955078124,106.0,-51.47551345825195,-27563.658203125,1049.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5068359375,312.04229736328125,278.1499938964844,0.0,18000.0,315.2300109863281,37218.04296875,36000.0,0.0,0.0,0.6680993437767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.474697232246399,1.4747188091278076,-2.162288183171768e-05,0.0,0.0006780358962714,0.0,0.0,405.5474548339844,0.0,0.0,0.0,0.8384808301925659,4.0,0.0,1.0
376980,293.2987976074219,297.1499938964844,293.1499938964844,0.1928236037492752,-3866.96484375,304.16876220703125,0.7832865715026855,0.2742540538311004,0.2502359449863434,293.3287658691406,297.1499938964844,293.1499938964844,0.3378698825836181,-6345.75537109375,304.1779479980469,0.9068971276283264,0.4299268424510956,0.4103471040725708,293.2005920410156,297.1499938964844,293.1499938964844,0.407752513885498,-5440.3427734375,304.1596069335937,0.9598646759986876,0.5019994974136353,0.3523041307926178,293.19097900390625,297.1499938964844,293.1499938964844,0.4724824130535126,-8267.255859375,304.1597595214844,0.993973970413208,0.5642780661582947,0.5353619456291199,293.19140625,297.1499938964844,293.1499938964844,0.0224592573940753,-4596.67626953125,304.15484619140625,0.4664534628391266,0.0625146031379699,0.2977810204029083,291.3858947753906,291.1499938964844,258.9931640625,258.7055358886719,279.1604919433594,293.2783508300781,291.3830871582031,1.0,0.4415770769119262,0.5984312891960144,0.5984312891960144,1.0,1.0,-2.215888977050781,0.9126436114311218,1.3032454252243042,0.3281188011169433,0.0,0.0,0.7430666089057922,109.60369110107422,109.0,-65.77156829833984,-27175.259765625,1031.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8971862792969,312.18896484375,278.1499938964844,0.0,18000.0,315.2300109863281,37009.1875,36000.0,0.0,0.0,0.6583041548728943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3787108659744265,1.3787307739257812,-1.991246608668007e-05,0.0,0.0006680950173176,0.0,0.0,344.0570068359375,0.0,0.0,0.0,0.7950198650360107,4.0,0.0,1.0
377040,293.2987976074219,297.1499938964844,293.1499938964844,0.1928236037492752,-3866.96484375,304.16876220703125,0.7832865715026855,0.2742540538311004,0.2502359449863434,293.3287658691406,297.1499938964844,293.1499938964844,0.3378698825836181,-6345.75537109375,304.1779479980469,0.9068971276283264,0.4299268424510956,0.4103471040725708,293.2005920410156,297.1499938964844,293.1499938964844,0.407752513885498,-5440.3427734375,304.1596069335937,0.9598646759986876,0.5019994974136353,0.3523041307926178,293.19097900390625,297.1499938964844,293.1499938964844,0.4724824130535126,-8267.255859375,304.1597595214844,0.993973970413208,0.5642780661582947,0.5353619456291199,293.19140625,297.1499938964844,293.1499938964844,0.0224592573940753,-4596.67626953125,304.15484619140625,0.4664534628391266,0.0625146031379699,0.2977810204029083,291.3858947753906,291.1499938964844,258.9931640625,258.7055358886719,279.1604919433594,293.2783508300781,291.3830871582031,1.0,0.4415770769119262,0.5984312891960144,0.5984312891960144,1.0,1.0,-2.215888977050781,0.9126436114311218,1.3032454252243042,0.3281188011169433,0.0,0.0,0.7430666089057922,109.60369110107422,109.0,-65.77156829833984,-27175.259765625,1031.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8971862792969,312.18896484375,278.1499938964844,0.0,18000.0,315.2300109863281,37009.1875,36000.0,0.0,0.0,0.6583041548728943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3787108659744265,1.3787307739257812,-1.991246608668007e-05,0.0,0.0006680950173176,0.0,0.0,344.0570068359375,0.0,0.0,0.0,0.7950198650360107,4.0,0.0,1.0
377100,293.300537109375,297.1499938964844,293.1499938964844,0.1913357377052307,-3843.737548828125,304.1680603027344,0.779360830783844,0.2720289528369903,0.2482930719852447,293.3325500488281,297.1499938964844,293.1499938964844,0.3356725573539734,-6314.0068359375,304.1768493652344,0.902541995048523,0.4269145727157593,0.407584547996521,293.2018737792969,297.1499938964844,293.1499938964844,0.4077067375183105,-5440.6630859375,304.157958984375,0.9569704532623292,0.5011067986488342,0.351727545261383,293.1927795410156,297.1499938964844,293.1499938964844,0.4725524485111236,-8269.46875,304.1578674316406,0.9918457865715028,0.5634094476699829,0.5346073508262634,293.1923522949219,297.1499938964844,293.1499938964844,0.0220779161900281,-4559.7470703125,304.1546325683594,0.4620743989944458,0.061807669699192,0.2948538362979889,291.3624267578125,291.1499938964844,258.9954833984375,258.7064514160156,279.161376953125,293.2808837890625,291.35986328125,1.0,0.4409417808055877,0.5990645289421082,0.5990645289421082,1.0,1.0,-2.2051234245300293,0.9083126783370972,1.296810746192932,0.326487123966217,0.0,0.0,0.7312701344490051,110.44766235351562,109.0,-65.13334655761719,-26993.4453125,1023.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0855712890625,312.2635192871094,278.1499938964844,0.0,18000.0,314.75,36909.3046875,36000.0,0.0,0.0,0.6480943560600281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3371977806091309,1.3372169733047483,-1.9205230273655616e-05,0.0,0.0006577333551831,0.0,0.0,319.64794921875,0.0,0.0,0.0,0.776442289352417,4.0,0.0,1.0
377160,293.3021850585937,297.1499938964844,293.1499938964844,0.1898613274097442,-3820.679443359375,304.1674499511719,0.7752358317375183,0.2697947919368744,0.2463459521532058,293.3363342285156,297.1499938964844,293.1499938964844,0.3334766030311584,-6282.17138671875,304.17596435546875,0.8980148434638977,0.4238615036010742,0.4047870934009552,293.20318603515625,297.1499938964844,293.1499938964844,0.4076993763446808,-5441.31787109375,304.1565246582031,0.9537423849105836,0.500192403793335,0.3511397242546081,293.194580078125,297.1499938964844,293.1499938964844,0.4726676642894745,-8272.173828125,304.1562194824219,0.9894362688064576,0.5625138878822327,0.533832848072052,293.1932678222656,297.1499938964844,293.1499938964844,0.0216968450695276,-4522.47705078125,304.1545104980469,0.4573272168636322,0.0610873103141784,0.2918905615806579,291.3382263183594,291.1499938964844,258.99932861328125,258.70867919921875,279.16229248046875,293.28338623046875,291.33514404296875,1.0,0.440410703420639,0.5997476577758789,0.5997476577758789,1.0,1.0,-2.194230079650879,0.90396249294281,1.2902677059173584,0.3248689174652099,0.0,0.0,0.7211114168167114,111.44107055664062,112.0,-68.17236328125,-26792.71875,1016.5574951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2273864746094,312.3037109375,278.1499938964844,0.0,18000.0,314.75,36808.05859375,36000.0,0.0,0.0,0.6418596506118774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2999497652053833,1.2999682426452637,-1.858584073488601e-05,0.0,0.0006514059496112,0.0,0.0,298.8066711425781,0.0,0.0,0.0,0.7599294781684875,4.0,0.0,1.0
377220,293.3053283691406,297.1499938964844,293.1499938964844,0.1868518143892288,-3773.293212890625,304.16668701171875,0.766670823097229,0.2653063833713531,0.2424437403678894,293.3437194824219,297.1499938964844,293.1499938964844,0.3289108574390411,-6215.37109375,304.1749572753906,0.8884466886520386,0.4176437854766845,0.3990964889526367,293.2058410644531,297.1499938964844,293.1499938964844,0.40757617354393,-5441.0927734375,304.15460205078125,0.946574866771698,0.4983067512512207,0.3499325811862945,293.1981811523437,297.1499938964844,293.1499938964844,0.472774863243103,-8275.216796875,304.1540222167969,0.9839529395103456,0.5606504678726196,0.5322269201278687,293.1951599121094,297.1499938964844,293.1499938964844,0.0209205076098442,-4444.75537109375,304.154296875,0.4476020038127899,0.0596127361059188,0.2858617901802063,291.2922058105469,291.1499938964844,259.01171875,258.7174072265625,279.1642761230469,293.2882385253906,291.2900085449219,1.0,0.4395714402198791,0.601272702217102,0.601272702217102,1.0,1.0,-2.1720902919769287,0.8952212929725647,1.2768690586090088,0.3216832876205444,0.0,0.0,0.70541912317276,113.7499771118164,115.0,-62.02695083618164,-26437.158203125,1002.8849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4646911621094,312.3771667480469,278.1499938964844,0.0,18000.0,314.75,36586.77734375,36000.0,0.0,0.0,0.6290801167488098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2415404319763184,1.241558074951172,-1.7634356481721625e-05,0.0,0.0006384363514371,0.0,0.0,267.977294921875,0.0,0.0,0.0,0.7342278361320496,4.0,0.0,1.0
377280,293.3053283691406,297.1499938964844,293.1499938964844,0.1868518143892288,-3773.293212890625,304.16668701171875,0.766670823097229,0.2653063833713531,0.2424437403678894,293.3437194824219,297.1499938964844,293.1499938964844,0.3289108574390411,-6215.37109375,304.1749572753906,0.8884466886520386,0.4176437854766845,0.3990964889526367,293.2058410644531,297.1499938964844,293.1499938964844,0.40757617354393,-5441.0927734375,304.15460205078125,0.946574866771698,0.4983067512512207,0.3499325811862945,293.1981811523437,297.1499938964844,293.1499938964844,0.472774863243103,-8275.216796875,304.1540222167969,0.9839529395103456,0.5606504678726196,0.5322269201278687,293.1951599121094,297.1499938964844,293.1499938964844,0.0209205076098442,-4444.75537109375,304.154296875,0.4476020038127899,0.0596127361059188,0.2858617901802063,291.2922058105469,291.1499938964844,259.01171875,258.7174072265625,279.1642761230469,293.2882385253906,291.2900085449219,1.0,0.4395714402198791,0.601272702217102,0.601272702217102,1.0,1.0,-2.1720902919769287,0.8952212929725647,1.2768690586090088,0.3216832876205444,0.0,0.0,0.70541912317276,113.7499771118164,115.0,-62.02695083618164,-26437.158203125,1002.8849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4646911621094,312.3771667480469,278.1499938964844,0.0,18000.0,314.75,36586.77734375,36000.0,0.0,0.0,0.6290801167488098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2415404319763184,1.241558074951172,-1.7634356481721625e-05,0.0,0.0006384363514371,0.0,0.0,267.977294921875,0.0,0.0,0.0,0.7342278361320496,4.0,0.0,1.0
377340,293.30816650390625,297.1499938964844,293.1499938964844,0.183626189827919,-3721.894287109375,304.16650390625,0.7579987049102783,0.2607944905757904,0.2385299503803253,293.35089111328125,297.1499938964844,293.1499938964844,0.3238665759563446,-6140.58251953125,304.1750793457031,0.8785529136657715,0.4112802743911743,0.3932785093784332,293.20855712890625,297.1499938964844,293.1499938964844,0.4069863855838775,-5435.37060546875,304.1540832519531,0.9388136863708496,0.4963428378105163,0.3486796617507934,293.20184326171875,297.1499938964844,293.1499938964844,0.4723421037197113,-8269.865234375,304.1534423828125,0.9777933359146118,0.5586873292922974,0.5305390357971191,293.19696044921875,297.1499938964844,293.1499938964844,0.0201107263565063,-4360.310546875,304.1542053222656,0.4379807412624359,0.0581013299524784,0.2797112464904785,291.2587890625,291.1499938964844,259.03094482421875,258.7322692871094,279.1664733886719,293.2928771972656,291.25701904296875,1.0,0.4389238059520721,0.6030280590057373,0.6030280590057373,1.0,1.0,-2.149484395980835,0.8864359855651855,1.263048529624939,0.318574994802475,0.0,0.0,0.6932377219200134,116.34542846679688,118.0,-49.66666412353516,-26102.705078125,989.9912719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6288452148437,312.41943359375,278.1499938964844,0.0,18000.0,314.2699890136719,36441.78125,36000.0,0.0,0.0,0.6114261150360107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197261929512024,1.19727885723114,-1.6945819879765622e-05,0.0,0.0006205198005773,0.0,0.0,246.2508850097656,0.0,0.0,0.0,0.7149587273597717,4.0,0.0,1.0
377400,293.30816650390625,297.1499938964844,293.1499938964844,0.183626189827919,-3721.894287109375,304.16650390625,0.7579987049102783,0.2607944905757904,0.2385299503803253,293.35089111328125,297.1499938964844,293.1499938964844,0.3238665759563446,-6140.58251953125,304.1750793457031,0.8785529136657715,0.4112802743911743,0.3932785093784332,293.20855712890625,297.1499938964844,293.1499938964844,0.4069863855838775,-5435.37060546875,304.1540832519531,0.9388136863708496,0.4963428378105163,0.3486796617507934,293.20184326171875,297.1499938964844,293.1499938964844,0.4723421037197113,-8269.865234375,304.1534423828125,0.9777933359146118,0.5586873292922974,0.5305390357971191,293.19696044921875,297.1499938964844,293.1499938964844,0.0201107263565063,-4360.310546875,304.1542053222656,0.4379807412624359,0.0581013299524784,0.2797112464904785,291.2587890625,291.1499938964844,259.03094482421875,258.7322692871094,279.1664733886719,293.2928771972656,291.25701904296875,1.0,0.4389238059520721,0.6030280590057373,0.6030280590057373,1.0,1.0,-2.149484395980835,0.8864359855651855,1.263048529624939,0.318574994802475,0.0,0.0,0.6932377219200134,116.34542846679688,118.0,-49.66666412353516,-26102.705078125,989.9912719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6288452148437,312.41943359375,278.1499938964844,0.0,18000.0,314.2699890136719,36441.78125,36000.0,0.0,0.0,0.6114261150360107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197261929512024,1.19727885723114,-1.6945819879765622e-05,0.0,0.0006205198005773,0.0,0.0,246.2508850097656,0.0,0.0,0.0,0.7149587273597717,4.0,0.0,1.0
377460,293.31072998046875,297.1499938964844,293.1499938964844,0.1804105788469314,-3670.47265625,304.1663513183594,0.7494563460350037,0.256266325712204,0.2346058487892151,293.3578491210937,297.1499938964844,293.1499938964844,0.3187314569950104,-6064.1591796875,304.1752624511719,0.8686289191246033,0.4047812819480896,0.3873364627361297,293.21124267578125,297.1499938964844,293.1499938964844,0.40639528632164,-5429.591796875,304.1536865234375,0.9307975769042968,0.4943137466907501,0.3473834991455078,293.2054748535156,297.1499938964844,293.1499938964844,0.4718987643718719,-8264.27734375,304.15301513671875,0.9711498022079468,0.5566385388374329,0.5287731289863586,293.1986999511719,297.1499938964844,293.1499938964844,0.0193083062767982,-4274.2294921875,304.1541442871094,0.4287961721420288,0.0565607026219368,0.2734542489051819,291.2240905761719,291.1499938964844,259.0575866699219,258.7537536621094,279.1688842773437,293.2973022460937,291.22216796875,1.0,0.4383861720561981,0.6050355434417725,0.6050355434417725,1.0,1.0,-2.126444101333618,0.8776284456253052,1.248815655708313,0.3155582845211029,0.0,0.0,0.685608446598053,119.11260986328124,121.0,-48.707637786865234,-25742.587890625,977.4714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6405334472656,312.36541748046875,278.1499938964844,0.0,18000.0,314.2699890136719,36288.859375,36000.0,0.0,0.0,0.5978214740753174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166243553161621,1.166260004043579,-1.6466048691654578e-05,0.0,0.0006067128269933,0.0,0.0,231.69314575195312,0.0,0.0,0.0,0.7016353011131287,4.0,0.0,1.0
377520,293.31072998046875,297.1499938964844,293.1499938964844,0.1804105788469314,-3670.47265625,304.1663513183594,0.7494563460350037,0.256266325712204,0.2346058487892151,293.3578491210937,297.1499938964844,293.1499938964844,0.3187314569950104,-6064.1591796875,304.1752624511719,0.8686289191246033,0.4047812819480896,0.3873364627361297,293.21124267578125,297.1499938964844,293.1499938964844,0.40639528632164,-5429.591796875,304.1536865234375,0.9307975769042968,0.4943137466907501,0.3473834991455078,293.2054748535156,297.1499938964844,293.1499938964844,0.4718987643718719,-8264.27734375,304.15301513671875,0.9711498022079468,0.5566385388374329,0.5287731289863586,293.1986999511719,297.1499938964844,293.1499938964844,0.0193083062767982,-4274.2294921875,304.1541442871094,0.4287961721420288,0.0565607026219368,0.2734542489051819,291.2240905761719,291.1499938964844,259.0575866699219,258.7537536621094,279.1688842773437,293.2973022460937,291.22216796875,1.0,0.4383861720561981,0.6050355434417725,0.6050355434417725,1.0,1.0,-2.126444101333618,0.8776284456253052,1.248815655708313,0.3155582845211029,0.0,0.0,0.685608446598053,119.11260986328124,121.0,-48.707637786865234,-25742.587890625,977.4714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6405334472656,312.36541748046875,278.1499938964844,0.0,18000.0,314.2699890136719,36288.859375,36000.0,0.0,0.0,0.5978214740753174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166243553161621,1.166260004043579,-1.6466048691654578e-05,0.0,0.0006067128269933,0.0,0.0,231.69314575195312,0.0,0.0,0.0,0.7016353011131287,4.0,0.0,1.0
