time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.31304931640625,297.1499938964844,293.1499938964844,0.1770449876785278,-3616.181396484375,304.1665344238281,0.7411558032035828,0.2517260313034057,0.2306739240884781,293.36456298828125,297.1499938964844,293.1499938964844,0.3132225573062897,-5981.474609375,304.176025390625,0.8588550090789795,0.3981513977050781,0.3812744319438934,293.2138671875,297.1499938964844,293.1499938964844,0.4054433107376098,-5419.6767578125,304.154052734375,0.9227964282035828,0.4922263622283935,0.3460500836372375,293.20904541015625,297.1499938964844,293.1499938964844,0.4710306823253631,-8252.302734375,304.1534729003906,0.9641683101654052,0.5545125603675842,0.5269389748573303,293.2003173828125,297.1499938964844,293.1499938964844,0.0184940174221992,-4183.28125,304.15411376953125,0.4202158153057098,0.0549964122474193,0.2671042680740356,291.19805908203125,291.1499938964844,259.0922241210937,258.7824401855469,279.1715393066406,293.3014831542969,291.1966552734375,1.0,0.437910795211792,0.6073203086853027,0.6073203086853027,1.0,1.0,-2.1030123233795166,0.8688256740570068,1.2341865301132202,0.3126505315303802,0.0,0.0,0.6810336112976074,121.9809341430664,124.0,-38.42281723022461,-25413.708984375,965.1054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5722045898437,312.2815246582031,278.1499938964844,0.0,18000.0,314.2699890136719,36175.0390625,36000.0,0.0,0.0,0.5851370692253113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148071050643921,1.1480872631072998,-1.6184918422368355e-05,0.0,0.000593839737121,0.0,0.0,223.4031677246093,0.0,0.0,0.0,0.6937970519065857,4.0,0.0,1.0
377640,293.31304931640625,297.1499938964844,293.1499938964844,0.1770449876785278,-3616.181396484375,304.1665344238281,0.7411558032035828,0.2517260313034057,0.2306739240884781,293.36456298828125,297.1499938964844,293.1499938964844,0.3132225573062897,-5981.474609375,304.176025390625,0.8588550090789795,0.3981513977050781,0.3812744319438934,293.2138671875,297.1499938964844,293.1499938964844,0.4054433107376098,-5419.6767578125,304.154052734375,0.9227964282035828,0.4922263622283935,0.3460500836372375,293.20904541015625,297.1499938964844,293.1499938964844,0.4710306823253631,-8252.302734375,304.1534729003906,0.9641683101654052,0.5545125603675842,0.5269389748573303,293.2003173828125,297.1499938964844,293.1499938964844,0.0184940174221992,-4183.28125,304.15411376953125,0.4202158153057098,0.0549964122474193,0.2671042680740356,291.19805908203125,291.1499938964844,259.0922241210937,258.7824401855469,279.1715393066406,293.3014831542969,291.1966552734375,1.0,0.437910795211792,0.6073203086853027,0.6073203086853027,1.0,1.0,-2.1030123233795166,0.8688256740570068,1.2341865301132202,0.3126505315303802,0.0,0.0,0.6810336112976074,121.9809341430664,124.0,-38.42281723022461,-25413.708984375,965.1054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5722045898437,312.2815246582031,278.1499938964844,0.0,18000.0,314.2699890136719,36175.0390625,36000.0,0.0,0.0,0.5851370692253113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148071050643921,1.1480872631072998,-1.6184918422368355e-05,0.0,0.000593839737121,0.0,0.0,223.4031677246093,0.0,0.0,0.0,0.6937970519065857,4.0,0.0,1.0
377700,293.3140869140625,297.1499938964844,293.1499938964844,0.1753221005201339,-3588.245361328125,304.1666564941406,0.7371004819869995,0.2494518756866455,0.228704959154129,293.36785888671875,297.1499938964844,293.1499938964844,0.3103537857532501,-5938.21533203125,304.176513671875,0.8540538549423218,0.3947873413562774,0.3781977593898773,293.2151794433594,297.1499938964844,293.1499938964844,0.404858648777008,-5413.5078125,304.1543884277344,0.9188677072525024,0.4911603033542633,0.3453683853149414,293.2107849121094,297.1499938964844,293.1499938964844,0.4704670310020447,-8244.427734375,304.15386962890625,0.9605823755264282,0.5534202456474304,0.5259950160980225,293.2011108398437,297.1499938964844,293.1499938964844,0.018086539581418,-4136.4052734375,304.15411376953125,0.4161571264266968,0.0542066544294357,0.2638981342315674,291.1875,291.1499938964844,259.1127319335937,258.7996520996094,279.1729431152344,293.30352783203125,291.1862487792969,1.0,0.4376868605613708,0.6085756421089172,0.6085756421089172,1.0,1.0,-2.091150283813477,0.8644290566444397,1.2267212867736816,0.3112404346466064,0.0,0.0,0.6796085238456726,123.4400634765625,124.0,-33.8309440612793,-25251.865234375,958.9339599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.51171875,312.2265014648437,278.1499938964844,0.0,18000.0,313.7900085449219,36133.046875,36000.0,0.0,0.0,0.5743974447250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141984224319458,1.1420003175735474,-1.609077662578784e-05,0.0,0.0005829403526149,0.0,0.0,220.66590881347656,0.0,0.0,0.0,0.6911916136741638,4.0,0.0,1.0
377760,293.3150939941406,297.1499938964844,293.1499938964844,0.1736199706792831,-3560.6298828125,304.1667175292969,0.7331008315086365,0.2471759915351867,0.2267342209815979,293.37109375,297.1499938964844,293.1499938964844,0.3074923753738403,-5895.0498046875,304.1768798828125,0.8493197560310364,0.391392320394516,0.3750914931297302,293.21649169921875,297.1499938964844,293.1499938964844,0.4043075442314148,-5407.75390625,304.15460205078125,0.915022611618042,0.4900811016559601,0.3446773588657379,293.2125244140625,297.1499938964844,293.1499938964844,0.4699386656284332,-8237.13671875,304.15411376953125,0.9569502472877502,0.5523104071617126,0.5250342488288879,293.20184326171875,297.1499938964844,293.1499938964844,0.0176859274506568,-4089.632568359375,304.1540832519531,0.4122327268123626,0.0534124448895454,0.2606733739376068,291.1757507324219,291.1499938964844,259.1354675292969,258.8188781738281,279.1744689941406,293.30548095703125,291.17388916015625,1.0,0.4374686479568481,0.6099106073379517,0.6099106073379517,1.0,1.0,-2.07919716835022,0.8600388765335083,1.2191582918167114,0.3098614811897278,0.0,0.0,0.6790363788604736,124.91030883789062,127.0,-35.40020751953125,-25068.228515625,952.7566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.399169921875,312.1328430175781,278.1499938964844,0.0,18000.0,313.7900085449219,36089.79296875,36000.0,0.0,0.0,0.5681877732276917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1378417015075684,1.1378577947616575,-1.6023645002860576e-05,0.0,0.0005766383837908,0.0,0.0,218.7826995849609,0.0,0.0,0.0,0.68944251537323,4.0,0.0,1.0
377820,293.3169250488281,297.1499938964844,293.1499938964844,0.1702051907777786,-3505.025390625,304.1668395996094,0.7252116203308105,0.2426210939884185,0.2227900773286819,293.3774108886719,297.1499938964844,293.1499938964844,0.3016646206378937,-5806.82958984375,304.1776733398437,0.8400570750236511,0.3845112025737762,0.3687929213047027,293.218994140625,297.1499938964844,293.1499938964844,0.4031455218791961,-5395.5810546875,304.155029296875,0.90768563747406,0.4878884851932525,0.3432713150978088,293.21588134765625,297.1499938964844,293.1499938964844,0.4688045680522918,-8221.4365234375,304.1546630859375,0.9495956301689148,0.550044596195221,0.5230687260627747,293.2032470703125,297.1499938964844,293.1499938964844,0.0168956276029348,-3994.78955078125,304.154052734375,0.4046310186386108,0.0518119633197784,0.2541710138320923,291.1520080566406,291.1499938964844,259.1878662109375,258.86358642578125,279.1776733398437,293.30926513671875,291.15087890625,1.0,0.4370437264442444,0.6128376126289368,0.6128376126289368,1.0,1.0,-2.055039405822754,0.8512917160987854,1.2037477493286133,0.3072055876255035,0.0,0.0,0.680521547794342,127.87321472167967,130.0,-30.922876358032227,-24736.203125,940.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1307983398437,311.9377136230469,278.1499938964844,0.0,18000.0,313.7900085449219,35979.5625,36000.0,0.0,0.0,0.556958019733429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138727784156799,1.1387437582015991,-1.6010964827728458e-05,0.0,0.0005652416148222,0.0,0.0,218.9056091308593,0.0,0.0,0.0,0.6897743344306946,4.0,0.0,1.0
377880,293.3169250488281,297.1499938964844,293.1499938964844,0.1702051907777786,-3505.025390625,304.1668395996094,0.7252116203308105,0.2426210939884185,0.2227900773286819,293.3774108886719,297.1499938964844,293.1499938964844,0.3016646206378937,-5806.82958984375,304.1776733398437,0.8400570750236511,0.3845112025737762,0.3687929213047027,293.218994140625,297.1499938964844,293.1499938964844,0.4031455218791961,-5395.5810546875,304.155029296875,0.90768563747406,0.4878884851932525,0.3432713150978088,293.21588134765625,297.1499938964844,293.1499938964844,0.4688045680522918,-8221.4365234375,304.1546630859375,0.9495956301689148,0.550044596195221,0.5230687260627747,293.2032470703125,297.1499938964844,293.1499938964844,0.0168956276029348,-3994.78955078125,304.154052734375,0.4046310186386108,0.0518119633197784,0.2541710138320923,291.1520080566406,291.1499938964844,259.1878662109375,258.86358642578125,279.1776733398437,293.30926513671875,291.15087890625,1.0,0.4370437264442444,0.6128376126289368,0.6128376126289368,1.0,1.0,-2.055039405822754,0.8512917160987854,1.2037477493286133,0.3072055876255035,0.0,0.0,0.680521547794342,127.87321472167967,130.0,-30.922876358032227,-24736.203125,940.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1307983398437,311.9377136230469,278.1499938964844,0.0,18000.0,313.7900085449219,35979.5625,36000.0,0.0,0.0,0.556958019733429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138727784156799,1.1387437582015991,-1.6010964827728458e-05,0.0,0.0005652416148222,0.0,0.0,218.9056091308593,0.0,0.0,0.0,0.6897743344306946,4.0,0.0,1.0
377940,293.31854248046875,297.1499938964844,293.1499938964844,0.166662335395813,-3446.8828125,304.1671447753906,0.717302143573761,0.2380634844303131,0.2188425958156585,293.383544921875,297.1499938964844,293.1499938964844,0.2954921722412109,-5712.73291015625,304.1787414550781,0.8310258388519287,0.3775080740451813,0.3623786568641662,293.221435546875,297.1499938964844,293.1499938964844,0.4016202986240387,-5379.35888671875,304.1558837890625,0.9009491801261902,0.4856442213058471,0.3418303430080414,293.2191467285156,297.1499938964844,293.1499938964844,0.4672401249408722,-8199.4755859375,304.1557312011719,0.9421818852424622,0.5477110147476196,0.5210408568382263,293.2045593261719,297.1499938964844,293.1499938964844,0.0161086376756429,-3896.028564453125,304.1540222167969,0.3968934118747711,0.0501990467309951,0.2476084381341934,291.1371459960937,291.1499938964844,259.25,258.9171142578125,279.1812744140625,293.3128967285156,291.1363220214844,1.0,0.4366267323493957,0.6161431670188904,0.6161431670188904,1.0,1.0,-2.030550241470337,0.8425936698913574,1.18795645236969,0.3046906590461731,0.0,0.0,0.6832879185676575,130.85585021972656,133.0,-22.565649032592773,-24416.04296875,927.9074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8234558105469,311.72772216796875,278.1499938964844,0.0,18000.0,313.3099975585937,35923.8125,36000.0,0.0,0.0,0.5424799919128418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1455219984054563,1.145538091659546,-1.6092601072159596e-05,0.0,0.0005505481967702,0.0,0.0,221.70523071289065,0.0,0.0,0.0,0.69263756275177,4.0,0.0,1.0
378000,293.31854248046875,297.1499938964844,293.1499938964844,0.166662335395813,-3446.8828125,304.1671447753906,0.717302143573761,0.2380634844303131,0.2188425958156585,293.383544921875,297.1499938964844,293.1499938964844,0.2954921722412109,-5712.73291015625,304.1787414550781,0.8310258388519287,0.3775080740451813,0.3623786568641662,293.221435546875,297.1499938964844,293.1499938964844,0.4016202986240387,-5379.35888671875,304.1558837890625,0.9009491801261902,0.4856442213058471,0.3418303430080414,293.2191467285156,297.1499938964844,293.1499938964844,0.4672401249408722,-8199.4755859375,304.1557312011719,0.9421818852424622,0.5477110147476196,0.5210408568382263,293.2045593261719,297.1499938964844,293.1499938964844,0.0161086376756429,-3896.028564453125,304.1540222167969,0.3968934118747711,0.0501990467309951,0.2476084381341934,291.1371459960937,291.1499938964844,259.25,258.9171142578125,279.1812744140625,293.3128967285156,291.1363220214844,1.0,0.4366267323493957,0.6161431670188904,0.6161431670188904,1.0,1.0,-2.030550241470337,0.8425936698913574,1.18795645236969,0.3046906590461731,0.0,0.0,0.6832879185676575,130.85585021972656,133.0,-22.565649032592773,-24416.04296875,927.9074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8234558105469,311.72772216796875,278.1499938964844,0.0,18000.0,313.3099975585937,35923.8125,36000.0,0.0,0.0,0.5424799919128418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1455219984054563,1.145538091659546,-1.6092601072159596e-05,0.0,0.0005505481967702,0.0,0.0,221.70523071289065,0.0,0.0,0.0,0.69263756275177,4.0,0.0,1.0
378060,293.3192749023437,297.1499938964844,293.1499938964844,0.1632961332798004,-3391.635498046875,304.1670227050781,0.7098713517189026,0.2336442023515701,0.2149460762739181,293.3887634277344,297.1499938964844,293.1499938964844,0.2894816696643829,-5621.08154296875,304.1791381835937,0.8229272961616516,0.3705289363861084,0.3559071719646454,293.2231140136719,297.1499938964844,293.1499938964844,0.4003840386867523,-5366.54931640625,304.15594482421875,0.8954879641532898,0.4834941625595093,0.3403955101966858,293.2216186523437,297.1499938964844,293.1499938964844,0.4659889638423919,-8182.4208984375,304.1558532714844,0.9359182715415956,0.5454583764076233,0.5190075039863586,293.2054748535156,297.1499938964844,293.1499938964844,0.0158077664673328,-3861.554443359375,304.13433837890625,0.3925604820251465,0.050000000745058,0.2454079091548919,291.1139221191406,291.1499938964844,259.3175354003906,258.9750366210937,279.1828308105469,293.3157958984375,291.1120300292969,1.0,0.4364358186721802,0.6195343136787415,0.6195343136787415,1.0,1.0,-2.0112862586975098,0.8362720608711243,1.1750141382217407,0.3031947910785675,0.0,0.0,0.689375102519989,133.31439208984375,136.0,-33.16495132446289,-24109.49609375,918.6093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41558837890625,311.4430236816406,278.1499938964844,0.0,18000.0,313.3099975585937,35828.91015625,36000.0,0.0,0.0,0.5333083868026733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592798233032229,1.1592960357666016,-1.6263691577478312e-05,0.0,0.0005412402097135,0.0,0.0,227.501220703125,0.0,0.0,0.0,0.6985876560211182,4.0,0.0,1.0
378120,293.3192749023437,297.1499938964844,293.1499938964844,0.1632961332798004,-3391.635498046875,304.1670227050781,0.7098713517189026,0.2336442023515701,0.2149460762739181,293.3887634277344,297.1499938964844,293.1499938964844,0.2894816696643829,-5621.08154296875,304.1791381835937,0.8229272961616516,0.3705289363861084,0.3559071719646454,293.2231140136719,297.1499938964844,293.1499938964844,0.4003840386867523,-5366.54931640625,304.15594482421875,0.8954879641532898,0.4834941625595093,0.3403955101966858,293.2216186523437,297.1499938964844,293.1499938964844,0.4659889638423919,-8182.4208984375,304.1558532714844,0.9359182715415956,0.5454583764076233,0.5190075039863586,293.2054748535156,297.1499938964844,293.1499938964844,0.0158077664673328,-3861.554443359375,304.13433837890625,0.3925604820251465,0.050000000745058,0.2454079091548919,291.1139221191406,291.1499938964844,259.3175354003906,258.9750366210937,279.1828308105469,293.3157958984375,291.1120300292969,1.0,0.4364358186721802,0.6195343136787415,0.6195343136787415,1.0,1.0,-2.0112862586975098,0.8362720608711243,1.1750141382217407,0.3031947910785675,0.0,0.0,0.689375102519989,133.31439208984375,136.0,-33.16495132446289,-24109.49609375,918.6093139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41558837890625,311.4430236816406,278.1499938964844,0.0,18000.0,313.3099975585937,35828.91015625,36000.0,0.0,0.0,0.5333083868026733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592798233032229,1.1592960357666016,-1.6263691577478312e-05,0.0,0.0005412402097135,0.0,0.0,227.501220703125,0.0,0.0,0.0,0.6985876560211182,4.0,0.0,1.0
378180,293.3191833496094,297.1499938964844,293.1499938964844,0.1600665897130966,-3338.425537109375,304.1667175292969,0.7024655342102051,0.2293724417686462,0.2112004309892654,293.39306640625,297.1499938964844,293.1499938964844,0.283526062965393,-5529.89404296875,304.1793518066406,0.815076470375061,0.3636066317558288,0.3495024740695953,293.2238464355469,297.1499938964844,293.1499938964844,0.3992808759212494,-5355.18017578125,304.15582275390625,0.8905219435691833,0.4814929366111755,0.3390702307224273,293.2230529785156,297.1499938964844,293.1499938964844,0.4648647606372833,-8167.18017578125,304.1557922363281,0.9301440119743348,0.5433511137962341,0.5171166658401489,293.20703125,297.1499938964844,293.1499938964844,0.0158260520547628,-3868.9296875,304.109619140625,0.3904408812522888,0.050000000745058,0.2459088414907455,291.0902709960937,291.1499938964844,259.3857116699219,259.0326232910156,279.1833801269531,293.3182678222656,291.0890197753906,1.0,0.4366018772125244,0.6228983402252197,0.6228983402252197,1.0,1.0,-1.9958364963531487,0.8315683603286743,1.164268136024475,0.3024332225322723,0.0,0.0,0.6990416646003723,135.6804656982422,139.0,-30.9381160736084,-23886.109375,912.5574340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97686767578125,311.161865234375,278.1499938964844,0.0,18000.0,313.3099975585937,35711.20703125,36000.0,0.0,0.0,0.526147186756134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1862080097198486,1.1862246990203855,-1.6620610040263273e-05,0.0,0.0005339725175872,0.0,0.0,239.34518432617188,0.0,0.0,0.0,0.7101010680198669,4.0,0.0,1.0
378240,293.3191833496094,297.1499938964844,293.1499938964844,0.1600665897130966,-3338.425537109375,304.1667175292969,0.7024655342102051,0.2293724417686462,0.2112004309892654,293.39306640625,297.1499938964844,293.1499938964844,0.283526062965393,-5529.89404296875,304.1793518066406,0.815076470375061,0.3636066317558288,0.3495024740695953,293.2238464355469,297.1499938964844,293.1499938964844,0.3992808759212494,-5355.18017578125,304.15582275390625,0.8905219435691833,0.4814929366111755,0.3390702307224273,293.2230529785156,297.1499938964844,293.1499938964844,0.4648647606372833,-8167.18017578125,304.1557922363281,0.9301440119743348,0.5433511137962341,0.5171166658401489,293.20703125,297.1499938964844,293.1499938964844,0.0158260520547628,-3868.9296875,304.109619140625,0.3904408812522888,0.050000000745058,0.2459088414907455,291.0902709960937,291.1499938964844,259.3857116699219,259.0326232910156,279.1833801269531,293.3182678222656,291.0890197753906,1.0,0.4366018772125244,0.6228983402252197,0.6228983402252197,1.0,1.0,-1.9958364963531487,0.8315683603286743,1.164268136024475,0.3024332225322723,0.0,0.0,0.6990416646003723,135.6804656982422,139.0,-30.9381160736084,-23886.109375,912.5574340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97686767578125,311.161865234375,278.1499938964844,0.0,18000.0,313.3099975585937,35711.20703125,36000.0,0.0,0.0,0.526147186756134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1862080097198486,1.1862246990203855,-1.6620610040263273e-05,0.0,0.0005339725175872,0.0,0.0,239.34518432617188,0.0,0.0,0.0,0.7101010680198669,4.0,0.0,1.0
378300,293.319091796875,297.1499938964844,293.1499938964844,0.1584362685680389,-3311.40966796875,304.1666564941406,0.6986965537071228,0.2272515594959259,0.2093517780303955,293.3951110839844,297.1499938964844,293.1499938964844,0.2804735004901886,-5482.904296875,304.1795654296875,0.8109764456748962,0.3601266741752624,0.3462943434715271,293.2240905761719,297.1499938964844,293.1499938964844,0.3986586630344391,-5348.67626953125,304.1558837890625,0.8879939317703247,0.4805096387863159,0.3384287357330322,293.2236328125,297.1499938964844,293.1499938964844,0.4642162621021271,-8158.26123046875,304.1559143066406,0.9271860122680664,0.542314350605011,0.51619952917099,293.2080078125,297.1499938964844,293.1499938964844,0.0158309005200862,-3871.902099609375,304.0966491699219,0.3893021941184997,0.050000000745058,0.246179312467575,291.0813903808594,291.1499938964844,259.4200134277344,259.061279296875,279.1837463378906,293.3194885253906,291.080322265625,1.0,0.4367660880088806,0.6246116757392883,0.6246116757392883,1.0,1.0,-1.9882172346115112,0.8292539715766907,1.158963322639465,0.3020654022693634,0.0,0.0,0.7045197486877441,136.94944763183594,139.0,-27.59612464904785,-23782.267578125,909.9327392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7509155273437,311.020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,35674.31640625,35280.0,0.0,0.0,0.5217058062553406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202253818511963,1.202270746231079,-1.684499511611648e-05,0.0,0.0005294650327414,0.0,0.0,246.7019805908203,0.0,0.0,0.0,0.7070358991622925,4.0,0.0,1.0
378360,293.3189392089844,297.1499938964844,293.1499938964844,0.1569744199514389,-3287.409423828125,304.1662902832031,0.6948965191841125,0.2251361906528473,0.2075098007917404,293.3971252441406,297.1499938964844,293.1499938964844,0.277691900730133,-5440.380859375,304.1792297363281,0.8067143559455872,0.3566286563873291,0.3430712223052978,293.2242736816406,297.1499938964844,293.1499938964844,0.3984445929527282,-5346.85205078125,304.1551818847656,0.8854469060897827,0.4795326292514801,0.3377927541732788,293.22412109375,297.1499938964844,293.1499938964844,0.4640362858772278,-8156.38427734375,304.1551513671875,0.924201488494873,0.5412836074829102,0.5152893662452698,293.2090759277344,297.1499938964844,293.1499938964844,0.0158552527427673,-3878.44677734375,304.0831604003906,0.3881193995475769,0.050000000745058,0.2464580535888672,291.06109619140625,291.1499938964844,259.4544677734375,259.0898742675781,279.18414306640625,293.3207397460937,291.05889892578125,1.0,0.4369691014289856,0.6263498663902283,0.6263498663902283,1.0,1.0,-1.980613112449646,0.8269417881965637,1.153671383857727,0.3016960620880127,0.0,0.0,0.7123755812644958,138.26385498046875,142.0,-42.06209945678711,-23630.701171875,907.4813842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5203552246094,310.8538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,34999.140625,35280.0,0.0,0.0,0.5190406441688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109806537628174,1.2109975814819336,-1.6820189557620324e-05,0.0,0.0005267602973617,0.0,0.0,249.1469268798828,0.0,0.0,0.0,0.7192007303237915,4.0,0.0,1.0
378420,293.3186340332031,297.1499938964844,293.1499938964844,0.1536334902048111,-3231.516845703125,304.1664428710937,0.6872555017471313,0.2209188789129257,0.2038431018590927,293.40106201171875,297.1499938964844,293.1499938964844,0.2713117599487304,-5341.244140625,304.1801452636719,0.797836422920227,0.3495673239231109,0.3365716636180877,293.2246398925781,297.1499938964844,293.1499938964844,0.3969389200210571,-5330.7646484375,304.156005859375,0.8803390264511108,0.477577805519104,0.3365303874015808,293.2250366210937,297.1499938964844,293.1499938964844,0.4624315500259399,-8133.80810546875,304.1561584472656,0.91823148727417,0.5392184257507324,0.513480544090271,293.21142578125,297.1499938964844,293.1499938964844,0.0158492196351289,-3881.837646484375,304.0555114746094,0.3857205212116241,0.050000000745058,0.2470348626375198,291.05145263671875,291.1499938964844,259.5238037109375,259.1468200683594,279.18511962890625,293.32330322265625,291.0511169433594,1.0,0.4374629259109497,0.6299087405204773,0.6299087405204773,1.0,1.0,-1.965410113334656,0.8223087191581726,1.143101453781128,0.3009476065635681,0.0,0.0,0.7264485359191895,140.9983367919922,145.0,-17.93665313720703,-23465.724609375,902.9522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0580749511719,310.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,34840.6796875,35280.0,0.0,0.0,0.5151091814041138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2546982765197754,1.2547156810760498,-1.743892971717287e-05,0.0,0.0005227703368291,0.0,0.0,270.091796875,0.0,0.0,0.0,0.7380345463752747,4.0,0.0,1.0
378480,293.3186340332031,297.1499938964844,293.1499938964844,0.1536334902048111,-3231.516845703125,304.1664428710937,0.6872555017471313,0.2209188789129257,0.2038431018590927,293.40106201171875,297.1499938964844,293.1499938964844,0.2713117599487304,-5341.244140625,304.1801452636719,0.797836422920227,0.3495673239231109,0.3365716636180877,293.2246398925781,297.1499938964844,293.1499938964844,0.3969389200210571,-5330.7646484375,304.156005859375,0.8803390264511108,0.477577805519104,0.3365303874015808,293.2250366210937,297.1499938964844,293.1499938964844,0.4624315500259399,-8133.80810546875,304.1561584472656,0.91823148727417,0.5392184257507324,0.513480544090271,293.21142578125,297.1499938964844,293.1499938964844,0.0158492196351289,-3881.837646484375,304.0555114746094,0.3857205212116241,0.050000000745058,0.2470348626375198,291.05145263671875,291.1499938964844,259.5238037109375,259.1468200683594,279.18511962890625,293.32330322265625,291.0511169433594,1.0,0.4374629259109497,0.6299087405204773,0.6299087405204773,1.0,1.0,-1.965410113334656,0.8223087191581726,1.143101453781128,0.3009476065635681,0.0,0.0,0.7264485359191895,140.9983367919922,145.0,-17.93665313720703,-23465.724609375,902.9522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0580749511719,310.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,34840.6796875,35280.0,0.0,0.0,0.5151091814041138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2546982765197754,1.2547156810760498,-1.743892971717287e-05,0.0,0.0005227703368291,0.0,0.0,270.091796875,0.0,0.0,0.0,0.7380345463752747,4.0,0.0,1.0
378540,293.3182678222656,297.1499938964844,293.1499938964844,0.1502437889575958,-3174.43701171875,304.1665954589844,0.6796334385871887,0.2167237401008606,0.2001976817846298,293.40496826171875,297.1499938964844,293.1499938964844,0.264724850654602,-5238.26220703125,304.1810913085937,0.7888405323028564,0.3424165248870849,0.3299895524978637,293.2250366210937,297.1499938964844,293.1499938964844,0.3951989710330963,-5312.1259765625,304.1568908691406,0.8752526044845581,0.4756070971488952,0.3352599740028381,293.2259826660156,297.1499938964844,293.1499938964844,0.4605459570884704,-8107.26953125,304.1572265625,0.912361204624176,0.5371300578117371,0.5116544365882874,293.21392822265625,297.1499938964844,293.1499938964844,0.0158315896987915,-3883.37255859375,304.0267639160156,0.3833155333995819,0.050000000745058,0.2476306855678558,291.0485534667969,291.1499938964844,259.5936889648437,259.2035217285156,279.1862487792969,293.3258972167969,291.04852294921875,1.0,0.438034325838089,0.6335899233818054,0.6335899233818054,1.0,1.0,-1.95012629032135,0.8176279664039612,1.132498264312744,0.3001702427864074,0.0,0.0,0.7402220368385315,143.83578491210938,148.0,-6.944655895233154,-23290.205078125,898.7062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6184387207031,310.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,34826.48046875,34200.0,0.0,0.0,0.5127740502357483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2972166538238523,1.2972347736358645,-1.809460445656441e-05,0.0,0.0005204004701226,0.0,0.0,292.067626953125,0.0,0.0,0.0,0.7418938875198364,4.0,0.0,1.0
378600,293.3182678222656,297.1499938964844,293.1499938964844,0.1502437889575958,-3174.43701171875,304.1665954589844,0.6796334385871887,0.2167237401008606,0.2001976817846298,293.40496826171875,297.1499938964844,293.1499938964844,0.264724850654602,-5238.26220703125,304.1810913085937,0.7888405323028564,0.3424165248870849,0.3299895524978637,293.2250366210937,297.1499938964844,293.1499938964844,0.3951989710330963,-5312.1259765625,304.1568908691406,0.8752526044845581,0.4756070971488952,0.3352599740028381,293.2259826660156,297.1499938964844,293.1499938964844,0.4605459570884704,-8107.26953125,304.1572265625,0.912361204624176,0.5371300578117371,0.5116544365882874,293.21392822265625,297.1499938964844,293.1499938964844,0.0158315896987915,-3883.37255859375,304.0267639160156,0.3833155333995819,0.050000000745058,0.2476306855678558,291.0485534667969,291.1499938964844,259.5936889648437,259.2035217285156,279.1862487792969,293.3258972167969,291.04852294921875,1.0,0.438034325838089,0.6335899233818054,0.6335899233818054,1.0,1.0,-1.95012629032135,0.8176279664039612,1.132498264312744,0.3001702427864074,0.0,0.0,0.7402220368385315,143.83578491210938,148.0,-6.944655895233154,-23290.205078125,898.7062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6184387207031,310.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,34826.48046875,34200.0,0.0,0.0,0.5127740502357483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2972166538238523,1.2972347736358645,-1.809460445656441e-05,0.0,0.0005204004701226,0.0,0.0,292.067626953125,0.0,0.0,0.0,0.7418938875198364,4.0,0.0,1.0
378660,293.3178100585937,297.1499938964844,293.1499938964844,0.1470589339733123,-3120.828857421875,304.1664123535156,0.6721240282058716,0.2125528901815414,0.1965800374746322,293.4087829589844,297.1499938964844,293.1499938964844,0.2583817541599273,-5138.9677734375,304.1813659667969,0.7798386216163635,0.3351810276508331,0.323333740234375,293.225341796875,297.1499938964844,293.1499938964844,0.3938919603824615,-5298.4765625,304.1568908691406,0.8702593445777893,0.4736412763595581,0.3339916169643402,293.2267761230469,297.1499938964844,293.1499938964844,0.4591510891914367,-8088.162109375,304.1572570800781,0.9067497849464417,0.535041332244873,0.5098255276679993,293.2165222167969,297.1499938964844,293.1499938964844,0.0158334672451019,-3888.65771484375,303.9967956542969,0.3809402883052826,0.050000000745058,0.2482374012470245,291.0321655273437,291.1499938964844,259.6640930175781,259.2599792480469,279.1875,293.3285217285156,291.0330505371094,1.0,0.4386539757251739,0.6374011635780334,0.6374011635780334,1.0,1.0,-1.9347995519638064,0.8129165172576904,1.1218830347061155,0.2993705868721008,0.0,0.0,0.7575361728668213,146.73353576660156,151.0,-8.06540584564209,-23085.4765625,894.6288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24420166015625,310.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,33735.5859375,34200.0,0.0,0.0,0.511405885219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279017210006714,1.3279200792312622,-1.833704845921602e-05,0.0,0.0005190119845792,0.0,0.0,305.78045654296875,0.0,0.0,0.0,0.7680172324180603,4.0,0.0,1.0
378720,293.3178100585937,297.1499938964844,293.1499938964844,0.1470589339733123,-3120.828857421875,304.1664123535156,0.6721240282058716,0.2125528901815414,0.1965800374746322,293.4087829589844,297.1499938964844,293.1499938964844,0.2583817541599273,-5138.9677734375,304.1813659667969,0.7798386216163635,0.3351810276508331,0.323333740234375,293.225341796875,297.1499938964844,293.1499938964844,0.3938919603824615,-5298.4765625,304.1568908691406,0.8702593445777893,0.4736412763595581,0.3339916169643402,293.2267761230469,297.1499938964844,293.1499938964844,0.4591510891914367,-8088.162109375,304.1572570800781,0.9067497849464417,0.535041332244873,0.5098255276679993,293.2165222167969,297.1499938964844,293.1499938964844,0.0158334672451019,-3888.65771484375,303.9967956542969,0.3809402883052826,0.050000000745058,0.2482374012470245,291.0321655273437,291.1499938964844,259.6640930175781,259.2599792480469,279.1875,293.3285217285156,291.0330505371094,1.0,0.4386539757251739,0.6374011635780334,0.6374011635780334,1.0,1.0,-1.9347995519638064,0.8129165172576904,1.1218830347061155,0.2993705868721008,0.0,0.0,0.7575361728668213,146.73353576660156,151.0,-8.06540584564209,-23085.4765625,894.6288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24420166015625,310.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,33735.5859375,34200.0,0.0,0.0,0.511405885219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279017210006714,1.3279200792312622,-1.833704845921602e-05,0.0,0.0005190119845792,0.0,0.0,305.78045654296875,0.0,0.0,0.0,0.7680172324180603,4.0,0.0,1.0
378780,293.3181457519531,297.1499938964844,293.1499938964844,0.1434230059385299,-3058.623291015625,304.1669921875,0.6646138429641724,0.2082371562719345,0.1928772032260894,293.4136047363281,297.1499938964844,293.1499938964844,0.2511709332466125,-5024.466796875,304.18292236328125,0.7707427144050598,0.3276505470275879,0.3164592981338501,293.2257995605469,297.1499938964844,293.1499938964844,0.3915160000324249,-5272.67431640625,304.1585388183594,0.865330696105957,0.4716418385505676,0.3327104151248932,293.2276916503906,297.1499938964844,293.1499938964844,0.4565141201019287,-8050.6103515625,304.1592102050781,0.901443362236023,0.5329124927520752,0.507973849773407,293.2191467285156,297.1499938964844,293.1499938964844,0.0157826486974954,-3884.5771484375,303.9662780761719,0.378583699464798,0.050000000745058,0.2488583177328109,291.04736328125,291.1499938964844,259.7350158691406,259.3162536621094,279.1891174316406,293.3318786621094,291.04833984375,1.0,0.4392905533313751,0.6413909196853638,0.6413909196853638,1.0,1.0,-1.9190828800201416,0.8080357909202576,1.1110471487045288,0.2984991371631622,0.0,0.0,0.7701994180679321,149.70181274414062,154.0,12.64698314666748,-22944.005859375,890.4413452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9135437011719,309.9061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,33771.8203125,34200.0,0.0,0.0,0.5110175013542175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3689568042755127,1.3689757585525513,-1.9017586964764632e-05,0.0,0.0005186178022995,0.0,0.0,329.1854248046875,0.0,0.0,0.0,0.7864566445350647,4.0,0.0,1.0
378840,293.3181457519531,297.1499938964844,293.1499938964844,0.1434230059385299,-3058.623291015625,304.1669921875,0.6646138429641724,0.2082371562719345,0.1928772032260894,293.4136047363281,297.1499938964844,293.1499938964844,0.2511709332466125,-5024.466796875,304.18292236328125,0.7707427144050598,0.3276505470275879,0.3164592981338501,293.2257995605469,297.1499938964844,293.1499938964844,0.3915160000324249,-5272.67431640625,304.1585388183594,0.865330696105957,0.4716418385505676,0.3327104151248932,293.2276916503906,297.1499938964844,293.1499938964844,0.4565141201019287,-8050.6103515625,304.1592102050781,0.901443362236023,0.5329124927520752,0.507973849773407,293.2191467285156,297.1499938964844,293.1499938964844,0.0157826486974954,-3884.5771484375,303.9662780761719,0.378583699464798,0.050000000745058,0.2488583177328109,291.04736328125,291.1499938964844,259.7350158691406,259.3162536621094,279.1891174316406,293.3318786621094,291.04833984375,1.0,0.4392905533313751,0.6413909196853638,0.6413909196853638,1.0,1.0,-1.9190828800201416,0.8080357909202576,1.1110471487045288,0.2984991371631622,0.0,0.0,0.7701994180679321,149.70181274414062,154.0,12.64698314666748,-22944.005859375,890.4413452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9135437011719,309.9061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,33771.8203125,34200.0,0.0,0.0,0.5110175013542175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3689568042755127,1.3689757585525513,-1.9017586964764632e-05,0.0,0.0005186178022995,0.0,0.0,329.1854248046875,0.0,0.0,0.0,0.7864566445350647,4.0,0.0,1.0
378900,293.3183898925781,297.1499938964844,293.1499938964844,0.1415658593177795,-3026.71044921875,304.16729736328125,0.6608678698539734,0.206055462360382,0.1909864693880081,293.41619873046875,297.1499938964844,293.1499938964844,0.247463971376419,-4965.32666015625,304.1836853027344,0.7661678194999695,0.3238010704517364,0.3129223883152008,293.2260437011719,297.1499938964844,293.1499938964844,0.3902734816074371,-5259.21826171875,304.15924072265625,0.8628971576690674,0.4706337749958038,0.3320623338222503,293.2281494140625,297.1499938964844,293.1499938964844,0.4551280736923218,-8030.95263671875,304.1600646972656,0.8988518714904785,0.5318368673324585,0.5070351958274841,293.2204895019531,297.1499938964844,293.1499938964844,0.0157548356801271,-3882.1650390625,303.95068359375,0.377417504787445,0.050000000745058,0.2491729408502578,291.0559387207031,291.1499938964844,259.7706604003906,259.34429931640625,279.19000244140625,293.3337097167969,291.0570678710937,1.0,0.4396060109138489,0.6434573531150818,0.6434573531150818,1.0,1.0,-1.911038160324097,0.8055144548416138,1.1055238246917725,0.2980257570743561,0.0,0.0,0.7756112217903137,151.2052001953125,154.0,18.305042266845703,-22869.857421875,888.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7708435058594,309.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,33807.703125,33120.0,0.0,0.0,0.5110663771629333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3867008686065674,1.3867202997207642,-1.9322627849760465e-05,0.0,0.0005186673952266,0.0,0.0,339.74981689453125,0.0,0.0,0.0,0.7795068025588989,4.0,0.0,1.0
378960,293.318603515625,297.1499938964844,293.1499938964844,0.1399002075195312,-2998.319580078125,304.16717529296875,0.6571781635284424,0.203883409500122,0.1890975832939148,293.41876220703125,297.1499938964844,293.1499938964844,0.2440585792064666,-4911.2802734375,304.1837158203125,0.7616231441497803,0.3199273943901062,0.3093529641628265,293.22625732421875,297.1499938964844,293.1499938964844,0.389530211687088,-5251.55078125,304.1589050292969,0.8605020046234131,0.4696282744407654,0.3314131200313568,293.22857666015625,297.1499938964844,293.1499938964844,0.4543153941631317,-8020.01318359375,304.1596984863281,0.8962888121604919,0.5307624936103821,0.5060935020446777,293.22186279296875,297.1499938964844,293.1499938964844,0.0157510545104742,-3884.240478515625,303.9345397949219,0.3762683272361755,0.050000000745058,0.2494878768920898,291.04986572265625,291.1499938964844,259.8064270019531,259.3723449707031,279.1908874511719,293.3355407714844,291.04931640625,1.0,0.4399199187755584,0.6455667614936829,0.6455667614936829,1.0,1.0,-1.9029520750045776,0.8029727935791016,1.099979281425476,0.2975406050682068,0.0,0.0,0.7827606797218323,152.71029663085938,157.0,0.0023473324254155,-22732.529296875,886.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6557006835937,309.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,32933.47265625,33120.0,0.0,0.0,0.5110955834388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3859375715255735,1.385956645011902,-1.9112067093374208e-05,0.0,0.000518697022926,0.0,0.0,336.8109436035156,0.0,0.0,0.0,0.7919696569442749,4.0,0.0,1.0
379020,293.3187255859375,297.1499938964844,293.1499938964844,0.1361936628818512,-2934.1259765625,304.1676330566406,0.6500217914581299,0.1995851248502731,0.1853563785552978,293.4236145019531,297.1499938964844,293.1499938964844,0.2364905029535293,-4789.50732421875,304.18511962890625,0.7526864409446716,0.3121329843997955,0.3021618127822876,293.2266540527344,297.1499938964844,293.1499938964844,0.3868818581104278,-5222.7890625,304.1603698730469,0.8558449149131775,0.4676181674003601,0.3301197588443756,293.2293701171875,297.1499938964844,293.1499938964844,0.451343297958374,-7977.77294921875,304.1614685058594,0.8912711143493652,0.5286113023757935,0.5042139887809753,293.2245788574219,297.1499938964844,293.1499938964844,0.0156840775161981,-3877.5634765625,303.9022827148437,0.3740286827087402,0.050000000745058,0.2501162886619568,291.0709228515625,291.1499938964844,259.8782653808594,259.4283142089844,279.1925964355469,293.3390808105469,291.0727844238281,1.0,0.4405466318130493,0.6499106884002686,0.6499106884002686,1.0,1.0,-1.8867698907852173,0.7978748679161072,1.088894963264465,0.2965547740459442,0.0,0.0,0.7922627329826355,155.7150115966797,160.0,26.26168632507324,-22620.251953125,881.5530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4692687988281,309.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32828.3203125,33120.0,0.0,0.0,0.5113275051116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416378140449524,1.4163978099822998,-1.960629742825404e-05,0.0,0.0005189324147067,0.0,0.0,354.9432678222656,0.0,0.0,0.0,0.8054916262626648,4.0,0.0,1.0
379080,293.3187255859375,297.1499938964844,293.1499938964844,0.1361936628818512,-2934.1259765625,304.1676330566406,0.6500217914581299,0.1995851248502731,0.1853563785552978,293.4236145019531,297.1499938964844,293.1499938964844,0.2364905029535293,-4789.50732421875,304.18511962890625,0.7526864409446716,0.3121329843997955,0.3021618127822876,293.2266540527344,297.1499938964844,293.1499938964844,0.3868818581104278,-5222.7890625,304.1603698730469,0.8558449149131775,0.4676181674003601,0.3301197588443756,293.2293701171875,297.1499938964844,293.1499938964844,0.451343297958374,-7977.77294921875,304.1614685058594,0.8912711143493652,0.5286113023757935,0.5042139887809753,293.2245788574219,297.1499938964844,293.1499938964844,0.0156840775161981,-3877.5634765625,303.9022827148437,0.3740286827087402,0.050000000745058,0.2501162886619568,291.0709228515625,291.1499938964844,259.8782653808594,259.4283142089844,279.1925964355469,293.3390808105469,291.0727844238281,1.0,0.4405466318130493,0.6499106884002686,0.6499106884002686,1.0,1.0,-1.8867698907852173,0.7978748679161072,1.088894963264465,0.2965547740459442,0.0,0.0,0.7922627329826355,155.7150115966797,160.0,26.26168632507324,-22620.251953125,881.5530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4692687988281,309.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32828.3203125,33120.0,0.0,0.0,0.5113275051116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416378140449524,1.4163978099822998,-1.960629742825404e-05,0.0,0.0005189324147067,0.0,0.0,354.9432678222656,0.0,0.0,0.0,0.8054916262626648,4.0,0.0,1.0
379140,293.3185119628906,297.1499938964844,293.1499938964844,0.1324817687273025,-2869.381591796875,304.1679382324219,0.6431683301925659,0.1953554600477218,0.1816738247871399,293.4281005859375,297.1499938964844,293.1499938964844,0.2287802994251251,-4664.53369140625,304.1862487792969,0.7439664006233215,0.3042908906936645,0.2949194610118866,293.2270202636719,297.1499938964844,293.1499938964844,0.3839505910873413,-5190.95849609375,304.16180419921875,0.8513413071632385,0.4655970335006714,0.3288178443908691,293.23016357421875,297.1499938964844,293.1499938964844,0.4480306804180145,-7930.76025390625,304.16314697265625,0.8863785862922668,0.5264424085617065,0.5023167133331299,293.2272644042969,297.1499938964844,293.1499938964844,0.015602134168148,-3868.305419921875,303.86944580078125,0.3718620836734772,0.050000000745058,0.2507434487342834,291.1005554199219,291.1499938964844,259.9505615234375,259.48419189453125,279.1942749023437,293.3424072265625,291.1024780273437,1.0,0.44117271900177,0.654424786567688,0.654424786567688,1.0,1.0,-1.8705637454986568,0.7927482724189758,1.0778154134750366,0.2955412268638611,0.0,0.0,0.7968793511390686,158.716064453125,163.0,37.29829025268555,-22490.140625,877.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395080566406,309.5921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,32939.61328125,32040.0,0.0,0.0,0.5116281509399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4346765279769895,1.4346964359283447,-1.9948265617131256e-05,0.0,0.0005192375392653,0.0,0.0,366.695068359375,0.0,0.0,0.0,0.7988467812538147,4.0,0.0,1.0
379200,293.3185119628906,297.1499938964844,293.1499938964844,0.1324817687273025,-2869.381591796875,304.1679382324219,0.6431683301925659,0.1953554600477218,0.1816738247871399,293.4281005859375,297.1499938964844,293.1499938964844,0.2287802994251251,-4664.53369140625,304.1862487792969,0.7439664006233215,0.3042908906936645,0.2949194610118866,293.2270202636719,297.1499938964844,293.1499938964844,0.3839505910873413,-5190.95849609375,304.16180419921875,0.8513413071632385,0.4655970335006714,0.3288178443908691,293.23016357421875,297.1499938964844,293.1499938964844,0.4480306804180145,-7930.76025390625,304.16314697265625,0.8863785862922668,0.5264424085617065,0.5023167133331299,293.2272644042969,297.1499938964844,293.1499938964844,0.015602134168148,-3868.305419921875,303.86944580078125,0.3718620836734772,0.050000000745058,0.2507434487342834,291.1005554199219,291.1499938964844,259.9505615234375,259.48419189453125,279.1942749023437,293.3424072265625,291.1024780273437,1.0,0.44117271900177,0.654424786567688,0.654424786567688,1.0,1.0,-1.8705637454986568,0.7927482724189758,1.0778154134750366,0.2955412268638611,0.0,0.0,0.7968793511390686,158.716064453125,163.0,37.29829025268555,-22490.140625,877.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395080566406,309.5921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,32939.61328125,32040.0,0.0,0.0,0.5116281509399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4346765279769895,1.4346964359283447,-1.9948265617131256e-05,0.0,0.0005192375392653,0.0,0.0,366.695068359375,0.0,0.0,0.0,0.7988467812538147,4.0,0.0,1.0
379260,293.31793212890625,297.1499938964844,293.1499938964844,0.129070907831192,-2809.902587890625,304.16766357421875,0.6366057991981506,0.1912016868591308,0.1780570447444915,293.43218994140625,297.1499938964844,293.1499938964844,0.2214724868535995,-4545.78466796875,304.1863708496094,0.7354448437690735,0.2964180409908294,0.2876431345939636,293.227294921875,297.1499938964844,293.1499938964844,0.3816335499286651,-5166.263671875,304.1617736816406,0.8469991087913513,0.4635904133319855,0.32752126455307,293.23077392578125,297.1499938964844,293.1499938964844,0.4454177021980285,-7894.43017578125,304.1631774902344,0.8816285729408264,0.5242847204208374,0.5004226565361023,293.2298889160156,297.1499938964844,293.1499938964844,0.0155480867251753,-3864.360595703125,303.83544921875,0.3697689771652221,0.050000000745058,0.2513683438301086,291.1111145019531,291.1499938964844,260.02325439453125,259.5399780273437,279.1960144042969,293.3455505371094,291.11328125,1.0,0.4418018460273742,0.6591128706932068,0.6591128706932068,1.0,1.0,-1.854403376579285,0.7876201868057251,1.0667833089828491,0.2945092916488647,0.0,0.0,0.8016462326049805,161.70944213867188,151.0,28.162975311279297,-22308.7890625,872.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,309.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,31979.416015625,32040.0,0.0,0.0,0.5114922523498535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.427175760269165,1.4271953105926514,-1.960076406248845e-05,0.0,0.0005190995871089,0.0,0.0,359.16943359375,0.0,0.0,0.0,0.8079875111579895,4.0,0.0,1.0
