time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.31793212890625,297.1499938964844,293.1499938964844,0.129070907831192,-2809.902587890625,304.16766357421875,0.6366057991981506,0.1912016868591308,0.1780570447444915,293.43218994140625,297.1499938964844,293.1499938964844,0.2214724868535995,-4545.78466796875,304.1863708496094,0.7354448437690735,0.2964180409908294,0.2876431345939636,293.227294921875,297.1499938964844,293.1499938964844,0.3816335499286651,-5166.263671875,304.1617736816406,0.8469991087913513,0.4635904133319855,0.32752126455307,293.23077392578125,297.1499938964844,293.1499938964844,0.4454177021980285,-7894.43017578125,304.1631774902344,0.8816285729408264,0.5242847204208374,0.5004226565361023,293.2298889160156,297.1499938964844,293.1499938964844,0.0155480867251753,-3864.360595703125,303.83544921875,0.3697689771652221,0.050000000745058,0.2513683438301086,291.1111145019531,291.1499938964844,260.02325439453125,259.5399780273437,279.1960144042969,293.3455505371094,291.11328125,1.0,0.4418018460273742,0.6591128706932068,0.6591128706932068,1.0,1.0,-1.854403376579285,0.7876201868057251,1.0667833089828491,0.2945092916488647,0.0,0.0,0.8016462326049805,161.70944213867188,151.0,28.162975311279297,-22308.7890625,872.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,309.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,31979.416015625,32040.0,0.0,0.0,0.5114922523498535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.427175760269165,1.4271953105926514,-1.960076406248845e-05,0.0,0.0005190995871089,0.0,0.0,359.16943359375,0.0,0.0,0.0,0.8079875111579895,4.0,0.0,1.0
379380,293.3168029785156,297.1499938964844,293.1499938964844,0.1253051161766052,-2743.319580078125,304.1680603027344,0.6338820457458496,0.1871738135814666,0.1743297427892685,293.43572998046875,297.1499938964844,293.1499938964844,0.2135294079780578,-4414.990234375,304.1875,0.7311758995056152,0.2885489463806152,0.2801407873630523,293.22735595703125,297.1499938964844,293.1499938964844,0.378271609544754,-5129.58544921875,304.1634521484375,0.8478583097457886,0.4616197645664215,0.3260844647884369,293.231201171875,297.1499938964844,293.1499938964844,0.4416122436523437,-7840.2119140625,304.1651306152344,0.8826448917388916,0.5221542119979858,0.498333066701889,293.23223876953125,297.1499938964844,293.1499938964844,0.0153400525450706,-3836.9765625,303.8023376464844,0.3710925281047821,0.050000000745058,0.2509724199771881,291.1481628417969,291.1499938964844,260.0963134765625,259.59576416015625,279.19842529296875,293.3483581542969,291.1506652832031,1.0,0.4375795125961303,0.664072573184967,0.664072573184967,1.0,1.0,-1.836212158203125,0.7815638184547424,1.0546483993530271,0.2930602729320526,0.0,0.0,0.7994754910469055,159.2145538330078,139.0,45.554962158203125,-22173.423828125,849.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,309.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32066.625,32040.0,0.0,0.0,0.5110042095184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4277324676513672,1.427752137184143,-1.963013892236632e-05,0.0,0.0005186042981222,0.0,0.0,359.77215576171875,0.0,0.0,0.0,0.8080512881278992,4.0,0.0,1.0
379440,293.3168029785156,297.1499938964844,293.1499938964844,0.1253051161766052,-2743.319580078125,304.1680603027344,0.6338820457458496,0.1871738135814666,0.1743297427892685,293.43572998046875,297.1499938964844,293.1499938964844,0.2135294079780578,-4414.990234375,304.1875,0.7311758995056152,0.2885489463806152,0.2801407873630523,293.22735595703125,297.1499938964844,293.1499938964844,0.378271609544754,-5129.58544921875,304.1634521484375,0.8478583097457886,0.4616197645664215,0.3260844647884369,293.231201171875,297.1499938964844,293.1499938964844,0.4416122436523437,-7840.2119140625,304.1651306152344,0.8826448917388916,0.5221542119979858,0.498333066701889,293.23223876953125,297.1499938964844,293.1499938964844,0.0153400525450706,-3836.9765625,303.8023376464844,0.3710925281047821,0.050000000745058,0.2509724199771881,291.1481628417969,291.1499938964844,260.0963134765625,259.59576416015625,279.19842529296875,293.3483581542969,291.1506652832031,1.0,0.4375795125961303,0.664072573184967,0.664072573184967,1.0,1.0,-1.836212158203125,0.7815638184547424,1.0546483993530271,0.2930602729320526,0.0,0.0,0.7994754910469055,159.2145538330078,139.0,45.554962158203125,-22173.423828125,849.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,309.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32066.625,32040.0,0.0,0.0,0.5110042095184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4277324676513672,1.427752137184143,-1.963013892236632e-05,0.0,0.0005186042981222,0.0,0.0,359.77215576171875,0.0,0.0,0.0,0.8080512881278992,4.0,0.0,1.0
379500,293.3159484863281,297.1499938964844,293.1499938964844,0.1234339326620101,-2710.083740234375,304.1681823730469,0.6335855722427368,0.1852282285690307,0.1724691092967987,293.437255859375,297.1499938964844,293.1499938964844,0.2095405310392379,-4348.931640625,304.1879272460937,0.7301852107048035,0.2846326529979706,0.2763448059558868,293.22723388671875,297.1499938964844,293.1499938964844,0.3765335977077484,-5110.65234375,304.1641540527344,0.8497554659843445,0.4606631398200989,0.3253405094146728,293.23126220703125,297.1499938964844,293.1499938964844,0.4396401643753052,-7812.17333984375,304.1659545898437,0.8847765326499939,0.5211123824119568,0.4972486495971679,293.23321533203125,297.1499938964844,293.1499938964844,0.0152072506025433,-3819.028564453125,303.7861328125,0.3727171719074249,0.050000000745058,0.2504961788654327,291.1672668457031,291.1499938964844,260.13299560546875,259.6236877441406,279.1996765136719,293.3495178222656,291.16973876953125,1.0,0.4343681633472442,0.6666499376296997,0.6666499376296997,1.0,1.0,-1.8266534805297847,0.7783225774765015,1.0483309030532837,0.2922269403934479,0.0,0.0,0.7964086532592773,156.4732208251953,139.0,49.01881790161133,-22093.435546875,832.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009338378906,309.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,32139.6796875,30960.0,0.0,0.0,0.5105587244033813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4227499961853027,1.422769546508789,-1.9560415239539e-05,0.0,0.0005181521992199,0.0,0.0,356.88336181640625,0.0,0.0,0.0,0.7907201051712036,4.0,0.0,1.0
379560,293.31494140625,297.1499938964844,293.1499938964844,0.1217558234930038,-2680.4765625,304.1679077148437,0.6338145136833191,0.1833269745111465,0.170623317360878,293.4385986328125,297.1499938964844,293.1499938964844,0.2058517634868621,-4288.0244140625,304.1877136230469,0.7297411561012268,0.2807309627532959,0.2725346088409424,293.2270202636719,297.1499938964844,293.1499938964844,0.3753074705600738,-5097.6923828125,304.1637878417969,0.8523948788642883,0.4597297608852386,0.3245913386344909,293.231201171875,297.1499938964844,293.1499938964844,0.4382567107677459,-7793.13525390625,304.1655578613281,0.8877197504043579,0.5200915932655334,0.4961545169353485,293.2340393066406,297.1499938964844,293.1499938964844,0.0150876240804791,-3804.07568359375,303.76971435546875,0.3748222291469574,0.050000000745058,0.2498952448368072,291.1708984375,291.1499938964844,260.16973876953125,259.6515808105469,279.200927734375,293.3505554199219,291.1712646484375,1.0,0.4306100010871887,0.6692897081375122,0.6692897081375122,1.0,1.0,-1.816927790641785,0.7750006318092346,1.0419272184371948,0.291350781917572,0.0,0.0,0.7944984436035156,153.06407165527344,127.0,27.446657180786133,-21944.291015625,813.9607543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,309.5852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,31313.75390625,30960.0,0.0,0.0,0.5098304748535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967393636703491,1.3967583179473877,-1.8928296412923373e-05,0.0,0.0005174131365492,0.0,0.0,338.6344909667969,0.0,0.0,0.0,0.7915695905685425,4.0,0.0,1.0
379620,293.3124694824219,297.1499938964844,293.1499938964844,0.1182045191526413,-2617.0263671875,304.1678771972656,0.6355925798416138,0.1796479523181915,0.1669925898313522,293.4408264160156,297.1499938964844,293.1499938964844,0.1980592757463455,-4157.83837890625,304.1881408691406,0.730185866355896,0.2729677557945251,0.2648971676826477,293.226318359375,297.1499938964844,293.1499938964844,0.3720385432243347,-5062.18212890625,304.1646728515625,0.8596031665802002,0.4579201638698578,0.3230969905853271,293.2308654785156,297.1499938964844,293.1499938964844,0.4345401525497436,-7740.4697265625,304.1665954589844,0.89566969871521,0.5181030035018921,0.4939672350883484,293.2352600097656,297.1499938964844,293.1499938964844,0.0147884218022227,-3762.8720703125,303.73846435546875,0.3802487552165985,0.050000000745058,0.2484244108200073,291.2016296386719,291.1499938964844,260.2435302734375,259.7074584960937,279.2033996582031,293.3522033691406,291.2040405273437,1.0,0.4218567013740539,0.6747534275054932,0.6747534275054932,1.0,1.0,-1.7972121238708496,0.7682167887687683,1.028995394706726,0.2895155549049377,0.0,0.0,0.7858749032020569,144.80821228027344,115.0,42.82939147949219,-21786.8203125,772.5784301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476928710937,309.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,31222.583984375,30960.0,0.0,0.0,0.5077869296073914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3766883611679075,1.376706838607788,-1.85699864232447e-05,0.0,0.0005153391975909,0.0,0.0,326.52056884765625,0.0,0.0,0.0,0.7819543480873108,4.0,0.0,1.0
379680,293.3124694824219,297.1499938964844,293.1499938964844,0.1182045191526413,-2617.0263671875,304.1678771972656,0.6355925798416138,0.1796479523181915,0.1669925898313522,293.4408264160156,297.1499938964844,293.1499938964844,0.1980592757463455,-4157.83837890625,304.1881408691406,0.730185866355896,0.2729677557945251,0.2648971676826477,293.226318359375,297.1499938964844,293.1499938964844,0.3720385432243347,-5062.18212890625,304.1646728515625,0.8596031665802002,0.4579201638698578,0.3230969905853271,293.2308654785156,297.1499938964844,293.1499938964844,0.4345401525497436,-7740.4697265625,304.1665954589844,0.89566969871521,0.5181030035018921,0.4939672350883484,293.2352600097656,297.1499938964844,293.1499938964844,0.0147884218022227,-3762.8720703125,303.73846435546875,0.3802487552165985,0.050000000745058,0.2484244108200073,291.2016296386719,291.1499938964844,260.2435302734375,259.7074584960937,279.2033996582031,293.3522033691406,291.2040405273437,1.0,0.4218567013740539,0.6747534275054932,0.6747534275054932,1.0,1.0,-1.7972121238708496,0.7682167887687683,1.028995394706726,0.2895155549049377,0.0,0.0,0.7858749032020569,144.80821228027344,115.0,42.82939147949219,-21786.8203125,772.5784301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476928710937,309.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,31222.583984375,30960.0,0.0,0.0,0.5077869296073914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3766883611679075,1.376706838607788,-1.85699864232447e-05,0.0,0.0005153391975909,0.0,0.0,326.52056884765625,0.0,0.0,0.0,0.7819543480873108,4.0,0.0,1.0
379740,293.3095703125,297.1499938964844,293.1499938964844,0.1147570461034774,-2555.048095703125,304.16766357421875,0.6388833522796631,0.1761189848184585,0.1634526252746582,293.4425354003906,297.1499938964844,293.1499938964844,0.1903355866670608,-4027.732177734375,304.18829345703125,0.7320841550827026,0.265249490737915,0.2572529017925262,293.2254638671875,297.1499938964844,293.1499938964844,0.3687321245670318,-5026.296875,304.165283203125,0.8691019415855408,0.4561598598957062,0.3216029107570648,293.2303466796875,297.1499938964844,293.1499938964844,0.4307684004306793,-7687.10498046875,304.1673278808594,0.9060294032096864,0.5161573886871338,0.4917741119861603,293.2359619140625,297.1499938964844,293.1499938964844,0.0144736384972929,-3718.3447265625,303.7083435058594,0.3870634734630584,0.050000000745058,0.246719941496849,291.2345275878906,291.1499938964844,260.3175964355469,259.763427734375,279.20587158203125,293.35333251953125,291.2364196777344,1.0,0.4119138121604919,0.6804661154747009,0.6804661154747009,1.0,1.0,-1.7773102521896362,0.7613162398338318,1.0159939527511597,0.287599116563797,0.0,0.0,0.7723245620727539,135.3064422607422,103.0,43.19350051879883,-21593.392578125,728.0770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58465576171875,309.745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,31338.431640625,29880.0,0.0,0.0,0.5049605965614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3441174030303955,1.3441354036331177,-1.8058046407531947e-05,0.0,0.0005124707822687,0.0,0.0,308.2308654785156,0.0,0.0,0.0,0.7520032525062561,4.0,0.0,1.0
379800,293.3095703125,297.1499938964844,293.1499938964844,0.1147570461034774,-2555.048095703125,304.16766357421875,0.6388833522796631,0.1761189848184585,0.1634526252746582,293.4425354003906,297.1499938964844,293.1499938964844,0.1903355866670608,-4027.732177734375,304.18829345703125,0.7320841550827026,0.265249490737915,0.2572529017925262,293.2254638671875,297.1499938964844,293.1499938964844,0.3687321245670318,-5026.296875,304.165283203125,0.8691019415855408,0.4561598598957062,0.3216029107570648,293.2303466796875,297.1499938964844,293.1499938964844,0.4307684004306793,-7687.10498046875,304.1673278808594,0.9060294032096864,0.5161573886871338,0.4917741119861603,293.2359619140625,297.1499938964844,293.1499938964844,0.0144736384972929,-3718.3447265625,303.7083435058594,0.3870634734630584,0.050000000745058,0.246719941496849,291.2345275878906,291.1499938964844,260.3175964355469,259.763427734375,279.20587158203125,293.35333251953125,291.2364196777344,1.0,0.4119138121604919,0.6804661154747009,0.6804661154747009,1.0,1.0,-1.7773102521896362,0.7613162398338318,1.0159939527511597,0.287599116563797,0.0,0.0,0.7723245620727539,135.3064422607422,103.0,43.19350051879883,-21593.392578125,728.0770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58465576171875,309.745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,31338.431640625,29880.0,0.0,0.0,0.5049605965614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3441174030303955,1.3441354036331177,-1.8058046407531947e-05,0.0,0.0005124707822687,0.0,0.0,308.2308654785156,0.0,0.0,0.0,0.7520032525062561,4.0,0.0,1.0
379860,293.30633544921875,297.1499938964844,293.1499938964844,0.1117205023765564,-2500.624267578125,304.1668395996094,0.643623411655426,0.1727315336465835,0.1600131392478943,293.4438171386719,297.1499938964844,293.1499938964844,0.1831998974084854,-3907.20166015625,304.1874389648437,0.7352900505065918,0.2575772404670715,0.2496209442615509,293.2243957519531,297.1499938964844,293.1499938964844,0.3664106130599975,-5001.78271484375,304.1640930175781,0.8808379769325256,0.4544618427753448,0.3201277256011963,293.2296142578125,297.1499938964844,293.1499938964844,0.4281294643878937,-7650.85693359375,304.166015625,0.9196547269821168,0.5142720937728882,0.4896035194396972,293.2362670898437,297.1499938964844,293.1499938964844,0.0141971036791801,-3680.846435546875,303.6780700683594,0.3947388529777527,0.050000000745058,0.2448760420083999,291.2373046875,291.1499938964844,260.3919677734375,259.8195495605469,279.2084350585937,293.3540954589844,291.23876953125,1.0,0.4011272490024566,0.6864344477653503,0.6864344477653503,1.0,1.0,-1.7574260234832764,0.7543865442276001,1.0030394792556765,0.2856391668319702,0.0,0.0,0.7606553435325623,125.06603240966795,91.0,20.30470085144043,-21328.8671875,682.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703857421875,309.81573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,30333.6640625,29880.0,0.0,0.0,0.501001238822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288718342781067,1.288735270500183,-1.694510501693003e-05,0.0,0.0005084525328129,0.0,0.0,275.6972961425781,0.0,0.0,0.0,0.7392576932907104,4.0,0.0,1.0
379920,293.30633544921875,297.1499938964844,293.1499938964844,0.1117205023765564,-2500.624267578125,304.1668395996094,0.643623411655426,0.1727315336465835,0.1600131392478943,293.4438171386719,297.1499938964844,293.1499938964844,0.1831998974084854,-3907.20166015625,304.1874389648437,0.7352900505065918,0.2575772404670715,0.2496209442615509,293.2243957519531,297.1499938964844,293.1499938964844,0.3664106130599975,-5001.78271484375,304.1640930175781,0.8808379769325256,0.4544618427753448,0.3201277256011963,293.2296142578125,297.1499938964844,293.1499938964844,0.4281294643878937,-7650.85693359375,304.166015625,0.9196547269821168,0.5142720937728882,0.4896035194396972,293.2362670898437,297.1499938964844,293.1499938964844,0.0141971036791801,-3680.846435546875,303.6780700683594,0.3947388529777527,0.050000000745058,0.2448760420083999,291.2373046875,291.1499938964844,260.3919677734375,259.8195495605469,279.2084350585937,293.3540954589844,291.23876953125,1.0,0.4011272490024566,0.6864344477653503,0.6864344477653503,1.0,1.0,-1.7574260234832764,0.7543865442276001,1.0030394792556765,0.2856391668319702,0.0,0.0,0.7606553435325623,125.06603240966795,91.0,20.30470085144043,-21328.8671875,682.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703857421875,309.81573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,30333.6640625,29880.0,0.0,0.0,0.501001238822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288718342781067,1.288735270500183,-1.694510501693003e-05,0.0,0.0005084525328129,0.0,0.0,275.6972961425781,0.0,0.0,0.0,0.7392576932907104,4.0,0.0,1.0
379980,293.3028564453125,297.1499938964844,293.1499938964844,0.1086260974407196,-2444.5048828125,304.1663818359375,0.6499305963516235,0.169474571943283,0.1566770076751709,293.4447631835937,297.1499938964844,293.1499938964844,0.1758770197629928,-3781.95263671875,304.1871643066406,0.7398360371589661,0.2499430924654007,0.2420089691877365,293.2232971191406,297.1499938964844,293.1499938964844,0.3635728657245636,-4971.11181640625,304.16412353515625,0.8948999643325806,0.4528000056743622,0.3186715841293335,293.2287902832031,297.1499938964844,293.1499938964844,0.4248891174793243,-7605.2216796875,304.1660461425781,0.936395227909088,0.5124207735061646,0.4874571859836578,293.2362365722656,297.1499938964844,293.1499938964844,0.0138971228152513,-3637.444091796875,303.6493225097656,0.4025858342647552,0.050000000745058,0.2429511398077011,291.2580261230469,291.1499938964844,260.46661376953125,259.8758850097656,279.2110595703125,293.35455322265625,291.2590637207031,1.0,0.3896989226341247,0.692672073841095,0.692672073841095,1.0,1.0,-1.7376450300216677,0.7474631071090698,0.9901819825172424,0.2836513221263885,0.0,0.0,0.7447753548622131,114.4005355834961,79.0,24.05929183959961,-21115.505859375,636.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9633483886719,309.9156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,30355.41015625,29880.0,0.0,0.0,0.4962038993835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246410250663757,1.2464264631271362,-1.6298708942485973e-05,0.0,0.0005035838694311,0.0,0.0,254.48663330078125,0.0,0.0,0.0,0.7200136184692383,4.0,0.0,1.0
380040,293.3028564453125,297.1499938964844,293.1499938964844,0.1086260974407196,-2444.5048828125,304.1663818359375,0.6499305963516235,0.169474571943283,0.1566770076751709,293.4447631835937,297.1499938964844,293.1499938964844,0.1758770197629928,-3781.95263671875,304.1871643066406,0.7398360371589661,0.2499430924654007,0.2420089691877365,293.2232971191406,297.1499938964844,293.1499938964844,0.3635728657245636,-4971.11181640625,304.16412353515625,0.8948999643325806,0.4528000056743622,0.3186715841293335,293.2287902832031,297.1499938964844,293.1499938964844,0.4248891174793243,-7605.2216796875,304.1660461425781,0.936395227909088,0.5124207735061646,0.4874571859836578,293.2362365722656,297.1499938964844,293.1499938964844,0.0138971228152513,-3637.444091796875,303.6493225097656,0.4025858342647552,0.050000000745058,0.2429511398077011,291.2580261230469,291.1499938964844,260.46661376953125,259.8758850097656,279.2110595703125,293.35455322265625,291.2590637207031,1.0,0.3896989226341247,0.692672073841095,0.692672073841095,1.0,1.0,-1.7376450300216677,0.7474631071090698,0.9901819825172424,0.2836513221263885,0.0,0.0,0.7447753548622131,114.4005355834961,79.0,24.05929183959961,-21115.505859375,636.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9633483886719,309.9156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,30355.41015625,29880.0,0.0,0.0,0.4962038993835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246410250663757,1.2464264631271362,-1.6298708942485973e-05,0.0,0.0005035838694311,0.0,0.0,254.48663330078125,0.0,0.0,0.0,0.7200136184692383,4.0,0.0,1.0
380100,293.3010559082031,297.1499938964844,293.1499938964844,0.107158288359642,-2417.830322265625,304.16607666015625,0.6537581086158752,0.167893573641777,0.1550480127334594,293.44512939453125,297.1499938964844,293.1499938964844,0.1723137348890304,-3720.68310546875,304.1868896484375,0.7426719069480896,0.2461398243904113,0.2382114976644516,293.2227478027344,297.1499938964844,293.1499938964844,0.3622850775718689,-4957.27880859375,304.16387939453125,0.90285986661911,0.4519810676574707,0.3179482817649841,293.2283630371094,297.1499938964844,293.1499938964844,0.4234184622764587,-7584.6494140625,304.1658020019531,0.9456666111946106,0.5115060806274414,0.4863893985748291,293.23614501953125,297.1499938964844,293.1499938964844,0.0137539319694042,-3616.71240234375,303.63507080078125,0.4068066775798797,0.050000000745058,0.2419698387384414,291.2645874023437,291.1499938964844,260.5039978027344,259.90411376953125,279.2124328613281,293.35467529296875,291.2652587890625,1.0,0.3837800920009613,0.6958982944488525,0.6958982944488525,1.0,1.0,-1.7278013229370115,0.7440069317817688,0.9837943911552428,0.2826480269432068,0.0,0.0,0.7364630699157715,108.97003936767578,79.0,20.37183380126953,-20997.197265625,613.2716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0612487792969,309.95977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30375.91015625,28800.0,0.0,0.0,0.4934969544410705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2231388092041016,1.2231547832489014,-1.5954359696479514e-05,0.0,0.000500836642459,0.0,0.0,243.3636779785156,0.0,0.0,0.0,0.6945927739143372,4.0,0.0,1.0
380160,293.2991943359375,297.1499938964844,293.1499938964844,0.1058979555964469,-2395.207275390625,304.1654357910156,0.6581006646156311,0.1663435995578766,0.1534448266029358,293.4454040527344,297.1499938964844,293.1499938964844,0.1690656542778015,-3665.0546875,304.1860656738281,0.745938241481781,0.242346778512001,0.2344206720590591,293.22216796875,297.1499938964844,293.1499938964844,0.3616212904453277,-4950.72607421875,304.1625366210937,0.9119266271591188,0.4511747062206268,0.3172303140163421,293.2279052734375,297.1499938964844,293.1499938964844,0.4226695895195007,-7575.08935546875,304.1642761230469,0.9553673267364502,0.5106040239334106,0.4853284358978271,293.2359619140625,297.1499938964844,293.1499938964844,0.0136370155960321,-3601.43408203125,303.62017822265625,0.4114089906215668,0.050000000745058,0.2409805357456207,291.2524719238281,291.1499938964844,260.5414733886719,259.93243408203125,279.2138671875,293.3547668457031,291.25030517578125,1.0,0.3777394890785217,0.6991986632347107,0.6991986632347107,1.0,1.0,-1.7180014848709106,0.7405597567558289,0.9774417281150818,0.2816405892372131,0.0,0.0,0.7306598424911499,103.49895477294922,67.0,-10.113389015197754,-20806.146484375,590.4927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17108154296875,309.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,29465.419921875,28800.0,0.0,0.0,0.4904680252075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1834344863891602,1.183449625968933,-1.5168217942118645e-05,0.0,0.0004977626958861,0.0,0.0,222.92271423339844,0.0,0.0,0.0,0.6894218325614929,4.0,0.0,1.0
380220,293.2953796386719,297.1499938964844,293.1499938964844,0.1031974777579307,-2345.9453125,304.164794921875,0.6686256527900696,0.1633353680372238,0.1503188610076904,293.4457702636719,297.1499938964844,293.1499938964844,0.1622202694416046,-3546.210693359375,304.1854858398437,0.7540425062179565,0.23478963971138,0.2268636375665664,293.220947265625,297.1499938964844,293.1499938964844,0.3594718277454376,-4927.720703125,304.1620178222656,0.93403422832489,0.4495898485183716,0.3158167898654938,293.2269287109375,297.1499938964844,293.1499938964844,0.4202227592468261,-7540.97021484375,304.1636657714844,0.9755069017410278,0.5088282227516174,0.4832377135753631,293.2355041503906,297.1499938964844,293.1499938964844,0.0133716482669115,-3562.98193359375,303.5919189453125,0.4224570691585541,0.050000000745058,0.238985076546669,291.2531433105469,291.1499938964844,260.6165771484375,259.9892883300781,279.2168884277344,293.35479736328125,291.25360107421875,1.0,0.3653097450733185,0.7060348391532898,0.7060348391532898,1.0,1.0,-1.6985723972320557,0.7337096333503723,0.964862823486328,0.2796219885349273,0.0,0.0,0.7172574400901794,92.47386932373048,55.0,3.151151657104492,-20596.697265625,545.5233764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37908935546875,310.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,29246.0390625,28800.0,0.0,0.0,0.4838771224021911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1440259218215942,1.1440404653549194,-1.456162499380298e-05,0.0,0.0004910737625323,0.0,0.0,205.3969573974609,0.0,0.0,0.0,0.6714783906936646,4.0,0.0,1.0
380280,293.2953796386719,297.1499938964844,293.1499938964844,0.1031974777579307,-2345.9453125,304.164794921875,0.6686256527900696,0.1633353680372238,0.1503188610076904,293.4457702636719,297.1499938964844,293.1499938964844,0.1622202694416046,-3546.210693359375,304.1854858398437,0.7540425062179565,0.23478963971138,0.2268636375665664,293.220947265625,297.1499938964844,293.1499938964844,0.3594718277454376,-4927.720703125,304.1620178222656,0.93403422832489,0.4495898485183716,0.3158167898654938,293.2269287109375,297.1499938964844,293.1499938964844,0.4202227592468261,-7540.97021484375,304.1636657714844,0.9755069017410278,0.5088282227516174,0.4832377135753631,293.2355041503906,297.1499938964844,293.1499938964844,0.0133716482669115,-3562.98193359375,303.5919189453125,0.4224570691585541,0.050000000745058,0.238985076546669,291.2531433105469,291.1499938964844,260.6165771484375,259.9892883300781,279.2168884277344,293.35479736328125,291.25360107421875,1.0,0.3653097450733185,0.7060348391532898,0.7060348391532898,1.0,1.0,-1.6985723972320557,0.7337096333503723,0.964862823486328,0.2796219885349273,0.0,0.0,0.7172574400901794,92.47386932373048,55.0,3.151151657104492,-20596.697265625,545.5233764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37908935546875,310.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,29246.0390625,28800.0,0.0,0.0,0.4838771224021911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1440259218215942,1.1440404653549194,-1.456162499380298e-05,0.0,0.0004910737625323,0.0,0.0,205.3969573974609,0.0,0.0,0.0,0.6714783906936646,4.0,0.0,1.0
380340,293.2914733886719,297.1499938964844,293.1499938964844,0.1006001532077789,-2298.302734375,304.1641845703125,0.6821978688240051,0.1604464501142501,0.1472979635000229,293.4458923339844,297.1499938964844,293.1499938964844,0.155464306473732,-3427.821044921875,304.1849060058594,0.7648782730102539,0.2272683680057525,0.2193365544080734,293.2198486328125,297.1499938964844,293.1499938964844,0.3573361337184906,-4904.81396484375,304.1615600585937,0.9596364498138428,0.4480198621749878,0.3144128918647766,293.2260131835937,297.1499938964844,293.1499938964844,0.4177882075309753,-7506.9453125,304.16314697265625,0.9955605268478394,0.5070646405220032,0.4811578392982483,293.2348937988281,297.1499938964844,293.1499938964844,0.0131115429103374,-3524.521484375,303.56427001953125,0.437322050333023,0.050000000745058,0.236978679895401,291.2555847167969,291.1499938964844,260.6918334960937,260.0464782714844,279.2201232910156,293.3546447753906,291.2554016113281,1.0,0.3524300754070282,0.7132101058959961,0.7132101058959961,1.0,1.0,-1.679316520690918,0.7268928289413452,0.9524236917495728,0.2775861024856567,0.0,0.0,0.70291668176651,81.39869689941406,58.0,1.2415889501571655,-20352.716796875,501.4681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5616149902344,310.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,29235.640625,27720.0,0.0,0.0,0.4767608046531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1022577285766602,1.1022716760635376,-1.398953372699907e-05,0.0,0.0004838516179006,0.0,0.0,188.4249725341797,0.0,0.0,0.0,0.638174831867218,4.0,0.0,1.0
380400,293.2914733886719,297.1499938964844,293.1499938964844,0.1006001532077789,-2298.302734375,304.1641845703125,0.6821978688240051,0.1604464501142501,0.1472979635000229,293.4458923339844,297.1499938964844,293.1499938964844,0.155464306473732,-3427.821044921875,304.1849060058594,0.7648782730102539,0.2272683680057525,0.2193365544080734,293.2198486328125,297.1499938964844,293.1499938964844,0.3573361337184906,-4904.81396484375,304.1615600585937,0.9596364498138428,0.4480198621749878,0.3144128918647766,293.2260131835937,297.1499938964844,293.1499938964844,0.4177882075309753,-7506.9453125,304.16314697265625,0.9955605268478394,0.5070646405220032,0.4811578392982483,293.2348937988281,297.1499938964844,293.1499938964844,0.0131115429103374,-3524.521484375,303.56427001953125,0.437322050333023,0.050000000745058,0.236978679895401,291.2555847167969,291.1499938964844,260.6918334960937,260.0464782714844,279.2201232910156,293.3546447753906,291.2554016113281,1.0,0.3524300754070282,0.7132101058959961,0.7132101058959961,1.0,1.0,-1.679316520690918,0.7268928289413452,0.9524236917495728,0.2775861024856567,0.0,0.0,0.70291668176651,81.39869689941406,58.0,1.2415889501571655,-20352.716796875,501.4681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5616149902344,310.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,29235.640625,27720.0,0.0,0.0,0.4767608046531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1022577285766602,1.1022716760635376,-1.398953372699907e-05,0.0,0.0004838516179006,0.0,0.0,188.4249725341797,0.0,0.0,0.0,0.638174831867218,4.0,0.0,1.0
380460,293.2876281738281,297.1499938964844,293.1499938964844,0.0984388887882232,-2258.826416015625,304.1630859375,0.6878066658973694,0.1576437801122665,0.1445798128843307,293.44586181640625,297.1499938964844,293.1499938964844,0.1492529660463333,-3318.442138671875,304.1836853027344,0.7668949961662292,0.2197773307561874,0.2120644301176071,293.2187805175781,297.1499938964844,293.1499938964844,0.3560750186443329,-4891.89453125,304.159912109375,0.9718547463417052,0.4464681148529053,0.313189685344696,293.2189636230469,297.1499938964844,293.1499938964844,0.4074171781539917,-7353.57666015625,304.1767578125,0.9990000128746032,0.5065341591835022,0.4701691567897796,293.23419189453125,297.1499938964844,293.1499938964844,0.0129779921844601,-3507.303955078125,303.535888671875,0.4463224709033966,0.050000000745058,0.2360194325447082,291.2367858886719,291.1499938964844,260.7673034667969,260.10406494140625,279.2277526855469,293.3564758300781,291.2386169433594,1.0,0.3439956605434418,0.7213108539581299,0.7213108539581299,1.0,1.0,-1.6515159606933594,0.7161813378334045,0.9353346228599548,0.2737780213356018,0.0,0.0,0.6932082176208496,75.76080322265625,61.0,-2.9007561206817627,-19995.822265625,468.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75006103515625,310.20947265625,278.1499938964844,0.0,18000.0,313.1499938964844,28110.1171875,27720.0,0.0,0.0,0.4688511788845062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0522609949111938,1.0522741079330444,-1.3080874850857072e-05,0.0,0.0004758243449032,0.0,0.0,167.09356689453125,0.0,0.0,0.0,0.6282613277435303,4.0,0.0,1.0
380520,293.2876281738281,297.1499938964844,293.1499938964844,0.0984388887882232,-2258.826416015625,304.1630859375,0.6878066658973694,0.1576437801122665,0.1445798128843307,293.44586181640625,297.1499938964844,293.1499938964844,0.1492529660463333,-3318.442138671875,304.1836853027344,0.7668949961662292,0.2197773307561874,0.2120644301176071,293.2187805175781,297.1499938964844,293.1499938964844,0.3560750186443329,-4891.89453125,304.159912109375,0.9718547463417052,0.4464681148529053,0.313189685344696,293.2189636230469,297.1499938964844,293.1499938964844,0.4074171781539917,-7353.57666015625,304.1767578125,0.9990000128746032,0.5065341591835022,0.4701691567897796,293.23419189453125,297.1499938964844,293.1499938964844,0.0129779921844601,-3507.303955078125,303.535888671875,0.4463224709033966,0.050000000745058,0.2360194325447082,291.2367858886719,291.1499938964844,260.7673034667969,260.10406494140625,279.2277526855469,293.3564758300781,291.2386169433594,1.0,0.3439956605434418,0.7213108539581299,0.7213108539581299,1.0,1.0,-1.6515159606933594,0.7161813378334045,0.9353346228599548,0.2737780213356018,0.0,0.0,0.6932082176208496,75.76080322265625,61.0,-2.9007561206817627,-19995.822265625,468.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75006103515625,310.20947265625,278.1499938964844,0.0,18000.0,313.1499938964844,28110.1171875,27720.0,0.0,0.0,0.4688511788845062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0522609949111938,1.0522741079330444,-1.3080874850857072e-05,0.0,0.0004758243449032,0.0,0.0,167.09356689453125,0.0,0.0,0.0,0.6282613277435303,4.0,0.0,1.0
380580,293.2843017578125,297.1499938964844,293.1499938964844,0.0960942134261131,-2215.2119140625,304.1626281738281,0.6884652376174927,0.1548304408788681,0.141966313123703,293.44610595703125,297.1499938964844,293.1499938964844,0.1427352279424667,-3201.79736328125,304.18328857421875,0.7634289860725403,0.2122364193201065,0.2048656344413757,293.2182922363281,297.1499938964844,293.1499938964844,0.3538394868373871,-4867.451171875,304.1602783203125,0.9770766496658324,0.4448230564594269,0.3119964599609375,293.1997375488281,297.1499938964844,293.1499938964844,0.3966954946517944,-7197.1064453125,304.1852722167969,0.9990000128746032,0.5086754560470581,0.4604319930076599,293.2336730957031,297.1499938964844,293.1499938964844,0.0128521248698234,-3488.37939453125,303.5090026855469,0.4510957300662994,0.050000000745058,0.2355669438838958,291.2533569335937,291.1499938964844,260.8428955078125,260.162109375,279.2339782714844,293.3600769042969,291.2532958984375,1.0,0.3382709324359894,0.7300686836242676,0.7300686836242676,1.0,1.0,-1.626065731048584,0.7065809369087219,0.919484794139862,0.270400732755661,0.0,0.0,0.6779912710189819,72.87803649902344,64.0,7.876326084136963,-19686.58984375,445.7125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92059326171875,310.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,28144.611328125,27720.0,0.0,0.0,0.460397869348526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0118085145950315,1.0118210315704346,-1.258164229511749e-05,0.0,0.000467245321488,0.0,0.0,153.0220947265625,0.0,0.0,0.0,0.6108303070068359,4.0,0.0,1.0
380640,293.2843017578125,297.1499938964844,293.1499938964844,0.0960942134261131,-2215.2119140625,304.1626281738281,0.6884652376174927,0.1548304408788681,0.141966313123703,293.44610595703125,297.1499938964844,293.1499938964844,0.1427352279424667,-3201.79736328125,304.18328857421875,0.7634289860725403,0.2122364193201065,0.2048656344413757,293.2182922363281,297.1499938964844,293.1499938964844,0.3538394868373871,-4867.451171875,304.1602783203125,0.9770766496658324,0.4448230564594269,0.3119964599609375,293.1997375488281,297.1499938964844,293.1499938964844,0.3966954946517944,-7197.1064453125,304.1852722167969,0.9990000128746032,0.5086754560470581,0.4604319930076599,293.2336730957031,297.1499938964844,293.1499938964844,0.0128521248698234,-3488.37939453125,303.5090026855469,0.4510957300662994,0.050000000745058,0.2355669438838958,291.2533569335937,291.1499938964844,260.8428955078125,260.162109375,279.2339782714844,293.3600769042969,291.2532958984375,1.0,0.3382709324359894,0.7300686836242676,0.7300686836242676,1.0,1.0,-1.626065731048584,0.7065809369087219,0.919484794139862,0.270400732755661,0.0,0.0,0.6779912710189819,72.87803649902344,64.0,7.876326084136963,-19686.58984375,445.7125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92059326171875,310.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,28144.611328125,27720.0,0.0,0.0,0.460397869348526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0118085145950315,1.0118210315704346,-1.258164229511749e-05,0.0,0.000467245321488,0.0,0.0,153.0220947265625,0.0,0.0,0.0,0.6108303070068359,4.0,0.0,1.0
380700,293.2827453613281,297.1499938964844,293.1499938964844,0.0950305238366127,-2195.539306640625,304.1622619628906,0.6877560019493103,0.1534352004528045,0.1406835317611694,293.4462585449219,297.1499938964844,293.1499938964844,0.1396356225013733,-3146.127197265625,304.182861328125,0.760530948638916,0.2084568589925766,0.2012730091810226,293.2181701660156,297.1499938964844,293.1499938964844,0.3530298769474029,-4858.83935546875,304.1598815917969,0.9783437252044678,0.4439831078052521,0.3113966584205627,293.19012451171875,297.1499938964844,293.1499938964844,0.3936057984828949,-7153.54931640625,304.1844482421875,0.9990000128746032,0.5099326968193054,0.4575931131839752,293.2335205078125,297.1499938964844,293.1499938964844,0.0128099173307418,-3483.069091796875,303.494873046875,0.4525363147258758,0.050000000745058,0.2354369163513183,291.25128173828125,291.1499938964844,260.8807373046875,260.1913146972656,279.2355651855469,293.3600769042969,291.2506103515625,1.0,0.3362543284893036,0.7344698309898376,0.7344698309898376,1.0,1.0,-1.6159265041351318,0.702917218208313,0.913009226322174,0.269221693277359,0.0,0.0,0.6714252233505249,72.00033569335938,64.0,0.0437109023332595,-19544.443359375,437.5003356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99676513671875,310.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,28123.955078125,26640.0,0.0,0.0,0.4560163617134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9919986724853516,0.99201101064682,-1.2335923202044796e-05,0.0,0.000462798634544,0.0,0.0,146.38612365722656,0.0,0.0,0.0,0.5874524116516113,4.0,0.0,1.0
380760,293.2812194824219,297.1499938964844,293.1499938964844,0.0941699519753456,-2180.002197265625,304.1615905761719,0.6864766478538513,0.1520540714263916,0.1394215226173401,293.4463806152344,297.1499938964844,293.1499938964844,0.1368271112442016,-3095.940673828125,304.1820068359375,0.7570016384124756,0.2046770304441452,0.1976883560419082,293.2180480957031,297.1499938964844,293.1499938964844,0.3529216647148132,-4858.45849609375,304.15826416015625,0.9788965582847596,0.4431434869766235,0.3108014762401581,293.181884765625,297.1499938964844,293.1499938964844,0.3923678398132324,-7138.2041015625,304.18035888671875,0.9990000128746032,0.5110448598861694,0.4558637738227844,293.2333984375,297.1499938964844,293.1499938964844,0.01279778778553,-3484.577880859375,303.4794006347656,0.4534248411655426,0.050000000745058,0.2353582084178924,291.22772216796875,291.1499938964844,260.9186096191406,260.2206420898437,279.2369384765625,293.3602600097656,291.2233581542969,1.0,0.3347026109695434,0.7389199733734131,0.7389199733734131,1.0,1.0,-1.607221245765686,0.6998872756958008,0.9073339104652404,0.2683297097682953,0.0,0.0,0.6683802604675293,71.42375183105469,67.0,-37.62057113647461,-19340.556640625,431.0030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0758361816406,310.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,27149.751953125,26640.0,0.0,0.0,0.4514530599117279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9602261781692504,0.9602379202842712,-1.1738949069695082e-05,0.0,0.0004581674584187,0.0,0.0,134.3378143310547,0.0,0.0,0.0,0.5860148072242737,4.0,0.0,1.0
380820,293.2781982421875,297.1499938964844,293.1499938964844,0.0922261252999305,-2144.132080078125,304.1609802246094,0.6824972629547119,0.1493399143218994,0.136965125799179,293.4466247558594,297.1499938964844,293.1499938964844,0.1308592110872268,-2987.63134765625,304.1813049316406,0.7484191656112671,0.1971213519573211,0.1905481368303299,293.21783447265625,297.1499938964844,293.1499938964844,0.351729154586792,-4845.8974609375,304.1575622558594,0.978212296962738,0.4414597749710083,0.3096327185630798,293.17138671875,297.1499938964844,293.1499938964844,0.3915990591049194,-7131.7236328125,304.1715087890625,0.9990000128746032,0.5123846530914307,0.4552031457424164,293.2334289550781,297.1499938964844,293.1499938964844,0.012746681459248,-3480.259765625,303.44952392578125,0.4537668824195862,0.050000000745058,0.2353286296129226,291.21014404296875,291.1499938964844,260.9944152832031,260.2797546386719,279.239013671875,293.3602600097656,291.2093811035156,1.0,0.3327787816524505,0.7479305863380432,0.7479305863380432,1.0,1.0,-1.59346604347229,0.6954247951507568,0.8980412483215332,0.2672599852085113,0.0,0.0,0.6620655059814453,71.02119445800781,70.0,-21.17035865783692,-19179.916015625,422.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1796875,310.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,26867.669921875,26640.0,0.0,0.0,0.4424728453159332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9402003884315492,0.940211832523346,-1.1444051779108122e-05,0.0,0.0004490536812227,0.0,0.0,127.72303009033205,0.0,0.0,0.0,0.5769321322441101,4.0,0.0,1.0
380880,293.2781982421875,297.1499938964844,293.1499938964844,0.0922261252999305,-2144.132080078125,304.1609802246094,0.6824972629547119,0.1493399143218994,0.136965125799179,293.4466247558594,297.1499938964844,293.1499938964844,0.1308592110872268,-2987.63134765625,304.1813049316406,0.7484191656112671,0.1971213519573211,0.1905481368303299,293.21783447265625,297.1499938964844,293.1499938964844,0.351729154586792,-4845.8974609375,304.1575622558594,0.978212296962738,0.4414597749710083,0.3096327185630798,293.17138671875,297.1499938964844,293.1499938964844,0.3915990591049194,-7131.7236328125,304.1715087890625,0.9990000128746032,0.5123846530914307,0.4552031457424164,293.2334289550781,297.1499938964844,293.1499938964844,0.012746681459248,-3480.259765625,303.44952392578125,0.4537668824195862,0.050000000745058,0.2353286296129226,291.21014404296875,291.1499938964844,260.9944152832031,260.2797546386719,279.239013671875,293.3602600097656,291.2093811035156,1.0,0.3327787816524505,0.7479305863380432,0.7479305863380432,1.0,1.0,-1.59346604347229,0.6954247951507568,0.8980412483215332,0.2672599852085113,0.0,0.0,0.6620655059814453,71.02119445800781,70.0,-21.17035865783692,-19179.916015625,422.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1796875,310.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,26867.669921875,26640.0,0.0,0.0,0.4424728453159332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9402003884315492,0.940211832523346,-1.1444051779108122e-05,0.0,0.0004490536812227,0.0,0.0,127.72303009033205,0.0,0.0,0.0,0.5769321322441101,4.0,0.0,1.0
380940,293.2752380371094,297.1499938964844,293.1499938964844,0.0903642997145652,-2109.7861328125,304.1604309082031,0.6770539879798889,0.1466928422451019,0.1345948129892349,293.44677734375,297.1499938964844,293.1499938964844,0.1249830424785614,-2879.94970703125,304.1806640625,0.7383381724357605,0.1895737797021865,0.1834415048360824,293.2178039550781,297.1499938964844,293.1499938964844,0.3505927920341491,-4833.95849609375,304.15692138671875,0.9755586385726928,0.439751535654068,0.3084675371646881,293.169921875,297.1499938964844,293.1499938964844,0.3939937949180603,-7171.62060546875,304.1603088378906,0.9990000128746032,0.5121588706970215,0.4575271308422088,293.2338256835937,297.1499938964844,293.1499938964844,0.012706022709608,-3477.906982421875,303.4185485839844,0.4525713622570038,0.050000000745058,0.2354351729154586,291.19305419921875,291.1499938964844,261.0703125,260.3394775390625,279.2404479980469,293.35894775390625,291.19140625,1.0,0.3321189284324646,0.7570508718490601,0.7570508718490601,1.0,1.0,-1.5836060047149658,0.6926385164260864,0.8909674882888794,0.266926497220993,0.0,0.0,0.6573437452316284,71.41667175292969,73.0,-25.43246078491211,-19020.33984375,417.8678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2003479003906,310.2786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,26790.294921875,25560.0,0.0,0.0,0.4340800344944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235734939575196,0.9235846996307372,-1.1238375009270383e-05,0.0,0.0004405360377859,0.0,0.0,122.70272827148438,0.0,0.0,0.0,0.554972231388092,4.0,0.0,1.0
381000,293.2752380371094,297.1499938964844,293.1499938964844,0.0903642997145652,-2109.7861328125,304.1604309082031,0.6770539879798889,0.1466928422451019,0.1345948129892349,293.44677734375,297.1499938964844,293.1499938964844,0.1249830424785614,-2879.94970703125,304.1806640625,0.7383381724357605,0.1895737797021865,0.1834415048360824,293.2178039550781,297.1499938964844,293.1499938964844,0.3505927920341491,-4833.95849609375,304.15692138671875,0.9755586385726928,0.439751535654068,0.3084675371646881,293.169921875,297.1499938964844,293.1499938964844,0.3939937949180603,-7171.62060546875,304.1603088378906,0.9990000128746032,0.5121588706970215,0.4575271308422088,293.2338256835937,297.1499938964844,293.1499938964844,0.012706022709608,-3477.906982421875,303.4185485839844,0.4525713622570038,0.050000000745058,0.2354351729154586,291.19305419921875,291.1499938964844,261.0703125,260.3394775390625,279.2404479980469,293.35894775390625,291.19140625,1.0,0.3321189284324646,0.7570508718490601,0.7570508718490601,1.0,1.0,-1.5836060047149658,0.6926385164260864,0.8909674882888794,0.266926497220993,0.0,0.0,0.6573437452316284,71.41667175292969,73.0,-25.43246078491211,-19020.33984375,417.8678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2003479003906,310.2786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,26790.294921875,25560.0,0.0,0.0,0.4340800344944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235734939575196,0.9235846996307372,-1.1238375009270383e-05,0.0,0.0004405360377859,0.0,0.0,122.70272827148438,0.0,0.0,0.0,0.554972231388092,4.0,0.0,1.0
