time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.27227783203125,297.1499938964844,293.1499938964844,0.0887976735830307,-2081.392578125,304.1595764160156,0.6706236004829407,0.1441183388233184,0.1323091387748718,293.4468688964844,297.1499938964844,293.1499938964844,0.1194840371608734,-2778.736328125,304.1796264648437,0.7271900773048401,0.1820369213819503,0.1763658076524734,293.2177429199219,297.1499938964844,293.1499938964844,0.3503884971141815,-4832.8115234375,304.1550598144531,0.9713557958602904,0.4380474090576172,0.3073168694972992,293.1769104003906,297.1499938964844,293.1499938964844,0.399860143661499,-7262.28076171875,304.147216796875,0.9990000128746032,0.5102531313896179,0.4620912969112396,293.23468017578125,297.1499938964844,293.1499938964844,0.0127051714807748,-3484.68310546875,303.38427734375,0.4502661824226379,0.050000000745058,0.2356455028057098,291.1453857421875,291.1499938964844,261.146240234375,260.3998718261719,279.24176025390625,293.35626220703125,291.1446228027344,1.0,0.3324236273765564,0.7662912011146545,0.7662912011146545,1.0,1.0,-1.576716661453247,0.6911115050315857,0.8856051564216614,0.26713627576828,0.0,0.0,0.6614691019058228,72.41974639892578,76.0,-42.82410430908203,-18859.412109375,416.7896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1659545898437,310.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,25579.1171875,25560.0,0.0,0.0,0.4262624680995941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083660244941713,0.9083768129348756,-1.079529283742886e-05,0.0,0.0004326022171881,0.0,0.0,116.11470794677734,0.0,0.0,0.0,0.5598697662353516,4.0,0.0,1.0
381120,293.27227783203125,297.1499938964844,293.1499938964844,0.0887976735830307,-2081.392578125,304.1595764160156,0.6706236004829407,0.1441183388233184,0.1323091387748718,293.4468688964844,297.1499938964844,293.1499938964844,0.1194840371608734,-2778.736328125,304.1796264648437,0.7271900773048401,0.1820369213819503,0.1763658076524734,293.2177429199219,297.1499938964844,293.1499938964844,0.3503884971141815,-4832.8115234375,304.1550598144531,0.9713557958602904,0.4380474090576172,0.3073168694972992,293.1769104003906,297.1499938964844,293.1499938964844,0.399860143661499,-7262.28076171875,304.147216796875,0.9990000128746032,0.5102531313896179,0.4620912969112396,293.23468017578125,297.1499938964844,293.1499938964844,0.0127051714807748,-3484.68310546875,303.38427734375,0.4502661824226379,0.050000000745058,0.2356455028057098,291.1453857421875,291.1499938964844,261.146240234375,260.3998718261719,279.24176025390625,293.35626220703125,291.1446228027344,1.0,0.3324236273765564,0.7662912011146545,0.7662912011146545,1.0,1.0,-1.576716661453247,0.6911115050315857,0.8856051564216614,0.26713627576828,0.0,0.0,0.6614691019058228,72.41974639892578,76.0,-42.82410430908203,-18859.412109375,416.7896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1659545898437,310.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,25579.1171875,25560.0,0.0,0.0,0.4262624680995941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083660244941713,0.9083768129348756,-1.079529283742886e-05,0.0,0.0004326022171881,0.0,0.0,116.11470794677734,0.0,0.0,0.0,0.5598697662353516,4.0,0.0,1.0
381180,293.26934814453125,297.1499938964844,293.1499938964844,0.0870056822896003,-2048.20947265625,304.15936279296875,0.6635906100273132,0.1416158080101013,0.1301044821739196,293.4469299316406,297.1499938964844,293.1499938964844,0.1136579364538192,-2669.560546875,304.1794738769531,0.7148572206497192,0.1745055168867111,0.1693121641874313,293.2178039550781,297.1499938964844,293.1499938964844,0.3490784764289856,-4818.54345703125,304.155517578125,0.9658854007720948,0.4363191127777099,0.3061690330505371,293.19146728515625,297.1499938964844,293.1499938964844,0.4064035415649414,-7360.44189453125,304.1372375488281,0.9990000128746032,0.5066347122192383,0.4683448374271393,293.23602294921875,297.1499938964844,293.1499938964844,0.0126653825864195,-3482.073486328125,303.3505554199219,0.4472001194953918,0.050000000745058,0.2359368950128555,291.13580322265625,291.1499938964844,261.2221984863281,260.46099853515625,279.2435913085937,293.3532409667969,291.1345520019531,1.0,0.3334676921367645,0.7757361531257629,0.7757361531257629,1.0,1.0,-1.5720802545547483,0.6905328631401062,0.8815473318099976,0.2677527070045471,0.0,0.0,0.6638850569725037,73.89566040039062,79.0,-25.001638412475582,-18790.859375,418.2074279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0336608886719,310.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,25509.080078125,25560.0,0.0,0.0,0.4197596609592438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9137402772903442,0.9137511253356934,-1.0838918569788802e-05,0.0,0.0004260026908013,0.0,0.0,117.48806762695312,0.0,0.0,0.0,0.5618951916694641,4.0,0.0,1.0
381240,293.26934814453125,297.1499938964844,293.1499938964844,0.0870056822896003,-2048.20947265625,304.15936279296875,0.6635906100273132,0.1416158080101013,0.1301044821739196,293.4469299316406,297.1499938964844,293.1499938964844,0.1136579364538192,-2669.560546875,304.1794738769531,0.7148572206497192,0.1745055168867111,0.1693121641874313,293.2178039550781,297.1499938964844,293.1499938964844,0.3490784764289856,-4818.54345703125,304.155517578125,0.9658854007720948,0.4363191127777099,0.3061690330505371,293.19146728515625,297.1499938964844,293.1499938964844,0.4064035415649414,-7360.44189453125,304.1372375488281,0.9990000128746032,0.5066347122192383,0.4683448374271393,293.23602294921875,297.1499938964844,293.1499938964844,0.0126653825864195,-3482.073486328125,303.3505554199219,0.4472001194953918,0.050000000745058,0.2359368950128555,291.13580322265625,291.1499938964844,261.2221984863281,260.46099853515625,279.2435913085937,293.3532409667969,291.1345520019531,1.0,0.3334676921367645,0.7757361531257629,0.7757361531257629,1.0,1.0,-1.5720802545547483,0.6905328631401062,0.8815473318099976,0.2677527070045471,0.0,0.0,0.6638850569725037,73.89566040039062,79.0,-25.001638412475582,-18790.859375,418.2074279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0336608886719,310.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,25509.080078125,25560.0,0.0,0.0,0.4197596609592438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9137402772903442,0.9137511253356934,-1.0838918569788802e-05,0.0,0.0004260026908013,0.0,0.0,117.48806762695312,0.0,0.0,0.0,0.5618951916694641,4.0,0.0,1.0
381300,293.26788330078125,297.1499938964844,293.1499938964844,0.0861584991216659,-2032.594482421875,304.1592102050781,0.6599513292312622,0.1403931975364685,0.1290321946144104,293.4469299316406,297.1499938964844,293.1499938964844,0.1108034551143646,-2615.696533203125,304.1792907714844,0.7079476714134216,0.1707433313131332,0.1657928377389907,293.2178649902344,297.1499938964844,293.1499938964844,0.3485177755355835,-4812.53466796875,304.1555480957031,0.9627496004104614,0.4354484975337982,0.3055925965309143,293.2012023925781,297.1499938964844,293.1499938964844,0.4103709757328033,-7419.28369140625,304.1323547363281,0.9990000128746032,0.5041974782943726,0.4719651937484741,293.23687744140625,297.1499938964844,293.1499938964844,0.0126500390470027,-3481.85302734375,303.3328552246094,0.4454734921455383,0.050000000745058,0.2361073344945907,291.1275329589844,291.1499938964844,261.2601928710937,260.49188232421875,279.24493408203125,293.35211181640625,291.1262512207031,1.0,0.3342099189758301,0.7805831432342529,0.7805831432342529,1.0,1.0,-1.570426344871521,0.6905242800712585,0.8799020648002625,0.2681820094585418,0.0,0.0,0.6662139892578125,74.7774887084961,79.0,-23.94742584228516,-18757.38671875,419.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393920898437,310.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,25475.205078125,24480.0,0.0,0.0,0.4170287549495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91829115152359,0.918302059173584,-1.0881886737479364e-05,0.0,0.0004232311621308,0.0,0.0,118.7090072631836,0.0,0.0,0.0,0.5487794876098633,4.0,0.0,1.0
381360,293.2663879394531,297.1499938964844,293.1499938964844,0.0854802876710891,-2020.45849609375,304.15875244140625,0.6561854481697083,0.1391921043395996,0.1279823333024978,293.4468994140625,297.1499938964844,293.1499938964844,0.1081556677818298,-2565.8623046875,304.17877197265625,0.7004892230033875,0.1669865548610687,0.1622812449932098,293.2178955078125,297.1499938964844,293.1499938964844,0.3485671877861023,-4813.73876953125,304.1544189453125,0.9592463374137878,0.4345810115337372,0.3050189316272735,293.2122802734375,297.1499938964844,293.1499938964844,0.4149889647960663,-7487.556640625,304.127197265625,0.9990000128746032,0.501377522945404,0.4754358232021332,293.23779296875,297.1499938964844,293.1499938964844,0.0126578686758875,-3487.27587890625,303.3135070800781,0.4435648322105407,0.050000000745058,0.2363014668226242,291.100341796875,291.1499938964844,261.29815673828125,260.52294921875,279.2469482421875,293.3515319824219,291.0954284667969,1.0,0.3350596129894256,0.7855750918388367,0.7855750918388367,1.0,1.0,-1.568663477897644,0.6904473304748535,0.8782161474227905,0.2685945630073547,0.0,0.0,0.6720251441001892,75.78462982177734,82.0,-54.6319694519043,-18643.537109375,421.3830261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8437805175781,309.9455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,24516.36328125,24480.0,0.0,0.0,0.4145012497901916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100683927536012,0.9100790023803712,-1.0573749932518696e-05,0.0,0.0004206660669296,0.0,0.0,114.60708618164062,0.0,0.0,0.0,0.5570733547210693,4.0,0.0,1.0
381420,293.2633361816406,297.1499938964844,293.1499938964844,0.0837622135877609,-1988.50634765625,304.1587219238281,0.6468126177787781,0.1368635296821594,0.1260023117065429,293.4466857910156,297.1499938964844,293.1499938964844,0.1023995578289032,-2455.31201171875,304.1788024902344,0.6829481720924377,0.1595072448253631,0.1553427129983902,293.21795654296875,297.1499938964844,293.1499938964844,0.3469199538230896,-4795.3193359375,304.15582275390625,0.9485050439834596,0.4328513145446777,0.3039240837097168,293.2279357910156,297.1499938964844,293.1499938964844,0.4118731319904327,-7436.64697265625,304.1402587890625,0.9910280108451844,0.4965932071208954,0.4718894064426422,293.2396545410156,297.1499938964844,293.1499938964844,0.0126295471563935,-3485.49169921875,303.27783203125,0.4376604855060577,0.050000000745058,0.2369449585676193,291.1015625,291.1499938964844,261.3741149902344,260.5857849121094,279.2574157714844,293.3524475097656,291.1036376953125,1.0,0.3365578949451446,0.7968277335166931,0.7968277335166931,1.0,1.0,-1.55315899848938,0.68475741147995,0.8684015870094299,0.2667734920978546,0.0,0.0,0.6794856786727905,78.95327758789062,85.0,2.6305320262908936,-18549.66796875,421.3215026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6194763183594,309.86138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,24312.572265625,24480.0,0.0,0.0,0.4104067981243133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321299195289612,0.9321406483650208,-1.0774458132800646e-05,0.0,0.0004165107384324,0.0,0.0,120.4573974609375,0.0,0.0,0.0,0.5656325221061707,4.0,0.0,1.0
381480,293.2633361816406,297.1499938964844,293.1499938964844,0.0837622135877609,-1988.50634765625,304.1587219238281,0.6468126177787781,0.1368635296821594,0.1260023117065429,293.4466857910156,297.1499938964844,293.1499938964844,0.1023995578289032,-2455.31201171875,304.1788024902344,0.6829481720924377,0.1595072448253631,0.1553427129983902,293.21795654296875,297.1499938964844,293.1499938964844,0.3469199538230896,-4795.3193359375,304.15582275390625,0.9485050439834596,0.4328513145446777,0.3039240837097168,293.2279357910156,297.1499938964844,293.1499938964844,0.4118731319904327,-7436.64697265625,304.1402587890625,0.9910280108451844,0.4965932071208954,0.4718894064426422,293.2396545410156,297.1499938964844,293.1499938964844,0.0126295471563935,-3485.49169921875,303.27783203125,0.4376604855060577,0.050000000745058,0.2369449585676193,291.1015625,291.1499938964844,261.3741149902344,260.5857849121094,279.2574157714844,293.3524475097656,291.1036376953125,1.0,0.3365578949451446,0.7968277335166931,0.7968277335166931,1.0,1.0,-1.55315899848938,0.68475741147995,0.8684015870094299,0.2667734920978546,0.0,0.0,0.6794856786727905,78.95327758789062,85.0,2.6305320262908936,-18549.66796875,421.3215026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6194763183594,309.86138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,24312.572265625,24480.0,0.0,0.0,0.4104067981243133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321299195289612,0.9321406483650208,-1.0774458132800646e-05,0.0,0.0004165107384324,0.0,0.0,120.4573974609375,0.0,0.0,0.0,0.5656325221061707,4.0,0.0,1.0
381540,293.2603759765625,297.1499938964844,293.1499938964844,0.0820028483867645,-1955.716796875,304.15875244140625,0.6383916735649109,0.13459412753582,0.124072678387165,293.44647216796875,297.1499938964844,293.1499938964844,0.0966251641511917,-2342.946533203125,304.1788330078125,0.6661040186882019,0.1520388275384903,0.1484104990959167,293.21826171875,297.1499938964844,293.1499938964844,0.3448526263236999,-4772.2099609375,304.15728759765625,0.938191533088684,0.4310636222362518,0.3027872443199157,293.23358154296875,297.1499938964844,293.1499938964844,0.4084798693656921,-7383.9990234375,304.14898681640625,0.9823585748672484,0.4934630990028381,0.4687956571578979,293.2416381835937,297.1499938964844,293.1499938964844,0.0125828143209218,-3479.835205078125,303.24224853515625,0.4325373470783233,0.050000000745058,0.2375639230012893,291.11773681640625,291.1499938964844,261.45001220703125,260.6495361328125,279.2673034667969,293.3524475097656,291.1185302734375,1.0,0.3380146324634552,0.8090590834617615,0.8090590834617615,1.0,1.0,-1.5381871461868286,0.6792907118797302,0.8588963747024536,0.2650033235549927,0.0,0.0,0.6825307011604309,82.00181579589844,88.0,13.843213081359863,-18379.9296875,421.1943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3915405273437,309.72576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,24381.755859375,23400.0,0.0,0.0,0.4072707593441009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94181627035141,0.9418271780014038,-1.0900330380536616e-05,0.0,0.0004133280599489,0.0,0.0,123.40477752685548,0.0,0.0,0.0,0.554863691329956,4.0,0.0,1.0
381600,293.2603759765625,297.1499938964844,293.1499938964844,0.0820028483867645,-1955.716796875,304.15875244140625,0.6383916735649109,0.13459412753582,0.124072678387165,293.44647216796875,297.1499938964844,293.1499938964844,0.0966251641511917,-2342.946533203125,304.1788330078125,0.6661040186882019,0.1520388275384903,0.1484104990959167,293.21826171875,297.1499938964844,293.1499938964844,0.3448526263236999,-4772.2099609375,304.15728759765625,0.938191533088684,0.4310636222362518,0.3027872443199157,293.23358154296875,297.1499938964844,293.1499938964844,0.4084798693656921,-7383.9990234375,304.14898681640625,0.9823585748672484,0.4934630990028381,0.4687956571578979,293.2416381835937,297.1499938964844,293.1499938964844,0.0125828143209218,-3479.835205078125,303.24224853515625,0.4325373470783233,0.050000000745058,0.2375639230012893,291.11773681640625,291.1499938964844,261.45001220703125,260.6495361328125,279.2673034667969,293.3524475097656,291.1185302734375,1.0,0.3380146324634552,0.8090590834617615,0.8090590834617615,1.0,1.0,-1.5381871461868286,0.6792907118797302,0.8588963747024536,0.2650033235549927,0.0,0.0,0.6825307011604309,82.00181579589844,88.0,13.843213081359863,-18379.9296875,421.1943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3915405273437,309.72576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,24381.755859375,23400.0,0.0,0.0,0.4072707593441009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94181627035141,0.9418271780014038,-1.0900330380536616e-05,0.0,0.0004133280599489,0.0,0.0,123.40477752685548,0.0,0.0,0.0,0.554863691329956,4.0,0.0,1.0
381660,293.25732421875,297.1499938964844,293.1499938964844,0.0805363655090332,-1928.928466796875,304.1582946777344,0.6307387948036194,0.1324169933795929,0.1222155392169952,293.4460144042969,297.1499938964844,293.1499938964844,0.0911852270364761,-2236.850341796875,304.1783142089844,0.6502410173416138,0.1446162760257721,0.141508400440216,293.2185363769531,297.1499938964844,293.1499938964844,0.3437282741069793,-4760.2900390625,304.15679931640625,0.928429901599884,0.4292832911014557,0.3016425669193268,293.23553466796875,297.1499938964844,293.1499938964844,0.406790167093277,-7358.630859375,304.15216064453125,0.974013328552246,0.4909452199935913,0.466454267501831,293.2435913085937,297.1499938964844,293.1499938964844,0.0125689711421728,-3482.45751953125,303.20367431640625,0.4280413389205932,0.050000000745058,0.2381626963615417,291.1003112792969,291.1499938964844,261.5260314941406,260.71392822265625,279.2771911621094,293.3517150878906,291.10162353515625,1.0,0.3394946753978729,0.8222699165344238,0.8222699165344238,1.0,1.0,-1.5242053270339966,0.6742304563522339,0.8499748706817627,0.2633968293666839,0.0,0.0,0.6905572414398193,84.9621810913086,91.0,-2.595497369766236,-18167.66015625,421.3362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2104797363281,309.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23298.791015625,23400.0,0.0,0.0,0.4044844806194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9386718273162842,0.9386824369430542,-1.06195120679331e-05,0.0,0.0004105003317818,0.0,0.0,120.40176391601562,0.0,0.0,0.0,0.564942479133606,4.0,0.0,1.0
381720,293.25732421875,297.1499938964844,293.1499938964844,0.0805363655090332,-1928.928466796875,304.1582946777344,0.6307387948036194,0.1324169933795929,0.1222155392169952,293.4460144042969,297.1499938964844,293.1499938964844,0.0911852270364761,-2236.850341796875,304.1783142089844,0.6502410173416138,0.1446162760257721,0.141508400440216,293.2185363769531,297.1499938964844,293.1499938964844,0.3437282741069793,-4760.2900390625,304.15679931640625,0.928429901599884,0.4292832911014557,0.3016425669193268,293.23553466796875,297.1499938964844,293.1499938964844,0.406790167093277,-7358.630859375,304.15216064453125,0.974013328552246,0.4909452199935913,0.466454267501831,293.2435913085937,297.1499938964844,293.1499938964844,0.0125689711421728,-3482.45751953125,303.20367431640625,0.4280413389205932,0.050000000745058,0.2381626963615417,291.1003112792969,291.1499938964844,261.5260314941406,260.71392822265625,279.2771911621094,293.3517150878906,291.10162353515625,1.0,0.3394946753978729,0.8222699165344238,0.8222699165344238,1.0,1.0,-1.5242053270339966,0.6742304563522339,0.8499748706817627,0.2633968293666839,0.0,0.0,0.6905572414398193,84.9621810913086,91.0,-2.595497369766236,-18167.66015625,421.3362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2104797363281,309.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23298.791015625,23400.0,0.0,0.0,0.4044844806194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9386718273162842,0.9386824369430542,-1.06195120679331e-05,0.0,0.0004105003317818,0.0,0.0,120.40176391601562,0.0,0.0,0.0,0.564942479133606,4.0,0.0,1.0
381780,293.2541198730469,297.1499938964844,293.1499938964844,0.0788708180189132,-1897.980224609375,304.1582946777344,0.6235623955726624,0.1303437054157257,0.120447888970375,293.4453430175781,297.1499938964844,293.1499938964844,0.0854975506663322,-2125.196533203125,304.1783447265625,0.6353761553764343,0.1372562050819397,0.1346602141857147,293.2187805175781,297.1499938964844,293.1499938964844,0.3414818942546844,-4735.1240234375,304.15826416015625,0.9191818237304688,0.4274934232234955,0.3004965782165527,293.2362670898437,297.1499938964844,293.1499938964844,0.4039595425128937,-7316.2578125,304.1560974121094,0.9656747579574584,0.488627940416336,0.4643740653991699,293.2455139160156,297.1499938964844,293.1499938964844,0.0125120980665087,-3474.61962890625,303.1673583984375,0.4239827394485473,0.050000000745058,0.2387557327747345,291.1212158203125,291.1499938964844,261.6024169921875,260.7785949707031,279.2878723144531,293.3507385253906,291.12255859375,1.0,0.3410056233406067,0.8365816473960876,0.8365816473960876,1.0,1.0,-1.510701060295105,0.6693302989006042,0.8413707613945007,0.2618379890918731,0.0,0.0,0.6929618120193481,87.90243530273438,94.0,18.518207550048828,-18035.255859375,421.6441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0379333496094,309.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,23319.859375,23400.0,0.0,0.0,0.4023198187351227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9485149383544922,0.9485256671905518,-1.0737076991063075e-05,0.0,0.0004083034873474,0.0,0.0,123.31520080566406,0.0,0.0,0.0,0.5690048336982727,4.0,0.0,1.0
381840,293.2541198730469,297.1499938964844,293.1499938964844,0.0788708180189132,-1897.980224609375,304.1582946777344,0.6235623955726624,0.1303437054157257,0.120447888970375,293.4453430175781,297.1499938964844,293.1499938964844,0.0854975506663322,-2125.196533203125,304.1783447265625,0.6353761553764343,0.1372562050819397,0.1346602141857147,293.2187805175781,297.1499938964844,293.1499938964844,0.3414818942546844,-4735.1240234375,304.15826416015625,0.9191818237304688,0.4274934232234955,0.3004965782165527,293.2362670898437,297.1499938964844,293.1499938964844,0.4039595425128937,-7316.2578125,304.1560974121094,0.9656747579574584,0.488627940416336,0.4643740653991699,293.2455139160156,297.1499938964844,293.1499938964844,0.0125120980665087,-3474.61962890625,303.1673583984375,0.4239827394485473,0.050000000745058,0.2387557327747345,291.1212158203125,291.1499938964844,261.6024169921875,260.7785949707031,279.2878723144531,293.3507385253906,291.12255859375,1.0,0.3410056233406067,0.8365816473960876,0.8365816473960876,1.0,1.0,-1.510701060295105,0.6693302989006042,0.8413707613945007,0.2618379890918731,0.0,0.0,0.6929618120193481,87.90243530273438,94.0,18.518207550048828,-18035.255859375,421.6441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0379333496094,309.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,23319.859375,23400.0,0.0,0.0,0.4023198187351227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9485149383544922,0.9485256671905518,-1.0737076991063075e-05,0.0,0.0004083034873474,0.0,0.0,123.31520080566406,0.0,0.0,0.0,0.5690048336982727,4.0,0.0,1.0
381900,293.2524719238281,297.1499938964844,293.1499938964844,0.0780861005187034,-1883.4737548828125,304.158203125,0.6200731992721558,0.1293480843305587,0.1196012198925018,293.44488525390625,297.1499938964844,293.1499938964844,0.082686960697174,-2070.26953125,304.17828369140625,0.6282088756561279,0.1336035877466201,0.1312604248523712,293.21893310546875,297.1499938964844,293.1499938964844,0.3404192924499511,-4723.30908203125,304.15869140625,0.9147809147834778,0.4265961945056915,0.299920380115509,293.2364501953125,297.1499938964844,293.1499938964844,0.4026347398757934,-7296.70263671875,304.1573791503906,0.9614790678024292,0.4875010848045349,0.463370531797409,293.2464599609375,297.1499938964844,293.1499938964844,0.0124855739995837,-3471.23681640625,303.1488647460937,0.4220887720584869,0.050000000745058,0.2390516996383667,291.1292724609375,291.1499938964844,261.6407165527344,260.8110046386719,279.2935791015625,293.3501892089844,291.1304931640625,1.0,0.3417721390724182,0.8441904783248901,0.8441904783248901,1.0,1.0,-1.5040621757507324,0.6669076681137085,0.8371545076370239,0.2610594630241394,0.0,0.0,0.6935347318649292,89.37245178222656,94.0,20.23808860778809,-17960.236328125,421.8432922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9607849121094,309.4458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,23343.84765625,22320.0,0.0,0.0,0.4013939201831817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9509658217430116,0.950976550579071,-1.077077195077436e-05,0.0,0.0004073637828696,0.0,0.0,124.08511352539062,0.0,0.0,0.0,0.555085301399231,4.0,0.0,1.0
381960,293.2508239746094,297.1499938964844,293.1499938964844,0.0774610787630081,-1872.2327880859373,304.1578369140625,0.6165996193885803,0.1283767372369766,0.118777111172676,293.4443664550781,297.1499938964844,293.1499938964844,0.0800256431102752,-2018.8115234375,304.177978515625,0.6210357546806335,0.1299718916416168,0.1278787404298782,293.2190246582031,297.1499938964844,293.1499938964844,0.3399429619312286,-4718.48291015625,304.1579284667969,0.9105620980262756,0.4257034659385681,0.2993448972702026,293.23651123046875,297.1499938964844,293.1499938964844,0.402002215385437,-7287.98583984375,304.1571655273437,0.9572726488113404,0.4863925874233246,0.4623834788799286,293.2474060058594,297.1499938964844,293.1499938964844,0.012479686178267,-3473.1279296875,303.1287536621094,0.4202759563922882,0.050000000745058,0.2393474876880645,291.1187438964844,291.1499938964844,261.6791076660156,260.8434753417969,279.29962158203125,293.3496398925781,291.1158752441406,1.0,0.3425456583499908,0.8521222472190857,0.8521222472190857,1.0,1.0,-1.497492432594299,0.6644991636276245,0.8329932689666748,0.2602789998054504,0.0,0.0,0.6964448094367981,90.84314727783205,97.0,-11.25169849395752,-17802.21875,422.0707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90509033203125,309.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,22465.609375,22320.0,0.0,0.0,0.4003884792327881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9360367655754088,0.9360471963882446,-1.040109054883942e-05,0.0,0.0004063434025738,0.0,0.0,118.04254913330078,0.0,0.0,0.0,0.560530960559845,4.0,0.0,1.0
382020,293.2474670410156,297.1499938964844,293.1499938964844,0.0760049968957901,-1845.4549560546875,304.1576843261719,0.6095477938652039,0.1265039891004562,0.1171923503279686,293.44305419921875,297.1499938964844,293.1499938964844,0.0744451656937599,-1911.2332763671875,304.177978515625,0.605577826499939,0.1227804720401763,0.1211805641651153,293.2191772460937,297.1499938964844,293.1499938964844,0.3379472196102142,-4696.27294921875,304.1587219238281,0.9027830958366394,0.4239262044429779,0.2982043325901031,293.2364501953125,297.1499938964844,293.1499938964844,0.3995246589183807,-7251.6455078125,304.15899658203125,0.9488703608512878,0.4842120707035064,0.4604548513889313,293.24920654296875,297.1499938964844,293.1499938964844,0.0124308988451957,-3467.27001953125,303.0907287597656,0.4168716967105865,0.050000000745058,0.239938348531723,291.12872314453125,291.1499938964844,261.75604248046875,260.9085998535156,279.3256225585937,293.34869384765625,291.1314697265625,1.0,0.3441137373447418,0.859711766242981,0.859711766242981,1.0,1.0,-1.4845739603042605,0.6590728163719177,0.8255010843276978,0.2580596208572387,0.0,0.0,0.699367880821228,93.78596496582033,100.0,20.987733840942383,-17696.009765625,422.6154479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81011962890625,309.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,22273.95703125,22320.0,0.0,0.0,0.3985109031200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9442816376686096,0.9442920684814452,-1.0451889465912244e-05,0.0,0.0004044379165861,0.0,0.0,120.04891967773438,0.0,0.0,0.0,0.5634710788726807,4.0,0.0,1.0
382080,293.2474670410156,297.1499938964844,293.1499938964844,0.0760049968957901,-1845.4549560546875,304.1576843261719,0.6095477938652039,0.1265039891004562,0.1171923503279686,293.44305419921875,297.1499938964844,293.1499938964844,0.0744451656937599,-1911.2332763671875,304.177978515625,0.605577826499939,0.1227804720401763,0.1211805641651153,293.2191772460937,297.1499938964844,293.1499938964844,0.3379472196102142,-4696.27294921875,304.1587219238281,0.9027830958366394,0.4239262044429779,0.2982043325901031,293.2364501953125,297.1499938964844,293.1499938964844,0.3995246589183807,-7251.6455078125,304.15899658203125,0.9488703608512878,0.4842120707035064,0.4604548513889313,293.24920654296875,297.1499938964844,293.1499938964844,0.0124308988451957,-3467.27001953125,303.0907287597656,0.4168716967105865,0.050000000745058,0.239938348531723,291.12872314453125,291.1499938964844,261.75604248046875,260.9085998535156,279.3256225585937,293.34869384765625,291.1314697265625,1.0,0.3441137373447418,0.859711766242981,0.859711766242981,1.0,1.0,-1.4845739603042605,0.6590728163719177,0.8255010843276978,0.2580596208572387,0.0,0.0,0.699367880821228,93.78596496582033,100.0,20.987733840942383,-17696.009765625,422.6154479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81011962890625,309.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,22273.95703125,22320.0,0.0,0.0,0.3985109031200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9442816376686096,0.9442920684814452,-1.0451889465912244e-05,0.0,0.0004044379165861,0.0,0.0,120.04891967773438,0.0,0.0,0.0,0.5634710788726807,4.0,0.0,1.0
382140,293.2440795898437,297.1499938964844,293.1499938964844,0.0744944065809249,-1817.546142578125,304.1576232910156,0.6024861931800842,0.1247208788990974,0.1156900748610496,293.4414978027344,297.1499938964844,293.1499938964844,0.0687336921691894,-1802.68212890625,304.1781616210937,0.5886551141738892,0.1156694889068603,0.1145627722144126,293.2193603515625,297.1499938964844,293.1499938964844,0.3354047536849975,-4667.7197265625,304.1600036621094,0.8956059813499451,0.4221318364143371,0.2970536649227142,293.23638916015625,297.1499938964844,293.1499938964844,0.3964053392410278,-7205.79052734375,304.1611633300781,0.9404969215393066,0.4820353388786316,0.4585358500480652,293.2509460449219,297.1499938964844,293.1499938964844,0.0123608680441975,-3456.291259765625,303.05401611328125,0.4137170314788818,0.050000000745058,0.2405300587415695,291.1593933105469,291.1499938964844,261.833251953125,260.9739074707031,279.3678894042969,293.3478088378906,291.1615295410156,1.0,0.3457051217556,0.8589921593666077,0.8589921593666077,1.0,1.0,-1.471851468086243,0.6530299186706543,0.8188215494155884,0.2551824152469635,0.0,0.0,0.6959729790687561,96.7386703491211,103.0,34.40806198120117,-17531.2265625,423.2455139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7395935058594,309.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,22374.39453125,21240.0,0.0,0.0,0.3967292308807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405452609062196,0.9405556917190552,-1.043183874571696e-05,0.0,0.0004026297538075,0.0,0.0,119.1623306274414,0.0,0.0,0.0,0.5469087362289429,4.0,0.0,1.0
382200,293.2440795898437,297.1499938964844,293.1499938964844,0.0744944065809249,-1817.546142578125,304.1576232910156,0.6024861931800842,0.1247208788990974,0.1156900748610496,293.4414978027344,297.1499938964844,293.1499938964844,0.0687336921691894,-1802.68212890625,304.1781616210937,0.5886551141738892,0.1156694889068603,0.1145627722144126,293.2193603515625,297.1499938964844,293.1499938964844,0.3354047536849975,-4667.7197265625,304.1600036621094,0.8956059813499451,0.4221318364143371,0.2970536649227142,293.23638916015625,297.1499938964844,293.1499938964844,0.3964053392410278,-7205.79052734375,304.1611633300781,0.9404969215393066,0.4820353388786316,0.4585358500480652,293.2509460449219,297.1499938964844,293.1499938964844,0.0123608680441975,-3456.291259765625,303.05401611328125,0.4137170314788818,0.050000000745058,0.2405300587415695,291.1593933105469,291.1499938964844,261.833251953125,260.9739074707031,279.3678894042969,293.3478088378906,291.1615295410156,1.0,0.3457051217556,0.8589921593666077,0.8589921593666077,1.0,1.0,-1.471851468086243,0.6530299186706543,0.8188215494155884,0.2551824152469635,0.0,0.0,0.6959729790687561,96.7386703491211,103.0,34.40806198120117,-17531.2265625,423.2455139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7395935058594,309.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,22374.39453125,21240.0,0.0,0.0,0.3967292308807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405452609062196,0.9405556917190552,-1.043183874571696e-05,0.0,0.0004026297538075,0.0,0.0,119.1623306274414,0.0,0.0,0.0,0.5469087362289429,4.0,0.0,1.0
382260,293.24072265625,297.1499938964844,293.1499938964844,0.0732957273721695,-1795.9525146484375,304.1571044921875,0.5955496430397034,0.1230179369449615,0.1142613664269447,293.43975830078125,297.1499938964844,293.1499938964844,0.0632181987166404,-1700.502685546875,304.177978515625,0.5707674622535706,0.1086343079805374,0.1080149710178375,293.219482421875,297.1499938964844,293.1499938964844,0.3339240550994873,-4651.80908203125,304.1591796875,0.8887120485305786,0.420352965593338,0.2959074378013611,293.2361755371094,297.1499938964844,293.1499938964844,0.3945317566394806,-7179.390625,304.1606140136719,0.9322645664215088,0.4798927307128906,0.4566400051116943,293.2526550292969,297.1499938964844,293.1499938964844,0.0123289506882429,-3454.98193359375,303.0137634277344,0.41077521443367,0.050000000745058,0.2411220520734787,291.1529541015625,291.1499938964844,261.91064453125,261.0393981933594,279.4100341796875,293.34686279296875,291.15478515625,1.0,0.3473157882690429,0.8583282828330994,0.8583282828330994,1.0,1.0,-1.4593348503112793,0.6470922827720642,0.8122425675392151,0.2523658573627472,0.0,0.0,0.696082353591919,99.6983413696289,106.0,11.516179084777832,-17294.8125,423.9556274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7351379394531,309.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,21345.46484375,21240.0,0.0,0.0,0.3944378197193146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9168195724487304,0.916829526424408,-9.931548447639216e-06,0.0,0.0004003042413387,0.0,0.0,110.53103637695312,0.0,0.0,0.0,0.5481135249137878,4.0,0.0,1.0
382320,293.24072265625,297.1499938964844,293.1499938964844,0.0732957273721695,-1795.9525146484375,304.1571044921875,0.5955496430397034,0.1230179369449615,0.1142613664269447,293.43975830078125,297.1499938964844,293.1499938964844,0.0632181987166404,-1700.502685546875,304.177978515625,0.5707674622535706,0.1086343079805374,0.1080149710178375,293.219482421875,297.1499938964844,293.1499938964844,0.3339240550994873,-4651.80908203125,304.1591796875,0.8887120485305786,0.420352965593338,0.2959074378013611,293.2361755371094,297.1499938964844,293.1499938964844,0.3945317566394806,-7179.390625,304.1606140136719,0.9322645664215088,0.4798927307128906,0.4566400051116943,293.2526550292969,297.1499938964844,293.1499938964844,0.0123289506882429,-3454.98193359375,303.0137634277344,0.41077521443367,0.050000000745058,0.2411220520734787,291.1529541015625,291.1499938964844,261.91064453125,261.0393981933594,279.4100341796875,293.34686279296875,291.15478515625,1.0,0.3473157882690429,0.8583282828330994,0.8583282828330994,1.0,1.0,-1.4593348503112793,0.6470922827720642,0.8122425675392151,0.2523658573627472,0.0,0.0,0.696082353591919,99.6983413696289,106.0,11.516179084777832,-17294.8125,423.9556274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7351379394531,309.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,21345.46484375,21240.0,0.0,0.0,0.3944378197193146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9168195724487304,0.916829526424408,-9.931548447639216e-06,0.0,0.0004003042413387,0.0,0.0,110.53103637695312,0.0,0.0,0.0,0.5481135249137878,4.0,0.0,1.0
382380,293.2374267578125,297.1499938964844,293.1499938964844,0.0719155669212341,-1770.6463623046875,304.15704345703125,0.5887548923492432,0.121388591825962,0.1129003018140792,293.4378662109375,297.1499938964844,293.1499938964844,0.0574281439185142,-1595.1490478515625,304.1783142089844,0.5522931218147278,0.101682424545288,0.1015434712171554,293.2195739746094,297.1499938964844,293.1499938964844,0.331451416015625,-4624.0419921875,304.16021728515625,0.8820973038673401,0.4185713529586792,0.2947658002376556,293.23590087890625,297.1499938964844,293.1499938964844,0.3915011882781982,-7135.01708984375,304.162109375,0.9242756366729736,0.4777617156505584,0.454765647649765,293.2542724609375,297.1499938964844,293.1499938964844,0.0122599937021732,-3444.200439453125,302.9762878417969,0.4080083668231964,0.050000000745058,0.2417142838239669,291.18145751953125,291.1499938964844,261.9882202148437,261.10504150390625,279.4520874023437,293.3458557128906,291.1835021972656,1.0,0.3489432334899902,0.8576644062995911,0.8576644062995911,1.0,1.0,-1.447022795677185,0.6412546038627625,0.8057681918144226,0.2496069967746734,0.0,0.0,0.68998122215271,102.6645736694336,109.0,30.364919662475582,-17140.515625,424.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74969482421875,309.2304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.458984375,21240.0,0.0,0.0,0.3919289410114288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9063844680786132,0.9063942432403564,-9.822348147281446e-06,0.0,0.0003977580345235,0.0,0.0,107.74935150146484,0.0,0.0,0.0,0.543440043926239,4.0,0.0,1.0
382440,293.2374267578125,297.1499938964844,293.1499938964844,0.0719155669212341,-1770.6463623046875,304.15704345703125,0.5887548923492432,0.121388591825962,0.1129003018140792,293.4378662109375,297.1499938964844,293.1499938964844,0.0574281439185142,-1595.1490478515625,304.1783142089844,0.5522931218147278,0.101682424545288,0.1015434712171554,293.2195739746094,297.1499938964844,293.1499938964844,0.331451416015625,-4624.0419921875,304.16021728515625,0.8820973038673401,0.4185713529586792,0.2947658002376556,293.23590087890625,297.1499938964844,293.1499938964844,0.3915011882781982,-7135.01708984375,304.162109375,0.9242756366729736,0.4777617156505584,0.454765647649765,293.2542724609375,297.1499938964844,293.1499938964844,0.0122599937021732,-3444.200439453125,302.9762878417969,0.4080083668231964,0.050000000745058,0.2417142838239669,291.18145751953125,291.1499938964844,261.9882202148437,261.10504150390625,279.4520874023437,293.3458557128906,291.1835021972656,1.0,0.3489432334899902,0.8576644062995911,0.8576644062995911,1.0,1.0,-1.447022795677185,0.6412546038627625,0.8057681918144226,0.2496069967746734,0.0,0.0,0.68998122215271,102.6645736694336,109.0,30.364919662475582,-17140.515625,424.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74969482421875,309.2304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.458984375,21240.0,0.0,0.0,0.3919289410114288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9063844680786132,0.9063942432403564,-9.822348147281446e-06,0.0,0.0003977580345235,0.0,0.0,107.74935150146484,0.0,0.0,0.0,0.543440043926239,4.0,0.0,1.0
382500,293.2357788085937,297.1499938964844,293.1499938964844,0.0712672770023346,-1758.8380126953125,304.15692138671875,0.585415780544281,0.1206008717417717,0.112244002521038,293.4367980957031,297.1499938964844,293.1499938964844,0.0545359477400779,-1543.5089111328125,304.17840576171875,0.5430063009262085,0.0982408225536346,0.0983390808105468,293.2196350097656,297.1499938964844,293.1499938964844,0.3302999436855316,-4611.1982421875,304.16046142578125,0.8788878917694092,0.4176792502403259,0.2941928207874298,293.2357788085937,297.1499938964844,293.1499938964844,0.3900860846042633,-7114.4580078125,304.1624755859375,0.9204001426696776,0.4766991138458252,0.4538294970989227,293.25506591796875,297.1499938964844,293.1499938964844,0.0122281881049275,-3439.5419921875,302.9571533203125,0.4066787660121918,0.050000000745058,0.2420105785131454,291.1927185058594,291.1499938964844,262.0270690917969,261.137939453125,279.4731140136719,293.3453369140625,291.1944274902344,1.0,0.3497619330883026,0.8573324680328369,0.8573324680328369,1.0,1.0,-1.440932273864746,0.6383678317070007,0.8025644421577454,0.2482466995716095,0.0,0.0,0.685993492603302,104.15048217773438,109.0,29.946775436401367,-17050.33203125,425.1587219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7656555175781,309.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,21406.3359375,20160.0,0.0,0.0,0.3905546367168426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8979198336601257,0.8979295492172241,-9.737039363244548e-06,0.0,0.0003963633207604,0.0,0.0,105.5505599975586,0.0,0.0,0.0,0.5248478055000305,4.0,0.0,1.0
382560,293.2341613769531,297.1499938964844,293.1499938964844,0.070780336856842,-1750.2822265625,304.15655517578125,0.5821210145950317,0.1198314800858497,0.1116038337349891,293.4356994628906,297.1499938964844,293.1499938964844,0.0517630465328693,-1494.8504638671875,304.17828369140625,0.5338000059127808,0.0948241576552391,0.0951569899916648,293.2196655273437,297.1499938964844,293.1499938964844,0.3297784626483917,-4605.89990234375,304.15948486328125,0.8757472634315491,0.41679248213768,0.2936210632324219,293.235595703125,297.1499938964844,293.1499938964844,0.3894100487232208,-7105.453125,304.1614074707031,0.9166288375854492,0.4756452739238739,0.4528978765010834,293.255859375,297.1499938964844,293.1499938964844,0.0122180003672838,-3440.619140625,302.9360656738281,0.4053801596164703,0.050000000745058,0.2423067986965179,291.1837463378906,291.1499938964844,262.0659484863281,261.1708374023437,279.4940795898437,293.34478759765625,291.1805114746094,1.0,0.3505837321281433,0.8570225238800049,0.8570225238800049,1.0,1.0,-1.4348948001861572,0.6355084180831909,0.7993863821029663,0.2469029128551483,0.0,0.0,0.684395968914032,105.63724517822266,112.0,-6.568148612976074,-16870.0390625,425.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8019104003906,309.1767883300781,278.1499938964844,0.0,18000.0,313.1499938964844,20539.435546875,20160.0,0.0,0.0,0.3889278769493103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715798258781433,0.8715890645980835,-9.257960300601551e-06,0.0,0.0003947123477701,0.0,0.0,97.193603515625,0.0,0.0,0.0,0.5252819657325745,4.0,0.0,1.0
382620,293.2309875488281,297.1499938964844,293.1499938964844,0.0696424320340156,-1729.79833984375,304.1562805175781,0.575681746006012,0.1183471828699112,0.1103729382157325,293.4333190917969,297.1499938964844,293.1499938964844,0.0460259616374969,-1395.1378173828125,304.1784362792969,0.5159921050071716,0.0880721732974052,0.0888672769069671,293.2196350097656,297.1499938964844,293.1499938964844,0.3279061019420624,-4585.1572265625,304.1595153808594,0.8696820139884949,0.4150317013263702,0.2924906313419342,293.2351989746094,297.1499938964844,293.1499938964844,0.3870971798896789,-7072.08251953125,304.1615600585937,0.9094759225845336,0.4735612273216247,0.4510629177093506,293.25732421875,297.1499938964844,293.1499938964844,0.0121697532013058,-3434.996826171875,302.8959350585937,0.4028615355491638,0.050000000745058,0.2428983449935913,291.1899108886719,291.1499938964844,262.143798828125,261.2367553710937,279.5358581542969,293.34356689453125,291.1920166015625,1.0,0.352237194776535,0.8564026355743408,0.8564026355743408,1.0,1.0,-1.4230172634124756,0.6298843622207642,0.7931328415870667,0.2442696988582611,0.0,0.0,0.6793912649154663,108.61072540283205,115.0,16.900318145751953,-16737.326171875,426.5268859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.882080078125,309.2260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,20323.40625,20160.0,0.0,0.0,0.3853545784950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590007424354553,0.8590098023414612,-9.076911737793124e-06,0.0,0.0003910858940798,0.0,0.0,93.70182800292967,0.0,0.0,0.0,0.519241452217102,4.0,0.0,1.0
382680,293.2309875488281,297.1499938964844,293.1499938964844,0.0696424320340156,-1729.79833984375,304.1562805175781,0.575681746006012,0.1183471828699112,0.1103729382157325,293.4333190917969,297.1499938964844,293.1499938964844,0.0460259616374969,-1395.1378173828125,304.1784362792969,0.5159921050071716,0.0880721732974052,0.0888672769069671,293.2196350097656,297.1499938964844,293.1499938964844,0.3279061019420624,-4585.1572265625,304.1595153808594,0.8696820139884949,0.4150317013263702,0.2924906313419342,293.2351989746094,297.1499938964844,293.1499938964844,0.3870971798896789,-7072.08251953125,304.1615600585937,0.9094759225845336,0.4735612273216247,0.4510629177093506,293.25732421875,297.1499938964844,293.1499938964844,0.0121697532013058,-3434.996826171875,302.8959350585937,0.4028615355491638,0.050000000745058,0.2428983449935913,291.1899108886719,291.1499938964844,262.143798828125,261.2367553710937,279.5358581542969,293.34356689453125,291.1920166015625,1.0,0.352237194776535,0.8564026355743408,0.8564026355743408,1.0,1.0,-1.4230172634124756,0.6298843622207642,0.7931328415870667,0.2442696988582611,0.0,0.0,0.6793912649154663,108.61072540283205,115.0,16.900318145751953,-16737.326171875,426.5268859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.882080078125,309.2260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,20323.40625,20160.0,0.0,0.0,0.3853545784950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590007424354553,0.8590098023414612,-9.076911737793124e-06,0.0,0.0003910858940798,0.0,0.0,93.70182800292967,0.0,0.0,0.0,0.519241452217102,4.0,0.0,1.0
382740,293.22784423828125,297.1499938964844,293.1499938964844,0.0684911236166954,-1709.02685546875,304.1560974121094,0.5694472193717957,0.1169323697686195,0.1092047318816185,293.4306335449219,297.1499938964844,293.1499938964844,0.0402703955769538,-1296.2589111328125,304.17852783203125,0.4993553161621094,0.0814389586448669,0.0826859772205352,293.2196655273437,297.1499938964844,293.1499938964844,0.325742244720459,-4560.9833984375,304.1599426269531,0.8638655543327332,0.413260668516159,0.2913545966148376,293.2348327636719,297.1499938964844,293.1499938964844,0.384448766708374,-7033.58935546875,304.1620788574219,0.9029122591018676,0.4714754223823547,0.44922935962677,293.2587585449219,297.1499938964844,293.1499938964844,0.012108844704926,-3426.334716796875,302.8567810058594,0.4004168212413788,0.050000000745058,0.2434896677732467,291.2088928222656,291.1499938964844,262.22174072265625,261.30279541015625,279.5775451660156,293.3422241210937,291.2099914550781,1.0,0.3539015650749206,0.8557827472686768,0.8557827472686768,1.0,1.0,-1.4113397598266602,0.6243565678596497,0.7869831919670105,0.2416951209306717,0.0,0.0,0.6701420545578003,111.58804321289062,118.0,20.665233612060547,-16560.927734375,427.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9598693847656,309.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,20368.189453125,19080.0,0.0,0.0,0.3814940750598907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8390474319458008,0.8390563130378723,-8.881293069862295e-06,0.0,0.0003871679655276,0.0,0.0,89.00474548339844,0.0,0.0,0.0,0.4958274364471435,4.0,0.0,1.0
