time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.22784423828125,297.1499938964844,293.1499938964844,0.0684911236166954,-1709.02685546875,304.1560974121094,0.5694472193717957,0.1169323697686195,0.1092047318816185,293.4306335449219,297.1499938964844,293.1499938964844,0.0402703955769538,-1296.2589111328125,304.17852783203125,0.4993553161621094,0.0814389586448669,0.0826859772205352,293.2196655273437,297.1499938964844,293.1499938964844,0.325742244720459,-4560.9833984375,304.1599426269531,0.8638655543327332,0.413260668516159,0.2913545966148376,293.2348327636719,297.1499938964844,293.1499938964844,0.384448766708374,-7033.58935546875,304.1620788574219,0.9029122591018676,0.4714754223823547,0.44922935962677,293.2587585449219,297.1499938964844,293.1499938964844,0.012108844704926,-3426.334716796875,302.8567810058594,0.4004168212413788,0.050000000745058,0.2434896677732467,291.2088928222656,291.1499938964844,262.22174072265625,261.30279541015625,279.5775451660156,293.3422241210937,291.2099914550781,1.0,0.3539015650749206,0.8557827472686768,0.8557827472686768,1.0,1.0,-1.4113397598266602,0.6243565678596497,0.7869831919670105,0.2416951209306717,0.0,0.0,0.6701420545578003,111.58804321289062,118.0,20.665233612060547,-16560.927734375,427.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9598693847656,309.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,20368.189453125,19080.0,0.0,0.0,0.3814940750598907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8390474319458008,0.8390563130378723,-8.881293069862295e-06,0.0,0.0003871679655276,0.0,0.0,89.00474548339844,0.0,0.0,0.0,0.4958274364471435,4.0,0.0,1.0
382860,293.2247314453125,297.1499938964844,293.1499938964844,0.067664548754692,-1694.6973876953125,304.15545654296875,0.5634475350379944,0.115589253604412,0.1080998927354812,293.4275817871094,297.1499938964844,293.1499938964844,0.0348507799208164,-1203.4083251953125,304.1780700683594,0.4831617772579193,0.0749429538846015,0.0766285359859466,293.2196044921875,297.1499938964844,293.1499938964844,0.3247634470462799,-4550.91796875,304.1582946777344,0.8583118915557861,0.4115089476108551,0.2902259826660156,293.234375,297.1499938964844,293.1499938964844,0.3831973075866699,-7016.7705078125,304.1601867675781,0.8968208432197571,0.4694204926490783,0.4474155306816101,293.2601318359375,297.1499938964844,293.1499938964844,0.0120893837884068,-3428.5625,302.8130798339844,0.3980222344398498,0.050000000745058,0.244079127907753,291.1859130859375,291.1499938964844,262.2997131347656,261.368896484375,279.6189880371094,293.3406982421875,291.1866149902344,1.0,0.355578750371933,0.8552009463310242,0.8552009463310242,1.0,1.0,-1.399917483329773,0.6189530491828918,0.7809643745422363,0.239194631576538,0.0,0.0,0.6669084429740906,114.56110382080078,121.0,-8.369421005249023,-16316.0986328125,428.5935668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0707397460937,309.22930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,19281.490234375,19080.0,0.0,0.0,0.3769256174564361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8053661584854126,0.8053744435310364,-8.299206456285901e-06,0.0,0.0003825315798167,0.0,0.0,79.56208801269531,0.0,0.0,0.0,0.4926073849201202,4.0,0.0,1.0
382920,293.2247314453125,297.1499938964844,293.1499938964844,0.067664548754692,-1694.6973876953125,304.15545654296875,0.5634475350379944,0.115589253604412,0.1080998927354812,293.4275817871094,297.1499938964844,293.1499938964844,0.0348507799208164,-1203.4083251953125,304.1780700683594,0.4831617772579193,0.0749429538846015,0.0766285359859466,293.2196044921875,297.1499938964844,293.1499938964844,0.3247634470462799,-4550.91796875,304.1582946777344,0.8583118915557861,0.4115089476108551,0.2902259826660156,293.234375,297.1499938964844,293.1499938964844,0.3831973075866699,-7016.7705078125,304.1601867675781,0.8968208432197571,0.4694204926490783,0.4474155306816101,293.2601318359375,297.1499938964844,293.1499938964844,0.0120893837884068,-3428.5625,302.8130798339844,0.3980222344398498,0.050000000745058,0.244079127907753,291.1859130859375,291.1499938964844,262.2997131347656,261.368896484375,279.6189880371094,293.3406982421875,291.1866149902344,1.0,0.355578750371933,0.8552009463310242,0.8552009463310242,1.0,1.0,-1.399917483329773,0.6189530491828918,0.7809643745422363,0.239194631576538,0.0,0.0,0.6669084429740906,114.56110382080078,121.0,-8.369421005249023,-16316.0986328125,428.5935668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0707397460937,309.22930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,19281.490234375,19080.0,0.0,0.0,0.3769256174564361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8053661584854126,0.8053744435310364,-8.299206456285901e-06,0.0,0.0003825315798167,0.0,0.0,79.56208801269531,0.0,0.0,0.0,0.4926073849201202,4.0,0.0,1.0
382980,293.2216796875,297.1499938964844,293.1499938964844,0.0666272118687629,-1676.09619140625,304.1553649902344,0.5576961636543274,0.114315390586853,0.1070578917860984,293.42413330078125,297.1499938964844,293.1499938964844,0.0295385234057903,-1108.755859375,304.17755126953125,0.4626501500606537,0.0686119124293327,0.0707184448838234,293.2195739746094,297.1499938964844,293.1499938964844,0.3226763606071472,-4527.45556640625,304.15899658203125,0.8530035018920898,0.4097539186477661,0.289102166891098,293.23394775390625,297.1499938964844,293.1499938964844,0.380659282207489,-6979.6435546875,304.1610107421875,0.890940248966217,0.4673711955547333,0.4456181228160858,293.26141357421875,297.1499938964844,293.1499938964844,0.0120288478210568,-3419.933349609375,302.7733154296875,0.3956488370895386,0.050000000745058,0.2446667701005935,291.203125,291.1499938964844,262.3777160644531,261.4350891113281,279.6601867675781,293.33892822265625,291.2042236328125,1.0,0.3572711646556854,0.8546192049980164,0.8546192049980164,1.0,1.0,-1.3887708187103271,0.6136799454689026,0.7750909328460693,0.236771285533905,0.0,0.0,0.6586917042732239,117.53054809570312,124.0,13.298405647277832,-16165.517578125,429.7466125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1591186523437,309.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,19261.896484375,19080.0,0.0,0.0,0.3721743524074554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892817258834839,0.7892898321151733,-8.139021701936144e-06,0.0,0.0003777096571866,0.0,0.0,76.0916519165039,0.0,0.0,0.0,0.4856368601322174,4.0,0.0,1.0
383040,293.2216796875,297.1499938964844,293.1499938964844,0.0666272118687629,-1676.09619140625,304.1553649902344,0.5576961636543274,0.114315390586853,0.1070578917860984,293.42413330078125,297.1499938964844,293.1499938964844,0.0295385234057903,-1108.755859375,304.17755126953125,0.4626501500606537,0.0686119124293327,0.0707184448838234,293.2195739746094,297.1499938964844,293.1499938964844,0.3226763606071472,-4527.45556640625,304.15899658203125,0.8530035018920898,0.4097539186477661,0.289102166891098,293.23394775390625,297.1499938964844,293.1499938964844,0.380659282207489,-6979.6435546875,304.1610107421875,0.890940248966217,0.4673711955547333,0.4456181228160858,293.26141357421875,297.1499938964844,293.1499938964844,0.0120288478210568,-3419.933349609375,302.7733154296875,0.3956488370895386,0.050000000745058,0.2446667701005935,291.203125,291.1499938964844,262.3777160644531,261.4350891113281,279.6601867675781,293.33892822265625,291.2042236328125,1.0,0.3572711646556854,0.8546192049980164,0.8546192049980164,1.0,1.0,-1.3887708187103271,0.6136799454689026,0.7750909328460693,0.236771285533905,0.0,0.0,0.6586917042732239,117.53054809570312,124.0,13.298405647277832,-16165.517578125,429.7466125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1591186523437,309.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,19261.896484375,19080.0,0.0,0.0,0.3721743524074554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892817258834839,0.7892898321151733,-8.139021701936144e-06,0.0,0.0003777096571866,0.0,0.0,76.0916519165039,0.0,0.0,0.0,0.4856368601322174,4.0,0.0,1.0
383100,293.2201538085937,297.1499938964844,293.1499938964844,0.0661521255970001,-1667.6490478515625,304.1552429199219,0.5549155473709106,0.113704040646553,0.1065596863627433,293.4221496582031,297.1499938964844,293.1499938964844,0.0270595364272594,-1062.8275146484375,304.177001953125,0.4498285949230194,0.0655292943120002,0.0678331181406974,293.21954345703125,297.1499938964844,293.1499938964844,0.3217312097549438,-4516.9248046875,304.1590881347656,0.8504316210746765,0.4088744521141052,0.2885373830795288,293.2337341308594,297.1499938964844,293.1499938964844,0.3795073628425598,-6962.94677734375,304.1611022949219,0.8880724310874939,0.4663470387458801,0.4447177648544311,293.2620544433594,297.1499938964844,293.1499938964844,0.0120018431916832,-3416.51708984375,302.7529602050781,0.3944615721702575,0.050000000745058,0.2449599504470825,291.2082824707031,291.1499938964844,262.4167175292969,261.4682006835937,279.6806640625,293.3378601074219,291.2089233398437,1.0,0.3581233918666839,0.8543282747268677,0.8543282747268677,1.0,1.0,-1.3833024501800537,0.6110928058624268,0.7722095847129822,0.2355887442827224,0.0,0.0,0.6542745232582092,119.01409149169922,124.0,12.617371559143066,-16075.966796875,430.3555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1971435546875,309.2689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,19272.462890625,18000.0,0.0,0.0,0.3697371184825897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794275879859924,0.7794356346130371,-8.047541996347718e-06,0.0,0.0003752361808437,0.0,0.0,74.0576400756836,0.0,0.0,0.0,0.4665723443031311,4.0,0.0,1.0
383160,293.2186889648437,297.1499938964844,293.1499938964844,0.0658462196588516,-1662.552734375,304.15484619140625,0.552200436592102,0.1131075769662857,0.1060761138796806,293.4200134277344,297.1499938964844,293.1499938964844,0.0248663779348135,-1020.5393676757812,304.17608642578125,0.4377241730690002,0.062502272427082,0.0650050789117813,293.2195129394531,297.1499938964844,293.1499938964844,0.3214616179466247,-4514.52880859375,304.15789794921875,0.8479166030883789,0.4079996347427368,0.2879735827445984,293.2335205078125,297.1499938964844,293.1499938964844,0.3791479468345642,-6958.69580078125,304.1596984863281,0.8852574825286865,0.4653300046920776,0.4438205361366272,293.2626647949219,297.1499938964844,293.1499938964844,0.0119972405955195,-3419.314208984375,302.7301025390625,0.3932709395885467,0.050000000745058,0.2452524006366729,291.1913452148437,291.1499938964844,262.4557189941406,261.5013122558594,279.7010192871094,293.3367004394531,291.1861572265625,1.0,0.3589803576469421,0.8540502786636353,0.8540502786636353,1.0,1.0,-1.3779243230819702,0.6085489392280579,0.7693753838539124,0.2344312965869903,0.0,0.0,0.6529320478439331,120.49555206298828,112.0,-28.54886245727539,-15887.2880859375,430.9938659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2475280761719,309.2095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18382.236328125,18000.0,0.0,0.0,0.3670907020568847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534801959991455,0.7534878253936768,-7.604684469697531e-06,0.0,0.0003725503920577,0.0,0.0,67.47883605957031,0.0,0.0,0.0,0.4670636355876922,4.0,0.0,1.0
383220,293.2162170410156,297.1499938964844,293.1499938964844,0.0648234412074089,-1644.5513916015625,304.15496826171875,0.5515000224113464,0.1118708029389381,0.1049156263470649,293.4158020019531,297.1499938964844,293.1499938964844,0.0205748137086629,-930.1343383789062,304.174560546875,0.4196350872516632,0.0565129518508911,0.0592505224049091,293.2193298339844,297.1499938964844,293.1499938964844,0.3197547495365143,-4495.5078125,304.1582336425781,0.8488954901695251,0.4062777459621429,0.2867231965065002,293.2329406738281,297.1499938964844,293.1499938964844,0.3770984411239624,-6928.94384765625,304.1600341796875,0.8863282203674316,0.4633282721042633,0.4418662786483764,293.2636413574219,297.1499938964844,293.1499938964844,0.0118883093819022,-3403.2421875,302.68804931640625,0.3945739865303039,0.050000000745058,0.2449328750371933,291.186767578125,291.1499938964844,262.53369140625,261.56756591796875,279.7406921386719,293.3308410644531,291.1887512207031,1.0,0.3555582463741302,0.8534943461418152,0.8534943461418152,1.0,1.0,-1.3653945922851562,0.6026322841644287,0.7627622485160828,0.23175148665905,0.0,0.0,0.649306058883667,118.6059112548828,100.0,5.072901248931885,-15763.2353515625,420.01763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3291015625,309.26568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.685546875,18000.0,0.0,0.0,0.3617059588432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7439416646957397,0.7439491152763367,-7.4610611591197085e-06,0.0,0.0003670855658128,0.0,0.0,65.27006530761719,0.0,0.0,0.0,0.4622664749622345,4.0,0.0,1.0
383280,293.2162170410156,297.1499938964844,293.1499938964844,0.0648234412074089,-1644.5513916015625,304.15496826171875,0.5515000224113464,0.1118708029389381,0.1049156263470649,293.4158020019531,297.1499938964844,293.1499938964844,0.0205748137086629,-930.1343383789062,304.174560546875,0.4196350872516632,0.0565129518508911,0.0592505224049091,293.2193298339844,297.1499938964844,293.1499938964844,0.3197547495365143,-4495.5078125,304.1582336425781,0.8488954901695251,0.4062777459621429,0.2867231965065002,293.2329406738281,297.1499938964844,293.1499938964844,0.3770984411239624,-6928.94384765625,304.1600341796875,0.8863282203674316,0.4633282721042633,0.4418662786483764,293.2636413574219,297.1499938964844,293.1499938964844,0.0118883093819022,-3403.2421875,302.68804931640625,0.3945739865303039,0.050000000745058,0.2449328750371933,291.186767578125,291.1499938964844,262.53369140625,261.56756591796875,279.7406921386719,293.3308410644531,291.1887512207031,1.0,0.3555582463741302,0.8534943461418152,0.8534943461418152,1.0,1.0,-1.3653945922851562,0.6026322841644287,0.7627622485160828,0.23175148665905,0.0,0.0,0.649306058883667,118.6059112548828,100.0,5.072901248931885,-15763.2353515625,420.01763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3291015625,309.26568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.685546875,18000.0,0.0,0.0,0.3617059588432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7439416646957397,0.7439491152763367,-7.4610611591197085e-06,0.0,0.0003670855658128,0.0,0.0,65.27006530761719,0.0,0.0,0.0,0.4622664749622345,4.0,0.0,1.0
383340,293.2138061523437,297.1499938964844,293.1499938964844,0.0635744482278823,-1622.4342041015625,304.1553955078125,0.5543510317802429,0.1106782555580139,0.1036285310983657,293.4115600585937,297.1499938964844,293.1499938964844,0.0167892277240753,-837.9580078125,304.17266845703125,0.4053242802619934,0.0506403744220733,0.0534523911774158,293.2189636230469,297.1499938964844,293.1499938964844,0.3174588084220886,-4469.56591796875,304.1592712402344,0.8544337153434753,0.4045940935611725,0.2853956222534179,293.2322998046875,297.1499938964844,293.1499938964844,0.374369353055954,-6888.7841796875,304.16119384765625,0.8924487233161926,0.4613607823848724,0.4398050904273987,293.26422119140625,297.1499938964844,293.1499938964844,0.0117151262238621,-3373.686767578125,302.6492004394531,0.3984751403331756,0.050000000745058,0.2439689189195633,291.20318603515625,291.1499938964844,262.611572265625,261.63385009765625,279.7813415527344,293.3253479003906,291.2041015625,1.0,0.3489786088466644,0.8529383540153503,0.8529383540153503,1.0,1.0,-1.3516650199890137,0.5961602926254272,0.7555047273635864,0.2288267910480499,0.0,0.0,0.6409767270088196,113.26085662841795,88.0,14.610587120056152,-15569.5888671875,400.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3807067871094,309.2658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18166.6328125,18000.0,0.0,0.0,0.3563649654388428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273465394973755,0.7273538708686829,-7.320923941733781e-06,0.0,0.0003616651520133,0.0,0.0,62.24501419067383,0.0,0.0,0.0,0.4555157124996185,4.0,0.0,1.0
383400,293.2138061523437,297.1499938964844,293.1499938964844,0.0635744482278823,-1622.4342041015625,304.1553955078125,0.5543510317802429,0.1106782555580139,0.1036285310983657,293.4115600585937,297.1499938964844,293.1499938964844,0.0167892277240753,-837.9580078125,304.17266845703125,0.4053242802619934,0.0506403744220733,0.0534523911774158,293.2189636230469,297.1499938964844,293.1499938964844,0.3174588084220886,-4469.56591796875,304.1592712402344,0.8544337153434753,0.4045940935611725,0.2853956222534179,293.2322998046875,297.1499938964844,293.1499938964844,0.374369353055954,-6888.7841796875,304.16119384765625,0.8924487233161926,0.4613607823848724,0.4398050904273987,293.26422119140625,297.1499938964844,293.1499938964844,0.0117151262238621,-3373.686767578125,302.6492004394531,0.3984751403331756,0.050000000745058,0.2439689189195633,291.20318603515625,291.1499938964844,262.611572265625,261.63385009765625,279.7813415527344,293.3253479003906,291.2041015625,1.0,0.3489786088466644,0.8529383540153503,0.8529383540153503,1.0,1.0,-1.3516650199890137,0.5961602926254272,0.7555047273635864,0.2288267910480499,0.0,0.0,0.6409767270088196,113.26085662841795,88.0,14.610587120056152,-15569.5888671875,400.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3807067871094,309.2658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18166.6328125,18000.0,0.0,0.0,0.3563649654388428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273465394973755,0.7273538708686829,-7.320923941733781e-06,0.0,0.0003616651520133,0.0,0.0,62.24501419067383,0.0,0.0,0.0,0.4555157124996185,4.0,0.0,1.0
383460,293.2110290527344,297.1499938964844,293.1499938964844,0.0624125301837921,-1602.1204833984375,304.155517578125,0.5605237483978271,0.1096245497465133,0.1023639068007469,293.4088134765625,297.1499938964844,293.1499938964844,0.0151771111413836,-795.9249267578125,304.0938415527344,0.4044145941734314,0.050000000745058,0.0511429160833358,293.2183532714844,297.1499938964844,293.1499938964844,0.3154284954071045,-4446.89794921875,304.1595458984375,0.8641027808189392,0.4029719531536102,0.2840363681316376,293.2314147949219,297.1499938964844,293.1499938964844,0.371954083442688,-6853.6748046875,304.1614685058594,0.9029945135116576,0.4594543576240539,0.4376995265483856,293.264404296875,297.1499938964844,293.1499938964844,0.0115239359438419,-3341.19580078125,302.61004638671875,0.4043738842010498,0.050000000745058,0.2425437569618225,291.2081298828125,291.1499938964844,262.6893615722656,261.7001342773437,279.8207397460937,293.3212280273437,291.2076110839844,1.0,0.3403480648994446,0.8524346351623535,0.8524346351623535,1.0,1.0,-1.34150230884552,0.5913597941398621,0.7501425743103027,0.2266835868358612,0.0,0.0,0.632714569568634,105.50758361816406,76.0,4.216315269470215,-15380.353515625,377.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4190979003906,309.23712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.0546875,18000.0,0.0,0.0,0.3509754836559295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091660499572754,0.7091732025146484,-7.1640097303316e-06,0.0,0.0003561954945325,0.0,0.0,59.00765609741211,0.0,0.0,0.0,0.4481838643550873,4.0,0.0,1.0
383520,293.2110290527344,297.1499938964844,293.1499938964844,0.0624125301837921,-1602.1204833984375,304.155517578125,0.5605237483978271,0.1096245497465133,0.1023639068007469,293.4088134765625,297.1499938964844,293.1499938964844,0.0151771111413836,-795.9249267578125,304.0938415527344,0.4044145941734314,0.050000000745058,0.0511429160833358,293.2183532714844,297.1499938964844,293.1499938964844,0.3154284954071045,-4446.89794921875,304.1595458984375,0.8641027808189392,0.4029719531536102,0.2840363681316376,293.2314147949219,297.1499938964844,293.1499938964844,0.371954083442688,-6853.6748046875,304.1614685058594,0.9029945135116576,0.4594543576240539,0.4376995265483856,293.264404296875,297.1499938964844,293.1499938964844,0.0115239359438419,-3341.19580078125,302.61004638671875,0.4043738842010498,0.050000000745058,0.2425437569618225,291.2081298828125,291.1499938964844,262.6893615722656,261.7001342773437,279.8207397460937,293.3212280273437,291.2076110839844,1.0,0.3403480648994446,0.8524346351623535,0.8524346351623535,1.0,1.0,-1.34150230884552,0.5913597941398621,0.7501425743103027,0.2266835868358612,0.0,0.0,0.632714569568634,105.50758361816406,76.0,4.216315269470215,-15380.353515625,377.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4190979003906,309.23712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.0546875,18000.0,0.0,0.0,0.3509754836559295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091660499572754,0.7091732025146484,-7.1640097303316e-06,0.0,0.0003561954945325,0.0,0.0,59.00765609741211,0.0,0.0,0.0,0.4481838643550873,4.0,0.0,1.0
383580,293.2079162597656,297.1499938964844,293.1499938964844,0.0613868869841098,-1584.4385986328125,304.1553955078125,0.5695123672485352,0.1087101101875305,0.1011747345328331,293.4128112792969,297.1499938964844,293.1499938964844,0.0146675184369087,-783.8662719726562,303.98858642578125,0.4120819866657257,0.050000000745058,0.0507759042084217,293.2174377441406,297.1499938964844,293.1499938964844,0.3137371838092804,-4428.27880859375,304.1591796875,0.8774501085281372,0.4014230072498321,0.2826859056949615,293.2302551269531,297.1499938964844,293.1499938964844,0.3699374794960022,-6824.765625,304.1610107421875,0.9183059930801392,0.4576247930526733,0.4356081485748291,293.2641906738281,297.1499938964844,293.1499938964844,0.0113306744024157,-3308.66064453125,302.5702819824219,0.4120819270610809,0.050000000745058,0.2408589422702789,291.20050048828125,291.1499938964844,262.7669982910156,261.7663879394531,279.8617553710937,293.32196044921875,291.1997985839844,1.0,0.3303558230400085,0.8519309759140015,0.8519309759140015,1.0,1.0,-1.3334803581237793,0.5875470042228699,0.7459334135055542,0.2250444442033767,0.0,0.0,0.62647545337677,96.40147399902344,64.0,-6.462395191192627,-15214.041015625,353.2917175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4359130859375,309.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.873046875,18000.0,0.0,0.0,0.3456892967224121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941355466842651,0.6941425800323486,-7.028196705505252e-06,0.0,0.000350830698153,0.0,0.0,56.37061309814453,0.0,0.0,0.0,0.4420975744724273,4.0,0.0,1.0
383640,293.2079162597656,297.1499938964844,293.1499938964844,0.0613868869841098,-1584.4385986328125,304.1553955078125,0.5695123672485352,0.1087101101875305,0.1011747345328331,293.4128112792969,297.1499938964844,293.1499938964844,0.0146675184369087,-783.8662719726562,303.98858642578125,0.4120819866657257,0.050000000745058,0.0507759042084217,293.2174377441406,297.1499938964844,293.1499938964844,0.3137371838092804,-4428.27880859375,304.1591796875,0.8774501085281372,0.4014230072498321,0.2826859056949615,293.2302551269531,297.1499938964844,293.1499938964844,0.3699374794960022,-6824.765625,304.1610107421875,0.9183059930801392,0.4576247930526733,0.4356081485748291,293.2641906738281,297.1499938964844,293.1499938964844,0.0113306744024157,-3308.66064453125,302.5702819824219,0.4120819270610809,0.050000000745058,0.2408589422702789,291.20050048828125,291.1499938964844,262.7669982910156,261.7663879394531,279.8617553710937,293.32196044921875,291.1997985839844,1.0,0.3303558230400085,0.8519309759140015,0.8519309759140015,1.0,1.0,-1.3334803581237793,0.5875470042228699,0.7459334135055542,0.2250444442033767,0.0,0.0,0.62647545337677,96.40147399902344,64.0,-6.462395191192627,-15214.041015625,353.2917175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4359130859375,309.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.873046875,18000.0,0.0,0.0,0.3456892967224121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941355466842651,0.6941425800323486,-7.028196705505252e-06,0.0,0.000350830698153,0.0,0.0,56.37061309814453,0.0,0.0,0.0,0.4420975744724273,4.0,0.0,1.0
383700,293.206298828125,297.1499938964844,293.1499938964844,0.06089748442173,-1576.0272216796875,304.1553039550781,0.5749474167823792,0.1082959026098251,0.1006111204624176,293.41656494140625,297.1499938964844,293.1499938964844,0.0144114335998892,-777.6068115234375,303.9312438964844,0.4167612493038177,0.050000000745058,0.0505871921777725,293.2169189453125,297.1499938964844,293.1499938964844,0.3128953874111175,-4418.986328125,304.1590576171875,0.88544762134552,0.4006704092025757,0.2820194363594055,293.2296142578125,297.1499938964844,293.1499938964844,0.3689346313476562,-6810.34619140625,304.16082763671875,0.9278458952903748,0.4567340016365051,0.434576153755188,293.26397705078125,297.1499938964844,293.1499938964844,0.0112320473417639,-3291.719970703125,302.5507202148437,0.4167612493038177,0.050000000745058,0.2399638444185257,291.1969909667969,291.1499938964844,262.8057556152344,261.79949951171875,279.8829650878906,293.3236083984375,291.19635009765625,1.0,0.3249471485614776,0.8516791462898254,0.8516791462898254,1.0,1.0,-1.329464077949524,0.5856367945671082,0.7438273429870605,0.224232017993927,0.0,0.0,0.6236968040466309,91.56757354736328,64.0,-8.020812034606934,-15133.9677734375,340.4844055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4349060058594,309.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.44140625,18000.0,0.0,0.0,0.3431276082992553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687752366065979,0.6877593398094177,-6.971594757487765e-06,0.0,0.0003482309111859,0.0,0.0,55.27898788452149,0.0,0.0,0.0,0.4395188987255096,4.0,0.0,1.0
383760,293.20465087890625,297.1499938964844,293.1499938964844,0.0604226663708686,-1567.8836669921875,304.1552124023437,0.5810085535049438,0.1079060509800911,0.1000658869743347,293.4211120605469,297.1499938964844,293.1499938964844,0.0141529440879821,-771.1487426757812,303.8714904785156,0.4221723973751068,0.050000000745058,0.0503934361040592,293.2164001464844,297.1499938964844,293.1499938964844,0.3120577335357666,-4409.7275390625,304.158935546875,0.8943800926208496,0.3999290764331817,0.2813577055931091,293.2289428710937,297.1499938964844,293.1499938964844,0.3679374754428863,-6795.9892578125,304.1606750488281,0.9384353756904602,0.4558560252189636,0.4335519969463348,293.26373291015625,297.1499938964844,293.1499938964844,0.011132906191051,-3274.49609375,302.5313415527344,0.4221723973751068,0.050000000745058,0.2390447705984115,291.1936340332031,291.1499938964844,262.844482421875,261.8326110839844,279.904541015625,293.3258056640625,291.1929931640625,1.0,0.3193008005619049,0.8514249920845032,0.8514249920845032,1.0,1.0,-1.3254501819610596,0.5837262868881226,0.741723895072937,0.2234262079000473,0.0,0.0,0.6211290955543518,86.60601043701172,52.0,-8.729239463806152,-15054.603515625,327.46368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4280090332031,309.1518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18115.455078125,18000.0,0.0,0.0,0.34063321352005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6818698644638062,0.6818767786026001,-6.920185114722699e-06,0.0,0.000345699430909,0.0,0.0,54.28884506225586,0.0,0.0,0.0,0.4371573328971863,4.0,0.0,1.0
383820,293.20135498046875,297.1499938964844,293.1499938964844,0.0595120377838611,-1552.3079833984375,304.15496826171875,0.595058798789978,0.1071907505393028,0.099026121199131,293.431640625,297.1499938964844,293.1499938964844,0.0136361867189407,-757.7921142578125,303.74627685546875,0.4359122812747955,0.050000000745058,0.0499956011772155,293.2152709960937,297.1499938964844,293.1499938964844,0.3103876113891601,-4391.228515625,304.1587219238281,0.916130006313324,0.3984746634960174,0.280047595500946,293.22760009765625,297.1499938964844,293.1499938964844,0.3659517168998718,-6767.333984375,304.1604309082031,0.9618859887123108,0.454132616519928,0.4315258264541626,293.2631225585937,297.1499938964844,293.1499938964844,0.0109344935044646,-3239.447265625,302.4930114746094,0.4359122812747955,0.050000000745058,0.2371575981378555,291.1874389648437,291.1499938964844,262.9217834472656,261.8987731933594,279.9483642578125,293.3313903808594,291.1868896484375,1.0,0.3073725998401642,0.8509166240692139,0.8509166240692139,1.0,1.0,-1.3174545764923096,0.5799160599708557,0.7375385761260986,0.2218424379825592,0.0,0.0,0.6165655255317688,76.42274475097656,40.0,-8.482500076293945,-14898.7724609375,301.0781555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3984375,309.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18096.638671875,18000.0,0.0,0.0,0.3358713090419769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6715002655982971,0.6715071201324463,-6.830709480709629e-06,0.0,0.000340866681654,0.0,0.0,52.57628631591797,0.0,0.0,0.0,0.4330170154571533,4.0,0.0,1.0
383880,293.20135498046875,297.1499938964844,293.1499938964844,0.0595120377838611,-1552.3079833984375,304.15496826171875,0.595058798789978,0.1071907505393028,0.099026121199131,293.431640625,297.1499938964844,293.1499938964844,0.0136361867189407,-757.7921142578125,303.74627685546875,0.4359122812747955,0.050000000745058,0.0499956011772155,293.2152709960937,297.1499938964844,293.1499938964844,0.3103876113891601,-4391.228515625,304.1587219238281,0.916130006313324,0.3984746634960174,0.280047595500946,293.22760009765625,297.1499938964844,293.1499938964844,0.3659517168998718,-6767.333984375,304.1604309082031,0.9618859887123108,0.454132616519928,0.4315258264541626,293.2631225585937,297.1499938964844,293.1499938964844,0.0109344935044646,-3239.447265625,302.4930114746094,0.4359122812747955,0.050000000745058,0.2371575981378555,291.1874389648437,291.1499938964844,262.9217834472656,261.8987731933594,279.9483642578125,293.3313903808594,291.1868896484375,1.0,0.3073725998401642,0.8509166240692139,0.8509166240692139,1.0,1.0,-1.3174545764923096,0.5799160599708557,0.7375385761260986,0.2218424379825592,0.0,0.0,0.6165655255317688,76.42274475097656,40.0,-8.482500076293945,-14898.7724609375,301.0781555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3984375,309.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18096.638671875,18000.0,0.0,0.0,0.3358713090419769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6715002655982971,0.6715071201324463,-6.830709480709629e-06,0.0,0.000340866681654,0.0,0.0,52.57628631591797,0.0,0.0,0.0,0.4330170154571533,4.0,0.0,1.0
383940,293.1980895996094,297.1499938964844,293.1499938964844,0.0586479566991329,-1537.5723876953125,304.1547546386719,0.6118365526199341,0.1065527498722076,0.098050057888031,293.4432067871094,297.1499938964844,293.1499938964844,0.013127745129168,-744.0215454101562,303.615234375,0.4550093114376068,0.050000000745058,0.0495893582701683,293.214111328125,297.1499938964844,293.1499938964844,0.3087108135223388,-4372.59716796875,304.1586303710937,0.9453660845756532,0.3970523178577423,0.2787546813488006,293.2261962890625,297.1499938964844,293.1499938964844,0.3639611601829529,-6738.51611328125,304.1602783203125,0.9866210222244264,0.4524469375610351,0.4295282065868377,293.26239013671875,297.1499938964844,293.1499938964844,0.0107372663915157,-3203.8251953125,302.4552917480469,0.4550093114376068,0.050000000745058,0.2352305650711059,291.18243408203125,291.1499938964844,262.99884033203125,261.96490478515625,279.9927673339844,293.337890625,291.1820068359375,1.0,0.2946667969226837,0.8504082560539246,0.8504082560539246,1.0,1.0,-1.3095324039459229,0.5761332511901855,0.7333991527557373,0.2203052639961242,0.0,0.0,0.6125888228416443,66.02909088134766,28.0,-7.107569217681885,-14746.4267578125,274.55963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3511047363281,309.032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.404296875,18000.0,0.0,0.0,0.3314422369003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626310348510742,0.6626378297805786,-6.7556361500464845e-06,0.0,0.0003363717405591,0.0,0.0,51.146095275878906,0.0,0.0,0.0,0.4295000433921814,4.0,0.0,1.0
384000,293.1980895996094,297.1499938964844,293.1499938964844,0.0586479566991329,-1537.5723876953125,304.1547546386719,0.6118365526199341,0.1065527498722076,0.098050057888031,293.4432067871094,297.1499938964844,293.1499938964844,0.013127745129168,-744.0215454101562,303.615234375,0.4550093114376068,0.050000000745058,0.0495893582701683,293.214111328125,297.1499938964844,293.1499938964844,0.3087108135223388,-4372.59716796875,304.1586303710937,0.9453660845756532,0.3970523178577423,0.2787546813488006,293.2261962890625,297.1499938964844,293.1499938964844,0.3639611601829529,-6738.51611328125,304.1602783203125,0.9866210222244264,0.4524469375610351,0.4295282065868377,293.26239013671875,297.1499938964844,293.1499938964844,0.0107372663915157,-3203.8251953125,302.4552917480469,0.4550093114376068,0.050000000745058,0.2352305650711059,291.18243408203125,291.1499938964844,262.99884033203125,261.96490478515625,279.9927673339844,293.337890625,291.1820068359375,1.0,0.2946667969226837,0.8504082560539246,0.8504082560539246,1.0,1.0,-1.3095324039459229,0.5761332511901855,0.7333991527557373,0.2203052639961242,0.0,0.0,0.6125888228416443,66.02909088134766,28.0,-7.107569217681885,-14746.4267578125,274.55963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3511047363281,309.032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.404296875,18000.0,0.0,0.0,0.3314422369003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626310348510742,0.6626378297805786,-6.7556361500464845e-06,0.0,0.0003363717405591,0.0,0.0,51.146095275878906,0.0,0.0,0.0,0.4295000433921814,4.0,0.0,1.0
384060,293.195068359375,297.1499938964844,293.1499938964844,0.0578220076858997,-1523.4171142578125,304.1545715332031,0.6280741691589355,0.1059471070766449,0.0971813052892685,293.4547424316406,297.1499938964844,293.1499938964844,0.0126508716493844,-730.4287109375,303.4809265136719,0.475193053483963,0.050000000745058,0.0492339618504047,293.212890625,297.1499938964844,293.1499938964844,0.3068774044513702,-4351.978515625,304.1588439941406,0.9738401174545288,0.3956801295280456,0.2775278687477112,293.21875,297.1499938964844,293.1499938964844,0.3485907316207886,-6503.63134765625,304.1846923828125,0.9990000128746032,0.4519761800765991,0.4139646589756012,293.2614440917969,297.1499938964844,293.1499938964844,0.0105557581409811,-3169.784423828125,302.4193420410156,0.475193053483963,0.050000000745058,0.23354472219944,291.1850891113281,291.1499938964844,263.0756225585937,262.0309143066406,280.0451354980469,293.3404846191406,291.1886291503906,1.0,0.2808088660240173,0.8499113917350769,0.8499113917350769,1.0,1.0,-1.2857064008712769,0.5648639798164368,0.7208424210548401,0.2157316952943802,0.0,0.0,0.6080666780471802,56.71134567260742,31.0,17.811370849609375,-14497.9599609375,244.6999969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2976379394531,309.001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.759765625,18000.0,0.0,0.0,0.327286809682846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544913649559021,0.6544980406761169,-6.6901611717185006e-06,0.0,0.0003321545082144,0.0,0.0,49.87448120117188,0.0,0.0,0.0,0.4262769222259521,4.0,0.0,1.0
384120,293.195068359375,297.1499938964844,293.1499938964844,0.0578220076858997,-1523.4171142578125,304.1545715332031,0.6280741691589355,0.1059471070766449,0.0971813052892685,293.4547424316406,297.1499938964844,293.1499938964844,0.0126508716493844,-730.4287109375,303.4809265136719,0.475193053483963,0.050000000745058,0.0492339618504047,293.212890625,297.1499938964844,293.1499938964844,0.3068774044513702,-4351.978515625,304.1588439941406,0.9738401174545288,0.3956801295280456,0.2775278687477112,293.21875,297.1499938964844,293.1499938964844,0.3485907316207886,-6503.63134765625,304.1846923828125,0.9990000128746032,0.4519761800765991,0.4139646589756012,293.2614440917969,297.1499938964844,293.1499938964844,0.0105557581409811,-3169.784423828125,302.4193420410156,0.475193053483963,0.050000000745058,0.23354472219944,291.1850891113281,291.1499938964844,263.0756225585937,262.0309143066406,280.0451354980469,293.3404846191406,291.1886291503906,1.0,0.2808088660240173,0.8499113917350769,0.8499113917350769,1.0,1.0,-1.2857064008712769,0.5648639798164368,0.7208424210548401,0.2157316952943802,0.0,0.0,0.6080666780471802,56.71134567260742,31.0,17.811370849609375,-14497.9599609375,244.6999969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2976379394531,309.001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.759765625,18000.0,0.0,0.0,0.327286809682846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544913649559021,0.6544980406761169,-6.6901611717185006e-06,0.0,0.0003321545082144,0.0,0.0,49.87448120117188,0.0,0.0,0.0,0.4262769222259521,4.0,0.0,1.0
384180,293.1959228515625,297.1499938964844,293.1499938964844,0.0564651601016521,-1499.654541015625,304.1553039550781,0.6370820999145508,0.1046433225274086,0.0960206389427185,293.46636962890625,297.1499938964844,293.1499938964844,0.0122072100639343,-716.5703735351562,303.34576416015625,0.4852652549743652,0.050000000745058,0.049038216471672,293.2120666503906,297.1499938964844,293.1499938964844,0.3040038645267486,-4318.759765625,304.1606140136719,0.9891384840011596,0.3942518830299377,0.2764118015766144,293.1790466308594,297.1499938964844,293.1499938964844,0.3243534862995147,-6132.11083984375,304.212646484375,0.9990000128746032,0.4582402408123016,0.3908886611461639,293.2603454589844,297.1499938964844,293.1499938964844,0.0103935990482568,-3135.33837890625,302.3905334472656,0.4852652549743652,0.050000000745058,0.2326161861419677,291.2342224121094,291.1499938964844,263.1521301269531,262.09686279296875,280.0950927734375,293.3243713378906,291.2366027832031,1.0,0.271000325679779,0.8494145274162292,0.8494145274162292,1.0,1.0,-1.2541124820709229,0.5499417781829834,0.7041707038879395,0.2097889184951782,0.0,0.0,0.5933145880699158,51.341453552246094,49.0,44.04633331298828,-14122.3564453125,221.48081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3023986816406,308.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18232.73046875,18000.0,0.0,0.0,0.3226635158061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316841244697571,0.6316906809806824,-6.546398253703956e-06,0.0,0.0003274624759797,0.0,0.0,46.640174865722656,0.0,0.0,0.0,0.4177457690238952,4.0,0.0,1.0
384240,293.1959228515625,297.1499938964844,293.1499938964844,0.0564651601016521,-1499.654541015625,304.1553039550781,0.6370820999145508,0.1046433225274086,0.0960206389427185,293.46636962890625,297.1499938964844,293.1499938964844,0.0122072100639343,-716.5703735351562,303.34576416015625,0.4852652549743652,0.050000000745058,0.049038216471672,293.2120666503906,297.1499938964844,293.1499938964844,0.3040038645267486,-4318.759765625,304.1606140136719,0.9891384840011596,0.3942518830299377,0.2764118015766144,293.1790466308594,297.1499938964844,293.1499938964844,0.3243534862995147,-6132.11083984375,304.212646484375,0.9990000128746032,0.4582402408123016,0.3908886611461639,293.2603454589844,297.1499938964844,293.1499938964844,0.0103935990482568,-3135.33837890625,302.3905334472656,0.4852652549743652,0.050000000745058,0.2326161861419677,291.2342224121094,291.1499938964844,263.1521301269531,262.09686279296875,280.0950927734375,293.3243713378906,291.2366027832031,1.0,0.271000325679779,0.8494145274162292,0.8494145274162292,1.0,1.0,-1.2541124820709229,0.5499417781829834,0.7041707038879395,0.2097889184951782,0.0,0.0,0.5933145880699158,51.341453552246094,49.0,44.04633331298828,-14122.3564453125,221.48081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3023986816406,308.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18232.73046875,18000.0,0.0,0.0,0.3226635158061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316841244697571,0.6316906809806824,-6.546398253703956e-06,0.0,0.0003274624759797,0.0,0.0,46.640174865722656,0.0,0.0,0.0,0.4177457690238952,4.0,0.0,1.0
384300,293.19610595703125,297.1499938964844,293.1499938964844,0.0558275692164897,-1488.7880859375,304.1554870605469,0.637640655040741,0.1040248647332191,0.0953587964177131,293.4724426269531,297.1499938964844,293.1499938964844,0.0120354443788528,-711.59619140625,303.2750549316406,0.4868708252906799,0.050000000745058,0.0490073636174202,293.2118835449219,297.1499938964844,293.1499938964844,0.3031063377857208,-4308.744140625,304.1603088378906,0.9911794662475586,0.3935049772262573,0.2758783102035522,293.1581726074219,297.1499938964844,293.1499938964844,0.3199956715106964,-6068.826171875,304.208984375,0.9990000128746032,0.4619762897491455,0.387123554944992,293.2597351074219,297.1499938964844,293.1499938964844,0.0103494264185428,-3127.181884765625,302.3739318847656,0.4868708252906799,0.050000000745058,0.232469841837883,291.2403259277344,291.1499938964844,263.1902770996094,262.1297912597656,280.1144104003906,293.31744384765625,291.2395935058594,1.0,0.2696791887283325,0.8491660952568054,0.8491660952568054,1.0,1.0,-1.247936129570007,0.5469973683357239,0.7009387612342834,0.2086822837591171,0.0,0.0,0.5865948796272278,50.48174285888672,49.0,21.737817764282227,-13980.3173828125,217.47154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3285827636719,308.918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.7578125,18000.0,0.0,0.0,0.3200716972351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617190957069397,0.6171974539756775,-6.4405621742480434e-06,0.0,0.000324832071783,0.0,0.0,44.5721549987793,0.0,0.0,0.0,0.4123636186122894,4.0,0.0,1.0
384360,293.19549560546875,297.1499938964844,293.1499938964844,0.0554662607610225,-1482.877197265625,304.1551513671875,0.6359537839889526,0.1035595908761024,0.0948877930641174,293.478759765625,297.1499938964844,293.1499938964844,0.0118980417028069,-708.1106567382812,303.2015380859375,0.4863064885139465,0.050000000745058,0.0490181967616081,293.2117614746094,297.1499938964844,293.1499938964844,0.3026971817016601,-4304.63232421875,304.1591796875,0.9897931814193726,0.3927460014820099,0.2753629684448242,293.1439819335937,297.1499938964844,293.1499938964844,0.321018785238266,-6089.58154296875,304.1963195800781,0.9990000128746032,0.4646714329719543,0.3884464204311371,293.2591247558594,297.1499938964844,293.1499938964844,0.0103319911286234,-3125.966064453125,302.3549194335937,0.4863064885139465,0.050000000745058,0.2325212210416793,291.2287902832031,291.1499938964844,263.22833251953125,262.1626892089844,280.1305847167969,293.31494140625,291.2250061035156,1.0,0.270337164402008,0.8490546941757202,0.8490546941757202,1.0,1.0,-1.248409867286682,0.5471882820129395,0.7012216448783875,0.2088306099176406,0.0,0.0,0.5824076533317566,50.76347351074219,67.0,-11.55779266357422,-13897.9833984375,218.2372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3558959960937,308.8733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18213.48828125,18000.0,0.0,0.0,0.3174133002758026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6054827570915222,0.6054890751838684,-6.345203928503906e-06,0.0,0.0003221341466996,0.0,0.0,42.88837432861328,0.0,0.0,0.0,0.4079553782939911,4.0,0.0,1.0
384420,293.1936340332031,297.1499938964844,293.1499938964844,0.0552011169493198,-1479.1800537109375,304.15386962890625,0.6273201704025269,0.1027793437242508,0.0942679867148399,293.491943359375,297.1499938964844,293.1499938964844,0.0116849262267351,-703.7907104492188,303.0467834472656,0.4800249636173248,0.050000000745058,0.0491404868662357,293.2116394042969,297.1499938964844,293.1499938964844,0.3027078807353973,-4306.23291015625,304.1560974121094,0.9784242510795592,0.3912039995193481,0.2743879854679107,293.1408386230469,297.1499938964844,293.1499938964844,0.3356991410255432,-6325.77685546875,304.156005859375,0.9990000128746032,0.4655334949493408,0.4030996263027191,293.25848388671875,297.1499938964844,293.1499938964844,0.0103478832170367,-3136.376708984375,302.3113708496094,0.4800249636173248,0.050000000745058,0.2331013232469558,291.17608642578125,291.1499938964844,263.3041687011719,262.2283935546875,280.1583557128906,293.3239440917969,291.1700744628906,1.0,0.2767837047576904,0.848831832408905,0.848831832408905,1.0,1.0,-1.2649189233779907,0.5549019575119019,0.7100169658660889,0.2120094895362854,0.0,0.0,0.5821835398674011,54.075950622558594,70.0,-62.53679275512695,-13918.34765625,231.23336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3643493652344,308.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6171875,18000.0,0.0,0.0,0.3124584853649139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970042943954468,0.5970105528831482,-6.247139026527293e-06,0.0,0.000317105645081,0.0,0.0,41.53602600097656,0.0,0.0,0.0,0.4044584333896637,4.0,0.0,1.0
384480,293.1936340332031,297.1499938964844,293.1499938964844,0.0552011169493198,-1479.1800537109375,304.15386962890625,0.6273201704025269,0.1027793437242508,0.0942679867148399,293.491943359375,297.1499938964844,293.1499938964844,0.0116849262267351,-703.7907104492188,303.0467834472656,0.4800249636173248,0.050000000745058,0.0491404868662357,293.2116394042969,297.1499938964844,293.1499938964844,0.3027078807353973,-4306.23291015625,304.1560974121094,0.9784242510795592,0.3912039995193481,0.2743879854679107,293.1408386230469,297.1499938964844,293.1499938964844,0.3356991410255432,-6325.77685546875,304.156005859375,0.9990000128746032,0.4655334949493408,0.4030996263027191,293.25848388671875,297.1499938964844,293.1499938964844,0.0103478832170367,-3136.376708984375,302.3113708496094,0.4800249636173248,0.050000000745058,0.2331013232469558,291.17608642578125,291.1499938964844,263.3041687011719,262.2283935546875,280.1583557128906,293.3239440917969,291.1700744628906,1.0,0.2767837047576904,0.848831832408905,0.848831832408905,1.0,1.0,-1.2649189233779907,0.5549019575119019,0.7100169658660889,0.2120094895362854,0.0,0.0,0.5821835398674011,54.075950622558594,70.0,-62.53679275512695,-13918.34765625,231.23336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3643493652344,308.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6171875,18000.0,0.0,0.0,0.3124584853649139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970042943954468,0.5970105528831482,-6.247139026527293e-06,0.0,0.000317105645081,0.0,0.0,41.53602600097656,0.0,0.0,0.0,0.4044584333896637,4.0,0.0,1.0
