time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.1918334960937,297.1499938964844,293.1499938964844,0.054984662681818,-1476.222900390625,304.1529541015625,0.6189743876457214,0.1020406708121299,0.0937225073575973,293.5057678222656,297.1499938964844,293.1499938964844,0.0114641673862934,-698.9581909179688,302.88482666015625,0.473283052444458,0.050000000745058,0.049270249903202,293.2115783691406,297.1499938964844,293.1499938964844,0.302665650844574,-4306.8388671875,304.1542053222656,0.965992271900177,0.3896521627902984,0.273406058549881,293.1640014648437,297.1499938964844,293.1499938964844,0.3515592217445373,-6572.5537109375,304.1280517578125,0.9990000128746032,0.461096316576004,0.4180895984172821,293.2591247558594,297.1499938964844,293.1499938964844,0.0103588020429015,-3145.658935546875,302.2645568847656,0.473283052444458,0.050000000745058,0.2337168455123901,291.1245422363281,291.1499938964844,263.3796081542969,262.2939453125,280.1938781738281,293.34698486328125,291.1215209960937,1.0,0.2828144431114197,0.8486089706420898,0.8486089706420898,1.0,1.0,-1.2819769382476809,0.5628256797790527,0.7191513180732727,0.215482160449028,0.0,0.0,0.5894191265106201,57.59278869628906,73.0,-59.47140121459961,-14033.72265625,245.18411254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2625732421875,308.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.01953125,18000.0,0.0,0.0,0.3087850213050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60645592212677,0.6064622402191162,-6.283510629145894e-06,0.0,0.000313377531711,0.0,0.0,42.6441535949707,0.0,0.0,0.0,0.4075948894023895,4.0,0.0,1.0
384600,293.1918334960937,297.1499938964844,293.1499938964844,0.054984662681818,-1476.222900390625,304.1529541015625,0.6189743876457214,0.1020406708121299,0.0937225073575973,293.5057678222656,297.1499938964844,293.1499938964844,0.0114641673862934,-698.9581909179688,302.88482666015625,0.473283052444458,0.050000000745058,0.049270249903202,293.2115783691406,297.1499938964844,293.1499938964844,0.302665650844574,-4306.8388671875,304.1542053222656,0.965992271900177,0.3896521627902984,0.273406058549881,293.1640014648437,297.1499938964844,293.1499938964844,0.3515592217445373,-6572.5537109375,304.1280517578125,0.9990000128746032,0.461096316576004,0.4180895984172821,293.2591247558594,297.1499938964844,293.1499938964844,0.0103588020429015,-3145.658935546875,302.2645568847656,0.473283052444458,0.050000000745058,0.2337168455123901,291.1245422363281,291.1499938964844,263.3796081542969,262.2939453125,280.1938781738281,293.34698486328125,291.1215209960937,1.0,0.2828144431114197,0.8486089706420898,0.8486089706420898,1.0,1.0,-1.2819769382476809,0.5628256797790527,0.7191513180732727,0.215482160449028,0.0,0.0,0.5894191265106201,57.59278869628906,73.0,-59.47140121459961,-14033.72265625,245.18411254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2625732421875,308.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.01953125,18000.0,0.0,0.0,0.3087850213050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60645592212677,0.6064622402191162,-6.283510629145894e-06,0.0,0.000313377531711,0.0,0.0,42.6441535949707,0.0,0.0,0.0,0.4075948894023895,4.0,0.0,1.0
384660,293.1883544921875,297.1499938964844,293.1499938964844,0.0547860749065876,-1473.2509765625,304.1522827148437,0.6112434267997742,0.1016754657030105,0.0933552533388137,293.5201416015625,297.1499938964844,293.1499938964844,0.0112131172791123,-692.3085327148438,302.7182006835937,0.4661846756935119,0.050000000745058,0.0493981167674064,293.211669921875,297.1499938964844,293.1499938964844,0.3019818067550659,-4299.5078125,304.1539611816406,0.9535256624221802,0.3880749344825744,0.2724092304706573,293.1978454589844,297.1499938964844,293.1499938964844,0.3658057749271393,-6788.4287109375,304.1119689941406,0.9990000128746032,0.4539041817188263,0.4314832389354706,293.26092529296875,297.1499938964844,293.1499938964844,0.0103438049554824,-3147.768798828125,302.2177124023437,0.4661846756935119,0.050000000745058,0.2343233972787857,291.0984802246094,291.1499938964844,263.45465087890625,262.3593444824219,280.2361755371094,293.3775634765625,291.0965270996094,1.0,0.2886553704738617,0.8479147553443909,0.8479147553443909,1.0,1.0,-1.2973203659057615,0.5698911547660828,0.727429211139679,0.2186850756406784,0.0,0.0,0.5981305837631226,61.0438346862793,76.0,-40.37386703491211,-14141.0849609375,258.6470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06103515625,308.6242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17855.396484375,18000.0,0.0,0.0,0.3067266941070556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220215559005737,0.6220279335975647,-6.387502253346611e-06,0.0,0.0003112886042799,0.0,0.0,44.75710678100586,0.0,0.0,0.0,0.4133407473564148,4.0,0.0,1.0
384720,293.1883544921875,297.1499938964844,293.1499938964844,0.0547860749065876,-1473.2509765625,304.1522827148437,0.6112434267997742,0.1016754657030105,0.0933552533388137,293.5201416015625,297.1499938964844,293.1499938964844,0.0112131172791123,-692.3085327148438,302.7182006835937,0.4661846756935119,0.050000000745058,0.0493981167674064,293.211669921875,297.1499938964844,293.1499938964844,0.3019818067550659,-4299.5078125,304.1539611816406,0.9535256624221802,0.3880749344825744,0.2724092304706573,293.1978454589844,297.1499938964844,293.1499938964844,0.3658057749271393,-6788.4287109375,304.1119689941406,0.9990000128746032,0.4539041817188263,0.4314832389354706,293.26092529296875,297.1499938964844,293.1499938964844,0.0103438049554824,-3147.768798828125,302.2177124023437,0.4661846756935119,0.050000000745058,0.2343233972787857,291.0984802246094,291.1499938964844,263.45465087890625,262.3593444824219,280.2361755371094,293.3775634765625,291.0965270996094,1.0,0.2886553704738617,0.8479147553443909,0.8479147553443909,1.0,1.0,-1.2973203659057615,0.5698911547660828,0.727429211139679,0.2186850756406784,0.0,0.0,0.5981305837631226,61.0438346862793,76.0,-40.37386703491211,-14141.0849609375,258.6470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06103515625,308.6242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17855.396484375,18000.0,0.0,0.0,0.3067266941070556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220215559005737,0.6220279335975647,-6.387502253346611e-06,0.0,0.0003112886042799,0.0,0.0,44.75710678100586,0.0,0.0,0.0,0.4133407473564148,4.0,0.0,1.0
384780,293.1831970214844,297.1499938964844,293.1499938964844,0.0549521036446094,-1475.992919921875,304.1512756347656,0.601679801940918,0.1017548814415931,0.0936114117503166,293.534912109375,297.1499938964844,293.1499938964844,0.0109500484541058,-684.2482299804688,302.54913330078125,0.4549610614776611,0.050000000745058,0.0495903454720974,293.2118225097656,297.1499938964844,293.1499938964844,0.3004175424575805,-4281.41162109375,304.15533447265625,0.9357640743255616,0.3864845931529999,0.271452784538269,293.2217712402344,297.1499938964844,293.1499938964844,0.3608648777008056,-6706.59228515625,304.1328125,0.984239935874939,0.4477887749671936,0.4259393811225891,293.2632141113281,297.1499938964844,293.1499938964844,0.0103194303810596,-3144.888427734375,302.1739807128906,0.4549610614776611,0.050000000745058,0.2352352440357208,291.10693359375,291.1499938964844,263.5292358398437,262.4245910644531,280.2886962890625,293.4006042480469,291.1095886230469,1.0,0.2935913205146789,0.8472205996513367,0.8472205996513367,1.0,1.0,-1.2911423444747925,0.5668569803237915,0.7242854237556458,0.2176678031682968,0.0,0.0,0.6040131449699402,65.83409118652344,79.0,9.994229316711426,-14099.29296875,266.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8169250488281,308.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.19921875,18000.0,0.0,0.0,0.3060143291950226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376601457595825,0.637666642665863,-6.512058462249115e-06,0.0,0.0003105656360276,0.0,0.0,47.05865097045898,0.0,0.0,0.0,0.4192709922790527,4.0,0.0,1.0
384840,293.1831970214844,297.1499938964844,293.1499938964844,0.0549521036446094,-1475.992919921875,304.1512756347656,0.601679801940918,0.1017548814415931,0.0936114117503166,293.534912109375,297.1499938964844,293.1499938964844,0.0109500484541058,-684.2482299804688,302.54913330078125,0.4549610614776611,0.050000000745058,0.0495903454720974,293.2118225097656,297.1499938964844,293.1499938964844,0.3004175424575805,-4281.41162109375,304.15533447265625,0.9357640743255616,0.3864845931529999,0.271452784538269,293.2217712402344,297.1499938964844,293.1499938964844,0.3608648777008056,-6706.59228515625,304.1328125,0.984239935874939,0.4477887749671936,0.4259393811225891,293.2632141113281,297.1499938964844,293.1499938964844,0.0103194303810596,-3144.888427734375,302.1739807128906,0.4549610614776611,0.050000000745058,0.2352352440357208,291.10693359375,291.1499938964844,263.5292358398437,262.4245910644531,280.2886962890625,293.4006042480469,291.1095886230469,1.0,0.2935913205146789,0.8472205996513367,0.8472205996513367,1.0,1.0,-1.2911423444747925,0.5668569803237915,0.7242854237556458,0.2176678031682968,0.0,0.0,0.6040131449699402,65.83409118652344,79.0,9.994229316711426,-14099.29296875,266.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8169250488281,308.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.19921875,18000.0,0.0,0.0,0.3060143291950226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376601457595825,0.637666642665863,-6.512058462249115e-06,0.0,0.0003105656360276,0.0,0.0,47.05865097045898,0.0,0.0,0.0,0.4192709922790527,4.0,0.0,1.0
384900,293.1817932128906,297.1499938964844,293.1499938964844,0.054900873452425,-1475.0047607421875,304.1511535644531,0.5973606109619141,0.1016137078404426,0.0936252549290657,293.5425109863281,297.1499938964844,293.1499938964844,0.0108082061633467,-679.5939331054688,302.4631652832031,0.4503916203975677,0.050000000745058,0.0496765300631523,293.2120056152344,297.1499938964844,293.1499938964844,0.2994584143161773,-4270.29296875,304.1560974121094,0.9280267357826232,0.3856647610664367,0.2709513306617737,293.2269287109375,297.1499938964844,293.1499938964844,0.3587861359119415,-6673.04541015625,304.1396789550781,0.9772220253944396,0.4458608627319336,0.4239342212677002,293.2644348144531,297.1499938964844,293.1499938964844,0.0102981412783265,-3141.173095703125,302.1527099609375,0.4503916203975677,0.050000000745058,0.2356440722942352,291.1180419921875,291.1499938964844,263.5663452148437,262.4571533203125,280.3119201660156,293.40740966796875,291.1195068359375,1.0,0.2958288788795471,0.8468734622001648,0.8468734622001648,1.0,1.0,-1.288739562034607,0.5656670331954956,0.7230725288391113,0.2172793895006179,0.0,0.0,0.6049953103065491,67.98651123046875,79.0,16.58333396911621,-14051.7392578125,270.5403137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7020263671875,308.4603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.16796875,18000.0,0.0,0.0,0.3059468269348144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409626603126526,0.6409692168235779,-6.5480967350595165e-06,0.0,0.0003104971256107,0.0,0.0,47.61007690429688,0.0,0.0,0.0,0.4206714332103729,4.0,0.0,1.0
384960,293.18096923828125,297.1499938964844,293.1499938964844,0.0547778904438018,-1472.856201171875,304.1511535644531,0.5931307673454285,0.1013697907328605,0.093529112637043,293.5501708984375,297.1499938964844,293.1499938964844,0.0106691140681505,-675.0472412109375,302.3751220703125,0.4463532865047455,0.050000000745058,0.0497578680515289,293.2121887207031,297.1499938964844,293.1499938964844,0.2986080348491668,-4260.5380859375,304.1565246582031,0.9209637641906738,0.3848416805267334,0.2704406678676605,293.2299499511719,297.1499938964844,293.1499938964844,0.3572236895561218,-6648.03369140625,304.1443786621094,0.9706569910049438,0.4442938268184662,0.4223781228065491,293.2656555175781,297.1499938964844,293.1499938964844,0.0102790342643857,-3138.31494140625,302.1304931640625,0.4463532865047455,0.050000000745058,0.2360299080610275,291.1239929199219,291.1499938964844,263.60333251953125,262.4896545410156,280.333984375,293.4127502441406,291.1248779296875,1.0,0.2979514300823211,0.8465752005577087,0.8465752005577087,1.0,1.0,-1.2867039442062378,0.5646508932113647,0.722053050994873,0.2169732004404068,0.0,0.0,0.6061175465583801,70.02145385742188,82.0,15.847370147705078,-14005.1884765625,274.1854858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5969543457031,308.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17943.798828125,18000.0,0.0,0.0,0.3060005009174347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435161828994751,0.6435227394104004,-6.572679922101088e-06,0.0,0.0003105516079813,0.0,0.0,48.01981735229492,0.0,0.0,0.0,0.4217386841773987,4.0,0.0,1.0
385020,293.180419921875,297.1499938964844,293.1499938964844,0.054346278309822,-1465.44189453125,304.1514892578125,0.5849031805992126,0.1006989404559135,0.0931211858987808,293.5655212402344,297.1499938964844,293.1499938964844,0.010388777591288,-665.623046875,302.1947021484375,0.4394338428974151,0.050000000745058,0.049910545349121,293.2125244140625,297.1499938964844,293.1499938964844,0.2969447672367096,-4241.533203125,304.1571044921875,0.9086565971374512,0.3831990659236908,0.2694115340709686,293.232666015625,297.1499938964844,293.1499938964844,0.3546932339668274,-6608.205078125,304.1503601074219,0.9584303498268129,0.4417129755020141,0.4199516177177429,293.2680053710937,297.1499938964844,293.1499938964844,0.0102387508377432,-3132.3251953125,302.085205078125,0.4394338428974151,0.050000000745058,0.2367541342973709,291.1332092285156,291.1499938964844,263.67694091796875,262.55450439453125,280.3764953613281,293.4212646484375,291.13409423828125,1.0,0.3019170761108398,0.8459786772727966,0.8459786772727966,1.0,1.0,-1.2831188440322876,0.5628424286842346,0.7202763557434082,0.2164717614650726,0.0,0.0,0.6077350378036499,73.8451156616211,85.0,14.209647178649902,-13921.4814453125,281.0988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4177551269531,308.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0859375,18000.0,0.0,0.0,0.3063795268535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647711992263794,0.647718608379364,-6.609940555790672e-06,0.0,0.0003109362733084,0.0,0.0,48.67915725708008,0.0,0.0,0.0,0.4234097003936767,4.0,0.0,1.0
385080,293.180419921875,297.1499938964844,293.1499938964844,0.054346278309822,-1465.44189453125,304.1514892578125,0.5849031805992126,0.1006989404559135,0.0931211858987808,293.5655212402344,297.1499938964844,293.1499938964844,0.010388777591288,-665.623046875,302.1947021484375,0.4394338428974151,0.050000000745058,0.049910545349121,293.2125244140625,297.1499938964844,293.1499938964844,0.2969447672367096,-4241.533203125,304.1571044921875,0.9086565971374512,0.3831990659236908,0.2694115340709686,293.232666015625,297.1499938964844,293.1499938964844,0.3546932339668274,-6608.205078125,304.1503601074219,0.9584303498268129,0.4417129755020141,0.4199516177177429,293.2680053710937,297.1499938964844,293.1499938964844,0.0102387508377432,-3132.3251953125,302.085205078125,0.4394338428974151,0.050000000745058,0.2367541342973709,291.1332092285156,291.1499938964844,263.67694091796875,262.55450439453125,280.3764953613281,293.4212646484375,291.13409423828125,1.0,0.3019170761108398,0.8459786772727966,0.8459786772727966,1.0,1.0,-1.2831188440322876,0.5628424286842346,0.7202763557434082,0.2164717614650726,0.0,0.0,0.6077350378036499,73.8451156616211,85.0,14.209647178649902,-13921.4814453125,281.0988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4177551269531,308.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0859375,18000.0,0.0,0.0,0.3063795268535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647711992263794,0.647718608379364,-6.609940555790672e-06,0.0,0.0003109362733084,0.0,0.0,48.67915725708008,0.0,0.0,0.0,0.4234097003936767,4.0,0.0,1.0
385140,293.18048095703125,297.1499938964844,293.1499938964844,0.0537885390222072,-1455.9228515625,304.15191650390625,0.5770632028579712,0.0999200046062469,0.0925750136375427,293.58087158203125,297.1499938964844,293.1499938964844,0.0101075153797864,-655.7606201171875,302.0093078613281,0.4336319863796234,0.050000000745058,0.0500541925430297,293.2127990722656,297.1499938964844,293.1499938964844,0.2952840626239776,-4222.59521484375,304.1575012207031,0.8985448479652405,0.3815616071224212,0.2683795690536499,293.2334289550781,297.1499938964844,293.1499938964844,0.3524505198001861,-6573.638671875,304.1539306640625,0.9470221996307372,0.439458429813385,0.4179201126098633,293.2702941894531,297.1499938964844,293.1499938964844,0.0101952981203794,-3125.673828125,302.03936767578125,0.4336319863796234,0.050000000745058,0.2374355345964431,291.1419982910156,291.1499938964844,263.75,262.6191711425781,280.41802978515625,293.42852783203125,291.1427917480469,1.0,0.3055957555770874,0.8453821539878845,0.8453821539878845,1.0,1.0,-1.2797764539718628,0.5611421465873718,0.7186342477798462,0.2160359621047973,0.0,0.0,0.6082064509391785,77.4439468383789,88.0,12.798319816589355,-13841.2001953125,287.58123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,308.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3203125,18000.0,0.0,0.0,0.3069604337215423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496444344520569,0.649651050567627,-6.62996671962901e-06,0.0,0.0003115258004982,0.0,0.0,49.00148391723633,0.0,0.0,0.0,0.4242049753665924,4.0,0.0,1.0
385200,293.18048095703125,297.1499938964844,293.1499938964844,0.0537885390222072,-1455.9228515625,304.15191650390625,0.5770632028579712,0.0999200046062469,0.0925750136375427,293.58087158203125,297.1499938964844,293.1499938964844,0.0101075153797864,-655.7606201171875,302.0093078613281,0.4336319863796234,0.050000000745058,0.0500541925430297,293.2127990722656,297.1499938964844,293.1499938964844,0.2952840626239776,-4222.59521484375,304.1575012207031,0.8985448479652405,0.3815616071224212,0.2683795690536499,293.2334289550781,297.1499938964844,293.1499938964844,0.3524505198001861,-6573.638671875,304.1539306640625,0.9470221996307372,0.439458429813385,0.4179201126098633,293.2702941894531,297.1499938964844,293.1499938964844,0.0101952981203794,-3125.673828125,302.03936767578125,0.4336319863796234,0.050000000745058,0.2374355345964431,291.1419982910156,291.1499938964844,263.75,262.6191711425781,280.41802978515625,293.42852783203125,291.1427917480469,1.0,0.3055957555770874,0.8453821539878845,0.8453821539878845,1.0,1.0,-1.2797764539718628,0.5611421465873718,0.7186342477798462,0.2160359621047973,0.0,0.0,0.6082064509391785,77.4439468383789,88.0,12.798319816589355,-13841.2001953125,287.58123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,308.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3203125,18000.0,0.0,0.0,0.3069604337215423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496444344520569,0.649651050567627,-6.62996671962901e-06,0.0,0.0003115258004982,0.0,0.0,49.00148391723633,0.0,0.0,0.0,0.4242049753665924,4.0,0.0,1.0
385260,293.1806640625,297.1499938964844,293.1499938964844,0.0531859286129474,-1445.681640625,304.1522827148437,0.5696519017219543,0.0991084203124046,0.0919811353087425,293.5960388183594,297.1499938964844,293.1499938964844,0.0098260445520281,-645.4702758789062,301.8191833496094,0.4286436140537262,0.050000000745058,0.0501916967332363,293.2130126953125,297.1499938964844,293.1499938964844,0.2936238944530487,-4203.6767578125,304.15777587890625,0.8895325660705566,0.3799279630184173,0.2673455476760864,293.2334899902344,297.1499938964844,293.1499938964844,0.3502974808216095,-6540.93408203125,304.1561889648437,0.9362761974334716,0.4373362064361572,0.4160400032997131,293.2724914550781,297.1499938964844,293.1499938964844,0.0101492255926132,-3118.452392578125,301.99298095703125,0.4286436140537262,0.050000000745058,0.2380878031253814,291.1504821777344,291.1499938964844,263.8220520019531,262.6830139160156,280.4589233398437,293.43524169921875,291.1513061523437,1.0,0.309059739112854,0.8448799252510071,0.8448799252510071,1.0,1.0,-1.276513695716858,0.5594725012779236,0.7170411348342896,0.2156659811735153,0.0,0.0,0.6075736880302429,80.88947296142578,91.0,12.248159408569336,-13764.0859375,293.72760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,308.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.509765625,18000.0,0.0,0.0,0.3075663149356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649323582649231,0.649330198764801,-6.6322281782049686e-06,0.0,0.000312140706228,0.0,0.0,48.98076248168945,0.0,0.0,0.0,0.4241240322589874,4.0,0.0,1.0
385320,293.1806640625,297.1499938964844,293.1499938964844,0.0531859286129474,-1445.681640625,304.1522827148437,0.5696519017219543,0.0991084203124046,0.0919811353087425,293.5960388183594,297.1499938964844,293.1499938964844,0.0098260445520281,-645.4702758789062,301.8191833496094,0.4286436140537262,0.050000000745058,0.0501916967332363,293.2130126953125,297.1499938964844,293.1499938964844,0.2936238944530487,-4203.6767578125,304.15777587890625,0.8895325660705566,0.3799279630184173,0.2673455476760864,293.2334899902344,297.1499938964844,293.1499938964844,0.3502974808216095,-6540.93408203125,304.1561889648437,0.9362761974334716,0.4373362064361572,0.4160400032997131,293.2724914550781,297.1499938964844,293.1499938964844,0.0101492255926132,-3118.452392578125,301.99298095703125,0.4286436140537262,0.050000000745058,0.2380878031253814,291.1504821777344,291.1499938964844,263.8220520019531,262.6830139160156,280.4589233398437,293.43524169921875,291.1513061523437,1.0,0.309059739112854,0.8448799252510071,0.8448799252510071,1.0,1.0,-1.276513695716858,0.5594725012779236,0.7170411348342896,0.2156659811735153,0.0,0.0,0.6075736880302429,80.88947296142578,91.0,12.248159408569336,-13764.0859375,293.72760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,308.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.509765625,18000.0,0.0,0.0,0.3075663149356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.649323582649231,0.649330198764801,-6.6322281782049686e-06,0.0,0.000312140706228,0.0,0.0,48.98076248168945,0.0,0.0,0.0,0.4241240322589874,4.0,0.0,1.0
385380,293.18084716796875,297.1499938964844,293.1499938964844,0.052568182349205,-1435.2164306640625,304.1525573730469,0.5626530647277832,0.0982920303940773,0.0913741216063499,293.6110534667969,297.1499938964844,293.1499938964844,0.0095456354320049,-634.7802734375,301.6246032714844,0.4242757856845855,0.050000000745058,0.0503248199820518,293.2131652832031,297.1499938964844,293.1499938964844,0.2919593453407287,-4184.70458984375,304.157958984375,0.8812456130981445,0.3782999813556671,0.2663119435310364,293.2331848144531,297.1499938964844,293.1499938964844,0.3481655716896057,-6508.84130859375,304.1576538085937,0.9261893630027772,0.4352780878543854,0.4142270088195801,293.27459716796875,297.1499938964844,293.1499938964844,0.0101008899509906,-3110.689697265625,301.94610595703125,0.4242757856845855,0.050000000745058,0.2387192845344543,291.1591796875,291.1499938964844,263.8926086425781,262.7454833984375,280.4995422363281,293.4416198730469,291.1600036621094,1.0,0.3123602569103241,0.8443776965141296,0.8443776965141296,1.0,1.0,-1.2732861042022705,0.5577936768531799,0.7154923677444458,0.2153825014829635,0.0,0.0,0.6057685613632202,84.22651672363281,94.0,12.168852806091309,-13688.3115234375,299.6199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,308.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.650390625,18000.0,0.0,0.0,0.3080464899539947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466251611709595,0.6466317772865295,-6.615999609493883e-06,0.0,0.0003126280207652,0.0,0.0,48.599945068359375,0.0,0.0,0.0,0.4231230616569519,4.0,0.0,1.0
385440,293.18084716796875,297.1499938964844,293.1499938964844,0.052568182349205,-1435.2164306640625,304.1525573730469,0.5626530647277832,0.0982920303940773,0.0913741216063499,293.6110534667969,297.1499938964844,293.1499938964844,0.0095456354320049,-634.7802734375,301.6246032714844,0.4242757856845855,0.050000000745058,0.0503248199820518,293.2131652832031,297.1499938964844,293.1499938964844,0.2919593453407287,-4184.70458984375,304.157958984375,0.8812456130981445,0.3782999813556671,0.2663119435310364,293.2331848144531,297.1499938964844,293.1499938964844,0.3481655716896057,-6508.84130859375,304.1576538085937,0.9261893630027772,0.4352780878543854,0.4142270088195801,293.27459716796875,297.1499938964844,293.1499938964844,0.0101008899509906,-3110.689697265625,301.94610595703125,0.4242757856845855,0.050000000745058,0.2387192845344543,291.1591796875,291.1499938964844,263.8926086425781,262.7454833984375,280.4995422363281,293.4416198730469,291.1600036621094,1.0,0.3123602569103241,0.8443776965141296,0.8443776965141296,1.0,1.0,-1.2732861042022705,0.5577936768531799,0.7154923677444458,0.2153825014829635,0.0,0.0,0.6057685613632202,84.22651672363281,94.0,12.168852806091309,-13688.3115234375,299.6199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,308.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.650390625,18000.0,0.0,0.0,0.3080464899539947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466251611709595,0.6466317772865295,-6.615999609493883e-06,0.0,0.0003126280207652,0.0,0.0,48.599945068359375,0.0,0.0,0.0,0.4231230616569519,4.0,0.0,1.0
385500,293.1809387207031,297.1499938964844,293.1499938964844,0.0522585734724998,-1429.9835205078125,304.15264892578125,0.5592983961105347,0.0978856310248375,0.0910702869296073,293.61846923828125,297.1499938964844,293.1499938964844,0.0094062015414237,-629.2999877929688,301.5256652832031,0.4222807288169861,0.050000000745058,0.0503901354968547,293.2132263183594,297.1499938964844,293.1499938964844,0.2911290824413299,-4175.240234375,304.15802001953125,0.8773354887962341,0.3774884045124054,0.2657958269119262,293.2330017089844,297.1499938964844,293.1499938964844,0.347105860710144,-6492.96240234375,304.158203125,0.9214129447937012,0.4342647790908813,0.413335770368576,293.275634765625,297.1499938964844,293.1499938964844,0.0100760832428932,-3106.655517578125,301.9224853515625,0.4222807288169861,0.050000000745058,0.2390290945768356,291.1634826660156,291.1499938964844,263.9273681640625,262.7762145996094,280.51983642578125,293.4447021484375,291.164306640625,1.0,0.313961386680603,0.8441265821456909,0.8441265821456909,1.0,1.0,-1.2716825008392334,0.5569475889205933,0.7147349119186401,0.2152779251337051,0.0,0.0,0.6044363975524902,85.86446380615234,94.0,12.06085968017578,-13650.380859375,302.49224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,308.06219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6328125,18000.0,0.0,0.0,0.3082004487514496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443822979927063,0.6443889141082764,-6.600900178455049e-06,0.0,0.0003127842792309,0.0,0.0,48.27539825439453,0.0,0.0,0.0,0.4222781360149383,4.0,0.0,1.0
385560,293.1809997558594,297.1499938964844,293.1499938964844,0.0519501753151416,-1424.77978515625,304.1527404785156,0.5560353398323059,0.0974813252687454,0.0907674953341484,293.6258544921875,297.1499938964844,293.1499938964844,0.0092673217877745,-623.7323608398438,301.4256286621094,0.4203934669494629,0.050000000745058,0.050454769283533,293.2132568359375,297.1499938964844,293.1499938964844,0.2903026938438415,-4165.81982421875,304.1580505371094,0.8735653758049011,0.3766786754131317,0.2652803957462311,293.2327575683594,297.1499938964844,293.1499938964844,0.3460524976253509,-6477.21484375,304.1586303710937,0.9168316125869752,0.4332600235939026,0.4124523997306824,293.27667236328125,297.1499938964844,293.1499938964844,0.0100509328767657,-3102.544677734375,301.8987121582031,0.4203934669494629,0.050000000745058,0.2393357008695602,291.1676940917969,291.1499938964844,263.9617614746094,262.8066101074219,280.54010009765625,293.4477233886719,291.1684875488281,1.0,0.3155346214771271,0.8438800573348999,0.8438800573348999,1.0,1.0,-1.270085692405701,0.5560960173606873,0.7139896154403687,0.2152022272348404,0.0,0.0,0.6028311252593994,87.4859848022461,97.0,11.828702926635742,-13612.19921875,305.32403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224975585937,308.05194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.23046875,18000.0,0.0,0.0,0.3082785308361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415618658065796,0.6415684223175049,-6.581272373296088e-06,0.0,0.0003128634998574,0.0,0.0,47.865421295166016,0.0,0.0,0.0,0.4212113320827484,4.0,0.0,1.0
385620,293.1810913085937,297.1499938964844,293.1499938964844,0.0513402707874774,-1414.514892578125,304.15283203125,0.5497714281082153,0.096680462360382,0.0901667326688766,293.6404113769531,297.1499938964844,293.1499938964844,0.0089918356388807,-612.36376953125,301.2222900390625,0.4168988466262817,0.050000000745058,0.0505823269486427,293.2133178710937,297.1499938964844,293.1499938964844,0.2886695563793182,-4147.205078125,304.1580810546875,0.8664085268974304,0.3750649392604828,0.2642521560192108,293.2322082519531,297.1499938964844,293.1499938964844,0.3439739048480987,-6446.224609375,304.1592102050781,0.9083194732666016,0.4312730431556701,0.4107060730457306,293.2786560058594,297.1499938964844,293.1499938964844,0.0099999662488698,-3094.18701171875,301.8507080078125,0.4168988466262817,0.050000000745058,0.2399407774209976,291.175537109375,291.1499938964844,264.0294494628906,262.86639404296875,280.580810546875,293.4535827636719,291.1762390136719,1.0,0.3186108469963074,0.8433870077133179,0.8433870077133179,1.0,1.0,-1.2669137716293335,0.5543718934059143,0.7125418782234192,0.2151498347520828,0.0,0.0,0.5988845229148865,90.68839263916016,100.0,10.913021087646484,-13534.5966796875,310.8861694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,308.0429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18068.447265625,18000.0,0.0,0.0,0.3081678450107574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343433856964111,0.6343498826026917,-6.529689926537685e-06,0.0,0.0003127511881757,0.0,0.0,46.81803131103516,0.0,0.0,0.0,0.4184760153293609,4.0,0.0,1.0
385680,293.1810913085937,297.1499938964844,293.1499938964844,0.0513402707874774,-1414.514892578125,304.15283203125,0.5497714281082153,0.096680462360382,0.0901667326688766,293.6404113769531,297.1499938964844,293.1499938964844,0.0089918356388807,-612.36376953125,301.2222900390625,0.4168988466262817,0.050000000745058,0.0505823269486427,293.2133178710937,297.1499938964844,293.1499938964844,0.2886695563793182,-4147.205078125,304.1580810546875,0.8664085268974304,0.3750649392604828,0.2642521560192108,293.2322082519531,297.1499938964844,293.1499938964844,0.3439739048480987,-6446.224609375,304.1592102050781,0.9083194732666016,0.4312730431556701,0.4107060730457306,293.2786560058594,297.1499938964844,293.1499938964844,0.0099999662488698,-3094.18701171875,301.8507080078125,0.4168988466262817,0.050000000745058,0.2399407774209976,291.175537109375,291.1499938964844,264.0294494628906,262.86639404296875,280.580810546875,293.4535827636719,291.1762390136719,1.0,0.3186108469963074,0.8433870077133179,0.8433870077133179,1.0,1.0,-1.2669137716293335,0.5543718934059143,0.7125418782234192,0.2151498347520828,0.0,0.0,0.5988845229148865,90.68839263916016,100.0,10.913021087646484,-13534.5966796875,310.8861694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,308.0429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18068.447265625,18000.0,0.0,0.0,0.3081678450107574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343433856964111,0.6343498826026917,-6.529689926537685e-06,0.0,0.0003127511881757,0.0,0.0,46.81803131103516,0.0,0.0,0.0,0.4184760153293609,4.0,0.0,1.0
385740,293.1810913085937,297.1499938964844,293.1499938964844,0.0507434085011482,-1404.506103515625,304.15289306640625,0.5438390970230103,0.0958912074565887,0.0895742624998092,293.6547241210937,297.1499938964844,293.1499938964844,0.0087197851389646,-600.7080078125,301.0145568847656,0.4137161374092102,0.050000000745058,0.0507080517709255,293.2133178710937,297.1499938964844,293.1499938964844,0.2870724499225616,-4129.00732421875,304.1580505371094,0.8597107529640198,0.3734593689441681,0.2632280886173248,293.2315979003906,297.1499938964844,293.1499938964844,0.3419452309608459,-6416.06298828125,304.1595153808594,0.900768518447876,0.4293132126331329,0.4089840352535248,293.2806091308594,297.1499938964844,293.1499938964844,0.009948487393558,-3085.75537109375,301.802001953125,0.4137161374092102,0.050000000745058,0.2405371665954589,291.1822814941406,291.1499938964844,264.09576416015625,262.92486572265625,280.6218566894531,293.4591979980469,291.182861328125,1.0,0.3216103017330169,0.8428940176963806,0.8428940176963806,1.0,1.0,-1.2637733221054075,0.5526130199432373,0.7111603021621704,0.2152531445026397,0.0,0.0,0.5941166877746582,93.8484344482422,103.0,9.429854393005373,-13454.83203125,316.3404846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,308.04608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.025390625,18000.0,0.0,0.0,0.3076589405536651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253447532653809,0.6253512501716614,-6.46437865725602e-06,0.0,0.0003122347116004,0.0,0.0,45.526161193847656,0.0,0.0,0.0,0.4150708317756653,4.0,0.0,1.0
385800,293.1810913085937,297.1499938964844,293.1499938964844,0.0507434085011482,-1404.506103515625,304.15289306640625,0.5438390970230103,0.0958912074565887,0.0895742624998092,293.6547241210937,297.1499938964844,293.1499938964844,0.0087197851389646,-600.7080078125,301.0145568847656,0.4137161374092102,0.050000000745058,0.0507080517709255,293.2133178710937,297.1499938964844,293.1499938964844,0.2870724499225616,-4129.00732421875,304.1580505371094,0.8597107529640198,0.3734593689441681,0.2632280886173248,293.2315979003906,297.1499938964844,293.1499938964844,0.3419452309608459,-6416.06298828125,304.1595153808594,0.900768518447876,0.4293132126331329,0.4089840352535248,293.2806091308594,297.1499938964844,293.1499938964844,0.009948487393558,-3085.75537109375,301.802001953125,0.4137161374092102,0.050000000745058,0.2405371665954589,291.1822814941406,291.1499938964844,264.09576416015625,262.92486572265625,280.6218566894531,293.4591979980469,291.182861328125,1.0,0.3216103017330169,0.8428940176963806,0.8428940176963806,1.0,1.0,-1.2637733221054075,0.5526130199432373,0.7111603021621704,0.2152531445026397,0.0,0.0,0.5941166877746582,93.8484344482422,103.0,9.429854393005373,-13454.83203125,316.3404846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,308.04608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.025390625,18000.0,0.0,0.0,0.3076589405536651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253447532653809,0.6253512501716614,-6.46437865725602e-06,0.0,0.0003122347116004,0.0,0.0,45.526161193847656,0.0,0.0,0.0,0.4150708317756653,4.0,0.0,1.0
385860,293.1810302734375,297.1499938964844,293.1499938964844,0.0501635111868381,-1394.8194580078125,304.15289306640625,0.5382230877876282,0.0951154977083206,0.0889922007918357,293.6688232421875,297.1499938964844,293.1499938964844,0.0084512811154127,-588.7772827148438,300.8023376464844,0.4107844531536102,0.050000000745058,0.0508323237299919,293.2132873535156,297.1499938964844,293.1499938964844,0.2855210304260254,-4111.3388671875,304.157958984375,0.853419840335846,0.3718627095222473,0.2622089684009552,293.23095703125,297.1499938964844,293.1499938964844,0.3399790525436401,-6386.892578125,304.1596069335937,0.8937560319900513,0.4273789525032043,0.4072848856449127,293.28253173828125,297.1499938964844,293.1499938964844,0.0098968241363763,-3077.3466796875,301.7525634765625,0.4107844531536102,0.050000000745058,0.2411266565322876,291.1876220703125,291.1499938964844,264.1606750488281,262.9820556640625,280.6634826660156,293.46453857421875,291.18804931640625,1.0,0.324546754360199,0.842412531375885,0.842412531375885,1.0,1.0,-1.2606688737869265,0.5508130192756653,0.7098557949066162,0.2155413329601287,0.0,0.0,0.5887215733528137,96.9765853881836,106.0,7.517886638641357,-13372.5595703125,321.7124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,308.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18095.166015625,18000.0,0.0,0.0,0.3067147731781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149734258651733,0.6149798035621643,-6.388782821886707e-06,0.0,0.0003112764970865,0.0,0.0,44.06232452392578,0.0,0.0,0.0,0.4111619889736175,4.0,0.0,1.0
385920,293.1810302734375,297.1499938964844,293.1499938964844,0.0501635111868381,-1394.8194580078125,304.15289306640625,0.5382230877876282,0.0951154977083206,0.0889922007918357,293.6688232421875,297.1499938964844,293.1499938964844,0.0084512811154127,-588.7772827148438,300.8023376464844,0.4107844531536102,0.050000000745058,0.0508323237299919,293.2132873535156,297.1499938964844,293.1499938964844,0.2855210304260254,-4111.3388671875,304.157958984375,0.853419840335846,0.3718627095222473,0.2622089684009552,293.23095703125,297.1499938964844,293.1499938964844,0.3399790525436401,-6386.892578125,304.1596069335937,0.8937560319900513,0.4273789525032043,0.4072848856449127,293.28253173828125,297.1499938964844,293.1499938964844,0.0098968241363763,-3077.3466796875,301.7525634765625,0.4107844531536102,0.050000000745058,0.2411266565322876,291.1876220703125,291.1499938964844,264.1606750488281,262.9820556640625,280.6634826660156,293.46453857421875,291.18804931640625,1.0,0.324546754360199,0.842412531375885,0.842412531375885,1.0,1.0,-1.2606688737869265,0.5508130192756653,0.7098557949066162,0.2155413329601287,0.0,0.0,0.5887215733528137,96.9765853881836,106.0,7.517886638641357,-13372.5595703125,321.7124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,308.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18095.166015625,18000.0,0.0,0.0,0.3067147731781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149734258651733,0.6149798035621643,-6.388782821886707e-06,0.0,0.0003112764970865,0.0,0.0,44.06232452392578,0.0,0.0,0.0,0.4111619889736175,4.0,0.0,1.0
385980,293.180908203125,297.1499938964844,293.1499938964844,0.0496025756001472,-1385.486083984375,304.1528625488281,0.532908022403717,0.0943543910980224,0.0884219110012054,293.68267822265625,297.1499938964844,293.1499938964844,0.0081867631524801,-576.595947265625,300.585693359375,0.4080512821674347,0.050000000745058,0.0509555004537105,293.21319580078125,297.1499938964844,293.1499938964844,0.2840189635753631,-4094.240966796875,304.1578063964844,0.8474871516227722,0.3702752590179443,0.2611953318119049,293.2302551269531,297.1499938964844,293.1499938964844,0.3380804657936096,-6358.765625,304.1595764160156,0.8870717883110046,0.4254685342311859,0.4056072831153869,293.2843933105469,297.1499938964844,293.1499938964844,0.0098452344536781,-3069.02099609375,301.7023010253906,0.4080512821674347,0.050000000745058,0.2417109608650207,291.19140625,291.1499938964844,264.2242126464844,263.0379638671875,280.70587158203125,293.4696350097656,291.1916809082031,1.0,0.3274323344230652,0.8419310450553894,0.8419310450553894,1.0,1.0,-1.2576035261154177,0.5489647388458252,0.7086387872695923,0.2160369604825973,0.0,0.0,0.5829304456710815,100.08243560791016,94.0,5.4078688621521,-13287.796875,327.02496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33355712890625,308.074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.810546875,18000.0,0.0,0.0,0.3053414523601532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037344336509705,0.6037407517433167,-6.307110197667498e-06,0.0,0.0003098827437497,0.0,0.0,42.50970077514648,0.0,0.0,0.0,0.4069505333900451,4.0,0.0,1.0
386040,293.180908203125,297.1499938964844,293.1499938964844,0.0496025756001472,-1385.486083984375,304.1528625488281,0.532908022403717,0.0943543910980224,0.0884219110012054,293.68267822265625,297.1499938964844,293.1499938964844,0.0081867631524801,-576.595947265625,300.585693359375,0.4080512821674347,0.050000000745058,0.0509555004537105,293.21319580078125,297.1499938964844,293.1499938964844,0.2840189635753631,-4094.240966796875,304.1578063964844,0.8474871516227722,0.3702752590179443,0.2611953318119049,293.2302551269531,297.1499938964844,293.1499938964844,0.3380804657936096,-6358.765625,304.1595764160156,0.8870717883110046,0.4254685342311859,0.4056072831153869,293.2843933105469,297.1499938964844,293.1499938964844,0.0098452344536781,-3069.02099609375,301.7023010253906,0.4080512821674347,0.050000000745058,0.2417109608650207,291.19140625,291.1499938964844,264.2242126464844,263.0379638671875,280.70587158203125,293.4696350097656,291.1916809082031,1.0,0.3274323344230652,0.8419310450553894,0.8419310450553894,1.0,1.0,-1.2576035261154177,0.5489647388458252,0.7086387872695923,0.2160369604825973,0.0,0.0,0.5829304456710815,100.08243560791016,94.0,5.4078688621521,-13287.796875,327.02496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33355712890625,308.074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.810546875,18000.0,0.0,0.0,0.3053414523601532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037344336509705,0.6037407517433167,-6.307110197667498e-06,0.0,0.0003098827437497,0.0,0.0,42.50970077514648,0.0,0.0,0.0,0.4069505333900451,4.0,0.0,1.0
386100,293.1807556152344,297.1499938964844,293.1499938964844,0.0492709949612617,-1379.974853515625,304.1529541015625,0.5322656035423279,0.0939901620149612,0.0880801677703857,293.6894836425781,297.1499938964844,293.1499938964844,0.0080423317849636,-569.649658203125,300.4758605957031,0.4081907868385315,0.050000000745058,0.0509490519762039,293.213134765625,297.1499938964844,293.1499938964844,0.2832184135913849,-4085.090087890625,304.1578369140625,0.8471603989601135,0.3694908320903778,0.2606422901153564,293.2298583984375,297.1499938964844,293.1499938964844,0.3370857238769531,-6343.97607421875,304.1596374511719,0.8866777420043945,0.4245282113552093,0.4047106206417084,293.2852783203125,297.1499938964844,293.1499938964844,0.0098011260852217,-3060.81005859375,301.67706298828125,0.4081907868385315,0.050000000745058,0.2416803687810897,291.1929626464844,291.1499938964844,264.2554626464844,263.06549072265625,280.7281188964844,293.4721069335937,291.1933288574219,1.0,0.3267090320587158,0.8416903018951416,0.8416903018951416,1.0,1.0,-1.2554097175598145,0.5476931929588318,0.7077165246009827,0.2162689119577407,0.0,0.0,0.5799115896224976,99.90667724609376,94.0,5.319161415100098,-13240.4970703125,325.68572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768920898437,308.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18103.84765625,18000.0,0.0,0.0,0.3044979870319366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979140400886536,0.597920298576355,-6.265099727897905e-06,0.0,0.0003090267709922,0.0,0.0,41.72027587890625,0.0,0.0,0.0,0.4047800600528717,4.0,0.0,1.0
386160,293.1802978515625,297.1499938964844,293.1499938964844,0.0489263199269771,-1374.2435302734375,304.1530456542969,0.5329865217208862,0.0936910957098007,0.0877308249473571,293.6961669921875,297.1499938964844,293.1499938964844,0.0078903585672378,-562.118408203125,300.3655090332031,0.4093072116374969,0.050000000745058,0.0508980527520179,293.213134765625,297.1499938964844,293.1499938964844,0.2823518216609955,-4075.14013671875,304.1579895019531,0.8485287427902222,0.3686869144439697,0.2600547969341278,293.2294006347656,297.1499938964844,293.1499938964844,0.3360365331172943,-6328.322265625,304.1597900390625,0.88819819688797,0.4236083328723907,0.4037854373455047,293.2860717773437,297.1499938964844,293.1499938964844,0.0097447456791996,-3049.74072265625,301.6520690917969,0.4093072116374969,0.050000000745058,0.2414384484291076,291.1954345703125,291.1499938964844,264.2864074707031,263.0926513671875,280.75103759765625,293.4744873046875,291.1959533691406,1.0,0.324994832277298,0.8414595127105713,0.8414595127105713,1.0,1.0,-1.2528235912322998,0.54621422290802,0.706609308719635,0.2164981067180633,0.0,0.0,0.5766408443450928,98.59940338134766,82.0,6.4093852043151855,-13189.166015625,321.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223022460937,308.0978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.87890625,18000.0,0.0,0.0,0.3035444915294647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918318629264832,0.5918381214141846,-6.222069714567624e-06,0.0,0.0003080590686295,0.0,0.0,40.90946578979492,0.0,0.0,0.0,0.4025225937366485,4.0,0.0,1.0
386220,293.1785888671875,297.1499938964844,293.1499938964844,0.0483168177306652,-1364.1240234375,304.1530456542969,0.5376637578010559,0.0932684615254402,0.0871208310127258,293.7091369628906,297.1499938964844,293.1499938964844,0.0075762411579489,-545.984130859375,300.1427001953125,0.413739800453186,0.050000000745058,0.0507071278989315,293.21337890625,297.1499938964844,293.1499938964844,0.2804783582687378,-4053.5751953125,304.158447265625,0.8549619317054749,0.3670424520969391,0.2587761282920837,293.2282409667969,297.1499938964844,293.1499938964844,0.3338979184627533,-6296.38818359375,304.1600952148437,0.8954246640205383,0.4218311011791229,0.4019043743610382,293.287353515625,297.1499938964844,293.1499938964844,0.0096099972724914,-3022.392578125,301.6026611328125,0.413739800453186,0.050000000745058,0.240532785654068,291.20086669921875,291.1499938964844,264.3472595214844,263.1461486816406,280.798583984375,293.4790344238281,291.2012939453125,1.0,0.3191812336444855,0.8409980535507202,0.8409980535507202,1.0,1.0,-1.2469834089279177,0.5428734421730042,0.7041099667549133,0.217034712433815,0.0,0.0,0.5694875717163086,93.72955322265624,70.0,6.882085800170898,-13073.830078125,308.8993835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518798828125,308.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18119.041015625,18000.0,0.0,0.0,0.3012987375259399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784958004951477,0.5785018801689148,-6.129816938482691e-06,0.0,0.0003057799185626,0.0,0.0,39.17587661743164,0.0,0.0,0.0,0.3976307213306427,4.0,0.0,1.0
