time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.1785888671875,297.1499938964844,293.1499938964844,0.0483168177306652,-1364.1240234375,304.1530456542969,0.5376637578010559,0.0932684615254402,0.0871208310127258,293.7091369628906,297.1499938964844,293.1499938964844,0.0075762411579489,-545.984130859375,300.1427001953125,0.413739800453186,0.050000000745058,0.0507071278989315,293.21337890625,297.1499938964844,293.1499938964844,0.2804783582687378,-4053.5751953125,304.158447265625,0.8549619317054749,0.3670424520969391,0.2587761282920837,293.2282409667969,297.1499938964844,293.1499938964844,0.3338979184627533,-6296.38818359375,304.1600952148437,0.8954246640205383,0.4218311011791229,0.4019043743610382,293.287353515625,297.1499938964844,293.1499938964844,0.0096099972724914,-3022.392578125,301.6026611328125,0.413739800453186,0.050000000745058,0.240532785654068,291.20086669921875,291.1499938964844,264.3472595214844,263.1461486816406,280.798583984375,293.4790344238281,291.2012939453125,1.0,0.3191812336444855,0.8409980535507202,0.8409980535507202,1.0,1.0,-1.2469834089279177,0.5428734421730042,0.7041099667549133,0.217034712433815,0.0,0.0,0.5694875717163086,93.72955322265624,70.0,6.882085800170898,-13073.830078125,308.8993835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518798828125,308.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18119.041015625,18000.0,0.0,0.0,0.3012987375259399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784958004951477,0.5785018801689148,-6.129816938482691e-06,0.0,0.0003057799185626,0.0,0.0,39.17587661743164,0.0,0.0,0.0,0.3976307213306427,4.0,0.0,1.0
386340,293.1764221191406,297.1499938964844,293.1499938964844,0.0477778650820255,-1355.20849609375,304.1529235839844,0.5460857152938843,0.0929867476224899,0.0865783616900444,293.7215576171875,297.1499938964844,293.1499938964844,0.0072581530548632,-528.9574584960938,299.9166259765625,0.4210534989833832,0.050000000745058,0.0504319295287132,293.21337890625,297.1499938964844,293.1499938964844,0.2785726189613342,-4031.655029296875,304.1588134765625,0.8659275770187378,0.3654372096061706,0.2574474513530731,293.2268371582031,297.1499938964844,293.1499938964844,0.3317914605140686,-6264.97021484375,304.1602478027344,0.9076745510101318,0.4201334118843078,0.4000152349472046,293.2882385253906,297.1499938964844,293.1499938964844,0.0094576468691229,-2990.712890625,301.5537414550781,0.4210534989833832,0.050000000745058,0.2392273694276809,291.20489501953125,291.1499938964844,264.40679931640625,263.19842529296875,280.8480224609375,293.4835205078125,291.2051696777344,1.0,0.310962438583374,0.8405365943908691,0.8405365943908691,1.0,1.0,-1.240573167800903,0.5391832590103149,0.7013899087905884,0.2177026867866516,0.0,0.0,0.5618867874145508,86.72437286376953,58.0,5.518111228942871,-12947.1171875,291.4007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6210021972656,308.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.81640625,18000.0,0.0,0.0,0.2985971570014953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642435550689697,0.564249575138092,-6.032238616171526e-06,0.0,0.0003030381631106,0.0,0.0,37.3778076171875,0.0,0.0,0.0,0.3924542963504791,4.0,0.0,1.0
386400,293.1764221191406,297.1499938964844,293.1499938964844,0.0477778650820255,-1355.20849609375,304.1529235839844,0.5460857152938843,0.0929867476224899,0.0865783616900444,293.7215576171875,297.1499938964844,293.1499938964844,0.0072581530548632,-528.9574584960938,299.9166259765625,0.4210534989833832,0.050000000745058,0.0504319295287132,293.21337890625,297.1499938964844,293.1499938964844,0.2785726189613342,-4031.655029296875,304.1588134765625,0.8659275770187378,0.3654372096061706,0.2574474513530731,293.2268371582031,297.1499938964844,293.1499938964844,0.3317914605140686,-6264.97021484375,304.1602478027344,0.9076745510101318,0.4201334118843078,0.4000152349472046,293.2882385253906,297.1499938964844,293.1499938964844,0.0094576468691229,-2990.712890625,301.5537414550781,0.4210534989833832,0.050000000745058,0.2392273694276809,291.20489501953125,291.1499938964844,264.40679931640625,263.19842529296875,280.8480224609375,293.4835205078125,291.2051696777344,1.0,0.310962438583374,0.8405365943908691,0.8405365943908691,1.0,1.0,-1.240573167800903,0.5391832590103149,0.7013899087905884,0.2177026867866516,0.0,0.0,0.5618867874145508,86.72437286376953,58.0,5.518111228942871,-12947.1171875,291.4007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6210021972656,308.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.81640625,18000.0,0.0,0.0,0.2985971570014953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642435550689697,0.564249575138092,-6.032238616171526e-06,0.0,0.0003030381631106,0.0,0.0,37.3778076171875,0.0,0.0,0.0,0.3924542963504791,4.0,0.0,1.0
386460,293.1739807128906,297.1499938964844,293.1499938964844,0.0472940206527709,-1347.2364501953125,304.1527404785156,0.5580626130104065,0.0928108692169189,0.0860848352313041,293.73345947265625,297.1499938964844,293.1499938964844,0.006942993029952,-511.4369201660156,299.6872253417969,0.4318059980869293,0.050000000745058,0.0501030348241329,293.21295166015625,297.1499938964844,293.1499938964844,0.2767156660556793,-4010.333984375,304.1589660644531,0.8814924359321594,0.3639124929904938,0.2561265528202057,293.2252502441406,297.1499938964844,293.1499938964844,0.3297492563724518,-6234.5517578125,304.16021728515625,0.9262654781341552,0.4185064733028412,0.3981411159038543,293.2887268066406,297.1499938964844,293.1499938964844,0.0092967106029391,-2956.64111328125,301.5052185058594,0.4318059980869293,0.050000000745058,0.2376672327518463,291.20721435546875,291.1499938964844,264.46502685546875,263.24951171875,280.89862060546875,293.488037109375,291.20733642578125,1.0,0.3009901940822601,0.8401272296905518,0.8401272296905518,1.0,1.0,-1.2338790893554688,0.535304605960846,0.6985744833946228,0.2184910178184509,0.0,0.0,0.5540828108787537,78.36014556884766,46.0,3.283137083053589,-12813.380859375,271.10699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248229980469,308.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.640625,18000.0,0.0,0.0,0.2954658269882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496547818183899,0.5496607422828674,-5.933852207817836e-06,0.0,0.0002998602576553,0.0,0.0,35.59671401977539,0.0,0.0,0.0,0.3872109353542328,4.0,0.0,1.0
386520,293.1739807128906,297.1499938964844,293.1499938964844,0.0472940206527709,-1347.2364501953125,304.1527404785156,0.5580626130104065,0.0928108692169189,0.0860848352313041,293.73345947265625,297.1499938964844,293.1499938964844,0.006942993029952,-511.4369201660156,299.6872253417969,0.4318059980869293,0.050000000745058,0.0501030348241329,293.21295166015625,297.1499938964844,293.1499938964844,0.2767156660556793,-4010.333984375,304.1589660644531,0.8814924359321594,0.3639124929904938,0.2561265528202057,293.2252502441406,297.1499938964844,293.1499938964844,0.3297492563724518,-6234.5517578125,304.16021728515625,0.9262654781341552,0.4185064733028412,0.3981411159038543,293.2887268066406,297.1499938964844,293.1499938964844,0.0092967106029391,-2956.64111328125,301.5052185058594,0.4318059980869293,0.050000000745058,0.2376672327518463,291.20721435546875,291.1499938964844,264.46502685546875,263.24951171875,280.89862060546875,293.488037109375,291.20733642578125,1.0,0.3009901940822601,0.8401272296905518,0.8401272296905518,1.0,1.0,-1.2338790893554688,0.535304605960846,0.6985744833946228,0.2184910178184509,0.0,0.0,0.5540828108787537,78.36014556884766,46.0,3.283137083053589,-12813.380859375,271.10699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248229980469,308.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.640625,18000.0,0.0,0.0,0.2954658269882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496547818183899,0.5496607422828674,-5.933852207817836e-06,0.0,0.0002998602576553,0.0,0.0,35.59671401977539,0.0,0.0,0.0,0.3872109353542328,4.0,0.0,1.0
386580,293.17138671875,297.1499938964844,293.1499938964844,0.0468804351985454,-1340.4835205078125,304.15252685546875,0.5739285349845886,0.0927285626530647,0.0856420546770095,293.7449035644531,297.1499938964844,293.1499938964844,0.0066343052312731,-493.6988525390625,299.4537048339844,0.4473708570003509,0.050000000745058,0.0497370921075344,293.1988525390625,297.1499938964844,293.1499938964844,0.2763980329036712,-4007.44775390625,304.15631103515625,0.9037965536117554,0.3651255965232849,0.2559588849544525,293.2235717773437,297.1499938964844,293.1499938964844,0.3278485536575317,-6206.36083984375,304.15997314453125,0.950949251651764,0.4169400334358215,0.3962892889976501,293.28875732421875,297.1499938964844,293.1499938964844,0.0091337198391556,-2921.81201171875,301.4569702148437,0.4473708570003509,0.050000000745058,0.2359313368797302,291.2057189941406,291.1499938964844,264.5220031738281,263.29949951171875,280.9391174316406,293.4771423339844,291.2049560546875,1.0,0.2896962463855743,0.8397178649902344,0.8397178649902344,1.0,1.0,-1.2283999919891355,0.5319935083389282,0.6964064240455627,0.2195128500461578,0.0,0.0,0.5466638803482056,69.07367706298828,34.0,-3.823191642761232,-12688.59375,249.5520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8241271972656,308.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18118.693359375,18000.0,0.0,0.0,0.2919701933860779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354580879211426,0.5354639291763306,-5.839001914864639e-06,0.0,0.000296312617138,0.0,0.0,33.91728210449219,0.0,0.0,0.0,0.3821650445461273,4.0,0.0,1.0
386640,293.17138671875,297.1499938964844,293.1499938964844,0.0468804351985454,-1340.4835205078125,304.15252685546875,0.5739285349845886,0.0927285626530647,0.0856420546770095,293.7449035644531,297.1499938964844,293.1499938964844,0.0066343052312731,-493.6988525390625,299.4537048339844,0.4473708570003509,0.050000000745058,0.0497370921075344,293.1988525390625,297.1499938964844,293.1499938964844,0.2763980329036712,-4007.44775390625,304.15631103515625,0.9037965536117554,0.3651255965232849,0.2559588849544525,293.2235717773437,297.1499938964844,293.1499938964844,0.3278485536575317,-6206.36083984375,304.15997314453125,0.950949251651764,0.4169400334358215,0.3962892889976501,293.28875732421875,297.1499938964844,293.1499938964844,0.0091337198391556,-2921.81201171875,301.4569702148437,0.4473708570003509,0.050000000745058,0.2359313368797302,291.2057189941406,291.1499938964844,264.5220031738281,263.29949951171875,280.9391174316406,293.4771423339844,291.2049560546875,1.0,0.2896962463855743,0.8397178649902344,0.8397178649902344,1.0,1.0,-1.2283999919891355,0.5319935083389282,0.6964064240455627,0.2195128500461578,0.0,0.0,0.5466638803482056,69.07367706298828,34.0,-3.823191642761232,-12688.59375,249.5520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8241271972656,308.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18118.693359375,18000.0,0.0,0.0,0.2919701933860779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354580879211426,0.5354639291763306,-5.839001914864639e-06,0.0,0.000296312617138,0.0,0.0,33.91728210449219,0.0,0.0,0.0,0.3821650445461273,4.0,0.0,1.0
386700,293.1700134277344,297.1499938964844,293.1499938964844,0.0467183850705623,-1337.9012451171875,304.15234375,0.5835288166999817,0.0927260071039199,0.0854427963495254,293.7504272460937,297.1499938964844,293.1499938964844,0.0064841355197131,-484.9124755859375,299.3343200683594,0.4576168656349182,0.050000000745058,0.0495430491864681,293.1862487792969,297.1499938964844,293.1499938964844,0.2776581346988678,-4022.85498046875,304.1528625488281,0.9199033975601196,0.3669835925102234,0.2569052875041961,293.2227783203125,297.1499938964844,293.1499938964844,0.3270286917686462,-6194.341796875,304.1596374511719,0.964987814426422,0.4161668717861175,0.3953680694103241,293.2884826660156,297.1499938964844,293.1499938964844,0.009054547175765,-2905.046875,301.4327087402344,0.4576168656349182,0.050000000745058,0.2350109070539474,291.2006225585937,291.1499938964844,264.5500183105469,263.32403564453125,280.95440673828125,293.4656982421875,291.1993408203125,1.0,0.283665269613266,0.8395132422447205,0.8395132422447205,1.0,1.0,-1.2268531322479248,0.5309173464775085,0.6959357261657715,0.2201908528804779,0.0,0.0,0.5437895655632019,64.16433715820312,34.0,-9.987313270568848,-12639.435546875,238.72488403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677673339844,308.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.240234375,18000.0,0.0,0.0,0.2901403903961181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5293934941291809,0.5293992757797241,-5.796923687739763e-06,0.0,0.0002944556181319,0.0,0.0,33.2070198059082,0.0,0.0,0.0,0.3800097703933716,4.0,0.0,1.0
386760,293.1685791015625,297.1499938964844,293.1499938964844,0.046582568436861,-1335.76416015625,304.1521911621094,0.5942522883415222,0.0927526801824569,0.0852652788162231,293.7558288574219,297.1499938964844,293.1499938964844,0.0063364622183144,-476.1404418945313,299.2138061523437,0.4692198634147644,0.050000000745058,0.0493450611829757,293.17291259765625,297.1499938964844,293.1499938964844,0.2793592512607574,-4043.3466796875,304.1492614746094,0.9393654465675354,0.3691419959068298,0.2581577897071838,293.2220153808594,297.1499938964844,293.1499938964844,0.326238065958023,-6182.76171875,304.1593322753906,0.9794741272926332,0.4153949320316314,0.3944431841373443,293.2879638671875,297.1499938964844,293.1499938964844,0.0089767687022686,-2888.519287109375,301.4087829589844,0.4692198634147644,0.050000000745058,0.2340717166662216,291.1942443847656,291.1499938964844,264.57769775390625,263.34832763671875,280.9693908691406,293.4550170898437,291.1929626464844,1.0,0.2774041295051574,0.8393247723579407,0.8393247723579407,1.0,1.0,-1.2256684303283691,0.530022382736206,0.6956460475921631,0.2209083288908004,0.0,0.0,0.5414826273918152,59.15898132324219,25.0,-13.601448059082031,-12598.810546875,227.8534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9044494628906,308.1650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.818359375,18000.0,0.0,0.0,0.2882996201515198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244739651679993,0.5244797468185425,-5.761679858551361e-06,0.0,0.0002925874723587,0.0,0.0,32.63210678100586,0.0,0.0,0.0,0.3782441318035126,4.0,0.0,1.0
386820,293.1655578613281,297.1499938964844,293.1499938964844,0.0464115552604198,-1333.112548828125,304.1517333984375,0.6154356598854065,0.0928966999053955,0.0850338563323021,293.7660827636719,297.1499938964844,293.1499938964844,0.0060561103746294,-459.0621337890625,298.9718933105469,0.487341821193695,0.050000000745058,0.0489983260631561,293.1454467773437,297.1499938964844,293.1499938964844,0.2833887338638305,-4091.186767578125,304.142822265625,0.9765810370445251,0.3741194605827331,0.2611414492130279,293.2189025878906,297.1499938964844,293.1499938964844,0.3184332251548767,-6061.099609375,304.17071533203125,0.9990000128746032,0.4141859412193298,0.386020302772522,293.2864074707031,297.1499938964844,293.1499938964844,0.0088368905708193,-2858.427978515625,301.3631896972656,0.487341821193695,0.050000000745058,0.2324269711971283,291.1838073730469,291.1499938964844,264.6321716308594,263.3960876464844,281.00555419921875,293.4345397949219,291.1838073730469,1.0,0.2651831209659576,0.8389479517936707,0.8389479517936707,1.0,1.0,-1.2164770364761353,0.524944007396698,0.6915330290794373,0.2212917208671569,0.0,0.0,0.5377466678619385,50.313018798828125,28.0,-7.744939804077148,-12490.1220703125,206.28387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9531555175781,308.1778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.189453125,18000.0,0.0,0.0,0.2846873104572296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170078277587891,0.5170135498046875,-5.708771823265124e-06,0.0,0.000288921437459,0.0,0.0,31.773582458496094,0.0,0.0,0.0,0.3755632936954498,4.0,0.0,1.0
386880,293.1655578613281,297.1499938964844,293.1499938964844,0.0464115552604198,-1333.112548828125,304.1517333984375,0.6154356598854065,0.0928966999053955,0.0850338563323021,293.7660827636719,297.1499938964844,293.1499938964844,0.0060561103746294,-459.0621337890625,298.9718933105469,0.487341821193695,0.050000000745058,0.0489983260631561,293.1454467773437,297.1499938964844,293.1499938964844,0.2833887338638305,-4091.186767578125,304.142822265625,0.9765810370445251,0.3741194605827331,0.2611414492130279,293.2189025878906,297.1499938964844,293.1499938964844,0.3184332251548767,-6061.099609375,304.17071533203125,0.9990000128746032,0.4141859412193298,0.386020302772522,293.2864074707031,297.1499938964844,293.1499938964844,0.0088368905708193,-2858.427978515625,301.3631896972656,0.487341821193695,0.050000000745058,0.2324269711971283,291.1838073730469,291.1499938964844,264.6321716308594,263.3960876464844,281.00555419921875,293.4345397949219,291.1838073730469,1.0,0.2651831209659576,0.8389479517936707,0.8389479517936707,1.0,1.0,-1.2164770364761353,0.524944007396698,0.6915330290794373,0.2212917208671569,0.0,0.0,0.5377466678619385,50.313018798828125,28.0,-7.744939804077148,-12490.1220703125,206.28387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9531555175781,308.1778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.189453125,18000.0,0.0,0.0,0.2846873104572296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170078277587891,0.5170135498046875,-5.708771823265124e-06,0.0,0.000288921437459,0.0,0.0,31.773582458496094,0.0,0.0,0.0,0.3755632936954498,4.0,0.0,1.0
386940,293.1625366210937,297.1499938964844,293.1499938964844,0.0462652668356895,-1330.37841796875,304.1513977050781,0.6274991631507874,0.0931155607104301,0.0850533992052078,293.77587890625,297.1499938964844,293.1499938964844,0.0057962858118116,-442.2001647949219,298.7435913085937,0.4973088204860687,0.050000000745058,0.0488193295896053,293.107421875,297.1499938964844,293.1499938964844,0.288903146982193,-4155.6572265625,304.135986328125,0.9979071021080016,0.3819436132907867,0.2660118341445923,293.1922912597656,297.1499938964844,293.1499938964844,0.2957015931606293,-5705.5986328125,304.200927734375,0.9990000128746032,0.4177926480770111,0.3633657693862915,293.2838439941406,297.1499938964844,293.1499938964844,0.0087227262556552,-2830.600830078125,301.3292236328125,0.4973088204860687,0.050000000745058,0.2315778881311416,291.21221923828125,291.1499938964844,264.6854248046875,263.4427490234375,281.0314025878906,293.3724975585937,291.2137451171875,1.0,0.2567181289196014,0.8385710716247559,0.8385710716247559,1.0,1.0,-1.1938899755477903,0.513648509979248,0.6802415251731873,0.2189350426197052,0.0,0.0,0.5277270674705505,45.53681945800781,31.0,23.20032501220703,-12267.0361328125,189.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0054931640625,308.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.072265625,18000.0,0.0,0.0,0.2808540761470794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036977529525757,0.5037033557891846,-5.641970346914604e-06,0.0,0.0002850311866495,0.0,0.0,30.401996612548828,0.0,0.0,0.0,0.3711028099060058,4.0,0.0,1.0
387000,293.1625366210937,297.1499938964844,293.1499938964844,0.0462652668356895,-1330.37841796875,304.1513977050781,0.6274991631507874,0.0931155607104301,0.0850533992052078,293.77587890625,297.1499938964844,293.1499938964844,0.0057962858118116,-442.2001647949219,298.7435913085937,0.4973088204860687,0.050000000745058,0.0488193295896053,293.107421875,297.1499938964844,293.1499938964844,0.288903146982193,-4155.6572265625,304.135986328125,0.9979071021080016,0.3819436132907867,0.2660118341445923,293.1922912597656,297.1499938964844,293.1499938964844,0.2957015931606293,-5705.5986328125,304.200927734375,0.9990000128746032,0.4177926480770111,0.3633657693862915,293.2838439941406,297.1499938964844,293.1499938964844,0.0087227262556552,-2830.600830078125,301.3292236328125,0.4973088204860687,0.050000000745058,0.2315778881311416,291.21221923828125,291.1499938964844,264.6854248046875,263.4427490234375,281.0314025878906,293.3724975585937,291.2137451171875,1.0,0.2567181289196014,0.8385710716247559,0.8385710716247559,1.0,1.0,-1.1938899755477903,0.513648509979248,0.6802415251731873,0.2189350426197052,0.0,0.0,0.5277270674705505,45.53681945800781,31.0,23.20032501220703,-12267.0361328125,189.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0054931640625,308.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.072265625,18000.0,0.0,0.0,0.2808540761470794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036977529525757,0.5037033557891846,-5.641970346914604e-06,0.0,0.0002850311866495,0.0,0.0,30.401996612548828,0.0,0.0,0.0,0.3711028099060058,4.0,0.0,1.0
387060,293.1595153808594,297.1499938964844,293.1499938964844,0.046375960111618,-1332.164306640625,304.1507568359375,0.6343856453895569,0.093410275876522,0.0852120295166969,293.78515625,297.1499938964844,293.1499938964844,0.0055615110322833,-426.9390563964844,298.5047912597656,0.502907931804657,0.050000000745058,0.0487305298447608,293.0614624023437,297.1499938964844,293.1499938964844,0.2807898819446563,-4059.264404296875,304.15447998046875,0.9990000128746032,0.3922931551933288,0.2596742510795593,293.1606140136719,297.1499938964844,293.1499938964844,0.2835524082183838,-5518.86474609375,304.2037658691406,0.9990000128746032,0.4231531023979187,0.3515779078006744,293.2800598144531,297.1499938964844,293.1499938964844,0.0086499461904168,-2814.27685546875,301.2947998046875,0.502907931804657,0.050000000745058,0.2311566621065139,291.2186889648437,291.1499938964844,264.7374572753906,263.4883728027344,281.0452575683594,293.30499267578125,291.2195129394531,1.0,0.2509183585643768,0.8383106589317322,0.8383106589317322,1.0,1.0,-1.1714779138565063,0.5027772188186646,0.6687006950378418,0.2157028913497924,0.0,0.0,0.5181247591972351,43.028568267822266,49.0,13.689552307128906,-12022.6484375,177.0288848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838623046875,308.1819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18133.369140625,18000.0,0.0,0.0,0.2764993607997894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866397678852081,0.4866453111171722,-5.54225835003308e-06,0.0,0.000280611711787,0.0,0.0,28.633934020996094,0.0,0.0,0.0,0.3654057085514068,4.0,0.0,1.0
387120,293.1595153808594,297.1499938964844,293.1499938964844,0.046375960111618,-1332.164306640625,304.1507568359375,0.6343856453895569,0.093410275876522,0.0852120295166969,293.78515625,297.1499938964844,293.1499938964844,0.0055615110322833,-426.9390563964844,298.5047912597656,0.502907931804657,0.050000000745058,0.0487305298447608,293.0614624023437,297.1499938964844,293.1499938964844,0.2807898819446563,-4059.264404296875,304.15447998046875,0.9990000128746032,0.3922931551933288,0.2596742510795593,293.1606140136719,297.1499938964844,293.1499938964844,0.2835524082183838,-5518.86474609375,304.2037658691406,0.9990000128746032,0.4231531023979187,0.3515779078006744,293.2800598144531,297.1499938964844,293.1499938964844,0.0086499461904168,-2814.27685546875,301.2947998046875,0.502907931804657,0.050000000745058,0.2311566621065139,291.2186889648437,291.1499938964844,264.7374572753906,263.4883728027344,281.0452575683594,293.30499267578125,291.2195129394531,1.0,0.2509183585643768,0.8383106589317322,0.8383106589317322,1.0,1.0,-1.1714779138565063,0.5027772188186646,0.6687006950378418,0.2157028913497924,0.0,0.0,0.5181247591972351,43.028568267822266,49.0,13.689552307128906,-12022.6484375,177.0288848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838623046875,308.1819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18133.369140625,18000.0,0.0,0.0,0.2764993607997894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866397678852081,0.4866453111171722,-5.54225835003308e-06,0.0,0.000280611711787,0.0,0.0,28.633934020996094,0.0,0.0,0.0,0.3654057085514068,4.0,0.0,1.0
387180,293.1566162109375,297.1499938964844,293.1499938964844,0.0468077026307582,-1339.6142578125,304.1497497558594,0.6331583857536316,0.0937557369470596,0.0855374857783317,293.7939453125,297.1499938964844,293.1499938964844,0.005350137129426,-413.3558654785156,298.2519836425781,0.5011942982673645,0.050000000745058,0.0487567856907844,293.02392578125,297.1499938964844,293.1499938964844,0.284767746925354,-4106.10595703125,304.14556884765625,0.9990000128746032,0.4022186398506164,0.2622764110565185,293.1434631347656,297.1499938964844,293.1499938964844,0.286543995141983,-5574.0576171875,304.1801452636719,0.9990000128746032,0.4264117479324341,0.3551010191440582,293.2756042480469,297.1499938964844,293.1499938964844,0.0086226351559162,-2811.367431640625,301.25750732421875,0.5011942982673645,0.050000000745058,0.2312812060117721,291.1980895996094,291.1499938964844,264.7882995605469,263.532958984375,281.0486145019531,293.27593994140625,291.1918029785156,1.0,0.2535984814167022,0.8380502462387085,0.8380502462387085,1.0,1.0,-1.1796516180038452,0.5064738392829895,0.6731777787208557,0.2175437062978744,0.0,0.0,0.512202799320221,43.80309677124024,67.0,-40.39226913452149,-11956.7734375,181.06707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1565856933594,308.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.8671875,18000.0,0.0,0.0,0.2718756198883056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724774360656738,0.4724828898906708,-5.452665391203482e-06,0.0,0.0002759191847871,0.0,0.0,27.18377494812012,0.0,0.0,0.0,0.360676646232605,4.0,0.0,1.0
387240,293.1566162109375,297.1499938964844,293.1499938964844,0.0468077026307582,-1339.6142578125,304.1497497558594,0.6331583857536316,0.0937557369470596,0.0855374857783317,293.7939453125,297.1499938964844,293.1499938964844,0.005350137129426,-413.3558654785156,298.2519836425781,0.5011942982673645,0.050000000745058,0.0487567856907844,293.02392578125,297.1499938964844,293.1499938964844,0.284767746925354,-4106.10595703125,304.14556884765625,0.9990000128746032,0.4022186398506164,0.2622764110565185,293.1434631347656,297.1499938964844,293.1499938964844,0.286543995141983,-5574.0576171875,304.1801452636719,0.9990000128746032,0.4264117479324341,0.3551010191440582,293.2756042480469,297.1499938964844,293.1499938964844,0.0086226351559162,-2811.367431640625,301.25750732421875,0.5011942982673645,0.050000000745058,0.2312812060117721,291.1980895996094,291.1499938964844,264.7882995605469,263.532958984375,281.0486145019531,293.27593994140625,291.1918029785156,1.0,0.2535984814167022,0.8380502462387085,0.8380502462387085,1.0,1.0,-1.1796516180038452,0.5064738392829895,0.6731777787208557,0.2175437062978744,0.0,0.0,0.512202799320221,43.80309677124024,67.0,-40.39226913452149,-11956.7734375,181.06707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1565856933594,308.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.8671875,18000.0,0.0,0.0,0.2718756198883056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724774360656738,0.4724828898906708,-5.452665391203482e-06,0.0,0.0002759191847871,0.0,0.0,27.18377494812012,0.0,0.0,0.0,0.360676646232605,4.0,0.0,1.0
387300,293.1554260253906,297.1499938964844,293.1499938964844,0.0471909306943416,-1346.388671875,304.14910888671875,0.629767894744873,0.0939074084162712,0.0857391953468322,293.7981872558594,297.1499938964844,293.1499938964844,0.0052567641250789,-407.6334838867188,298.1132507324219,0.4978961944580078,0.050000000745058,0.0488096103072166,293.0204162597656,297.1499938964844,293.1499938964844,0.2921821773052215,-4194.26708984375,304.1328430175781,0.9990000128746032,0.4045141041278839,0.2674400508403778,293.1446228027344,297.1499938964844,293.1499938964844,0.2936991453170776,-5691.19384765625,304.16162109375,0.9990000128746032,0.4262722730636596,0.3620921671390533,293.2738342285156,297.1499938964844,293.1499938964844,0.0086303921416401,-2817.1337890625,301.232666015625,0.4978961944580078,0.050000000745058,0.2315317690372467,291.163330078125,291.1499938964844,264.81329345703125,263.55487060546875,281.0531311035156,293.2837829589844,291.1556396484375,1.0,0.2576131522655487,0.8379200100898743,0.8379200100898743,1.0,1.0,-1.194841980934143,0.5134819746017456,0.6813600659370422,0.2207013815641403,0.0,0.0,0.5147572755813599,45.34088134765625,67.0,-70.34310913085938,-12032.36328125,188.9716339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.162109375,308.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.564453125,18000.0,0.0,0.0,0.2697966396808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4725997149944305,0.4726051688194275,-5.436096216726583e-06,0.0,0.0002738093025982,0.0,0.0,27.121814727783203,0.0,0.0,0.0,0.3605276942253113,4.0,0.0,1.0
387360,293.1544494628906,297.1499938964844,293.1499938964844,0.0475885197520256,-1353.4359130859375,304.1485595703125,0.624908447265625,0.0940290242433548,0.0859362185001373,293.80242919921875,297.1499938964844,293.1499938964844,0.0051668095402419,-402.1157836914063,297.9713134765625,0.4934101998806,0.050000000745058,0.0488863587379455,293.0277099609375,297.1499938964844,293.1499938964844,0.3025944828987121,-4316.75732421875,304.11700439453125,0.9990000128746032,0.4047361016273498,0.2747704088687897,293.152587890625,297.1499938964844,293.1499938964844,0.3039024472236633,-5855.22314453125,304.1409606933594,0.9990000128746032,0.4247836768627167,0.3720168769359588,293.27276611328125,297.1499938964844,293.1499938964844,0.0086432239040732,-2824.48388671875,301.2052917480469,0.4934101998806,0.050000000745058,0.2318958491086959,291.12481689453125,291.1499938964844,264.8380126953125,263.5765380859375,281.0628356933594,293.31005859375,291.1171264648437,1.0,0.2631952166557312,0.8377290964126587,0.8377290964126587,1.0,1.0,-1.2163138389587402,0.5234187841415405,0.6928949952125549,0.2251418530941009,0.0,0.0,0.5202881693840027,47.570899963378906,70.0,-88.28010559082031,-12175.400390625,200.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12969970703125,308.0440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17935.943359375,18000.0,0.0,0.0,0.2681225538253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782576262950897,0.4782630503177643,-5.4493980314873625e-06,0.0,0.0002721103082876,0.0,0.0,27.59764671325684,0.0,0.0,0.0,0.3621593713760376,4.0,0.0,1.0
387420,293.1532287597656,297.1499938964844,293.1499938964844,0.0481842122972011,-1363.9503173828125,304.1480712890625,0.6158276796340942,0.0941680818796157,0.0862377658486366,293.811279296875,297.1499938964844,293.1499938964844,0.0049828169867396,-390.2450866699219,297.6913757324219,0.4853290021419525,0.050000000745058,0.0490367859601974,293.0574035644531,297.1499938964844,293.1499938964844,0.3138152956962585,-4444.9794921875,304.1109924316406,0.9942914247512816,0.4018103182315826,0.2818631529808044,293.18170166015625,297.1499938964844,293.1499938964844,0.323434054851532,-6162.49658203125,304.1116027832031,0.9990000128746032,0.4188420474529266,0.3907372057437897,293.2731018066406,297.1499938964844,293.1499938964844,0.0086500952020287,-2833.033447265625,301.1484375,0.4853290021419525,0.050000000745058,0.2326094061136245,291.0667419433594,291.1499938964844,264.88653564453125,263.619140625,281.1031494140625,293.38580322265625,291.0646667480469,1.0,0.2720864415168762,0.837347149848938,0.837347149848938,1.0,1.0,-1.248640775680542,0.5383358001708984,0.7103050351142883,0.2320720851421356,0.0,0.0,0.5359228253364563,51.82740783691406,73.0,-63.98818588256836,-12466.3974609375,220.58839416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9373474121094,307.991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.28515625,18000.0,0.0,0.0,0.2664600908756256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016718506813049,0.501677393913269,-5.557880740525434e-06,0.0,0.0002704231301322,0.0,0.0,29.860212326049805,0.0,0.0,0.0,0.3696158528327942,4.0,0.0,1.0
387480,293.1532287597656,297.1499938964844,293.1499938964844,0.0481842122972011,-1363.9503173828125,304.1480712890625,0.6158276796340942,0.0941680818796157,0.0862377658486366,293.811279296875,297.1499938964844,293.1499938964844,0.0049828169867396,-390.2450866699219,297.6913757324219,0.4853290021419525,0.050000000745058,0.0490367859601974,293.0574035644531,297.1499938964844,293.1499938964844,0.3138152956962585,-4444.9794921875,304.1109924316406,0.9942914247512816,0.4018103182315826,0.2818631529808044,293.18170166015625,297.1499938964844,293.1499938964844,0.323434054851532,-6162.49658203125,304.1116027832031,0.9990000128746032,0.4188420474529266,0.3907372057437897,293.2731018066406,297.1499938964844,293.1499938964844,0.0086500952020287,-2833.033447265625,301.1484375,0.4853290021419525,0.050000000745058,0.2326094061136245,291.0667419433594,291.1499938964844,264.88653564453125,263.619140625,281.1031494140625,293.38580322265625,291.0646667480469,1.0,0.2720864415168762,0.837347149848938,0.837347149848938,1.0,1.0,-1.248640775680542,0.5383358001708984,0.7103050351142883,0.2320720851421356,0.0,0.0,0.5359228253364563,51.82740783691406,73.0,-63.98818588256836,-12466.3974609375,220.58839416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9373474121094,307.991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.28515625,18000.0,0.0,0.0,0.2664600908756256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016718506813049,0.501677393913269,-5.557880740525434e-06,0.0,0.0002704231301322,0.0,0.0,29.860212326049805,0.0,0.0,0.0,0.3696158528327942,4.0,0.0,1.0
387540,293.1529541015625,297.1499938964844,293.1499938964844,0.0483550392091274,-1366.6146240234375,304.1484375,0.6021714210510254,0.0941394343972206,0.0864662006497383,293.8210754394531,297.1499938964844,293.1499938964844,0.0047884499654173,-376.4427490234375,297.43682861328125,0.4735903143882751,0.050000000745058,0.0492643490433692,293.065673828125,297.1499938964844,293.1499938964844,0.3140119016170501,-4443.0078125,304.1234130859375,0.97578626871109,0.4024286866188049,0.2816476225852966,293.2099609375,297.1499938964844,293.1499938964844,0.3253406584262848,-6187.11962890625,304.122802734375,0.9840616583824158,0.4122589528560638,0.3923067450523376,293.2752990722656,297.1499938964844,293.1499938964844,0.0086333714425563,-2830.5263671875,301.1008605957031,0.4735903143882751,0.050000000745058,0.2336888462305069,291.0735168457031,291.1499938964844,264.9339599609375,263.6607666015625,281.1539001464844,293.439453125,291.0773620605469,1.0,0.2796418666839599,0.8369652628898621,0.8369652628898621,1.0,1.0,-1.25198495388031,0.5397217869758606,0.7122631669044495,0.2331579476594925,0.0,0.0,0.5463733077049255,57.6469612121582,76.0,6.132861614227295,-12553.1220703125,234.19497680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429443359375,307.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.41796875,18000.0,0.0,0.0,0.2668341100215912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240585207939148,0.5240641832351685,-5.700839665223612e-06,0.0,0.000270802702289,0.0,0.0,32.30895233154297,0.0,0.0,0.0,0.3773032426834106,4.0,0.0,1.0
387600,293.1529541015625,297.1499938964844,293.1499938964844,0.0483550392091274,-1366.6146240234375,304.1484375,0.6021714210510254,0.0941394343972206,0.0864662006497383,293.8210754394531,297.1499938964844,293.1499938964844,0.0047884499654173,-376.4427490234375,297.43682861328125,0.4735903143882751,0.050000000745058,0.0492643490433692,293.065673828125,297.1499938964844,293.1499938964844,0.3140119016170501,-4443.0078125,304.1234130859375,0.97578626871109,0.4024286866188049,0.2816476225852966,293.2099609375,297.1499938964844,293.1499938964844,0.3253406584262848,-6187.11962890625,304.122802734375,0.9840616583824158,0.4122589528560638,0.3923067450523376,293.2752990722656,297.1499938964844,293.1499938964844,0.0086333714425563,-2830.5263671875,301.1008605957031,0.4735903143882751,0.050000000745058,0.2336888462305069,291.0735168457031,291.1499938964844,264.9339599609375,263.6607666015625,281.1539001464844,293.439453125,291.0773620605469,1.0,0.2796418666839599,0.8369652628898621,0.8369652628898621,1.0,1.0,-1.25198495388031,0.5397217869758606,0.7122631669044495,0.2331579476594925,0.0,0.0,0.5463733077049255,57.6469612121582,76.0,6.132861614227295,-12553.1220703125,234.19497680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429443359375,307.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.41796875,18000.0,0.0,0.0,0.2668341100215912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240585207939148,0.5240641832351685,-5.700839665223612e-06,0.0,0.000270802702289,0.0,0.0,32.30895233154297,0.0,0.0,0.0,0.3773032426834106,4.0,0.0,1.0
387660,293.1534118652344,297.1499938964844,293.1499938964844,0.0483016818761825,-1365.4051513671875,304.1490478515625,0.5903323292732239,0.0939760953187942,0.086540438234806,293.8318176269531,297.1499938964844,293.1499938964844,0.0045862416736781,-361.6194763183594,297.1860656738281,0.4617478549480438,0.050000000745058,0.0494722053408622,293.0609741210937,297.1499938964844,293.1499938964844,0.3165008723735809,-4469.1552734375,304.1279602050781,0.9610733389854432,0.4055086076259613,0.2837164998054504,293.21929931640625,297.1499938964844,293.1499938964844,0.3218882083892822,-6127.955078125,304.1373596191406,0.9650039076805116,0.4088280797004699,0.3887375295162201,293.2777099609375,297.1499938964844,293.1499938964844,0.0086004612967371,-2822.977294921875,301.05633544921875,0.4617478549480438,0.050000000745058,0.2346748411655426,291.09832763671875,291.1499938964844,264.9802551269531,263.70147705078125,281.1830749511719,293.4515075683594,291.0990295410156,1.0,0.2859935760498047,0.8362030982971191,0.8362030982971191,1.0,1.0,-1.2519065141677856,0.5395897626876831,0.7123167514801025,0.2331852614879608,0.0,0.0,0.5511978268623352,62.91138458251953,79.0,17.410863876342773,-12524.646484375,245.34315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3591003417969,307.7580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17907.6328125,18000.0,0.0,0.0,0.2682819068431854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347699522972107,0.5347757339477539,-5.786816927866312e-06,0.0,0.0002722720382735,0.0,0.0,33.60642623901367,0.0,0.0,0.0,0.3813303709030151,4.0,0.0,1.0
387720,293.1534118652344,297.1499938964844,293.1499938964844,0.0483016818761825,-1365.4051513671875,304.1490478515625,0.5903323292732239,0.0939760953187942,0.086540438234806,293.8318176269531,297.1499938964844,293.1499938964844,0.0045862416736781,-361.6194763183594,297.1860656738281,0.4617478549480438,0.050000000745058,0.0494722053408622,293.0609741210937,297.1499938964844,293.1499938964844,0.3165008723735809,-4469.1552734375,304.1279602050781,0.9610733389854432,0.4055086076259613,0.2837164998054504,293.21929931640625,297.1499938964844,293.1499938964844,0.3218882083892822,-6127.955078125,304.1373596191406,0.9650039076805116,0.4088280797004699,0.3887375295162201,293.2777099609375,297.1499938964844,293.1499938964844,0.0086004612967371,-2822.977294921875,301.05633544921875,0.4617478549480438,0.050000000745058,0.2346748411655426,291.09832763671875,291.1499938964844,264.9802551269531,263.70147705078125,281.1830749511719,293.4515075683594,291.0990295410156,1.0,0.2859935760498047,0.8362030982971191,0.8362030982971191,1.0,1.0,-1.2519065141677856,0.5395897626876831,0.7123167514801025,0.2331852614879608,0.0,0.0,0.5511978268623352,62.91138458251953,79.0,17.410863876342773,-12524.646484375,245.34315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3591003417969,307.7580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17907.6328125,18000.0,0.0,0.0,0.2682819068431854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347699522972107,0.5347757339477539,-5.786816927866312e-06,0.0,0.0002722720382735,0.0,0.0,33.60642623901367,0.0,0.0,0.0,0.3813303709030151,4.0,0.0,1.0
387780,293.1539306640625,297.1499938964844,293.1499938964844,0.0482725799083709,-1364.8172607421875,304.1494140625,0.5806066989898682,0.0937852039933204,0.0865438580513,293.8428955078125,297.1499938964844,293.1499938964844,0.0043816333636641,-346.58233642578125,296.9215087890625,0.4515805840492248,0.050000000745058,0.0496534891426563,293.05712890625,297.1499938964844,293.1499938964844,0.3196744918823242,-4503.73193359375,304.1300048828125,0.949287176132202,0.4085521697998047,0.2860091924667358,293.2223815917969,297.1499938964844,293.1499938964844,0.3197788894176483,-6093.134765625,304.1449890136719,0.94861900806427,0.406441867351532,0.3864977657794952,293.27978515625,297.1499938964844,293.1499938964844,0.0085709253326058,-2817.606689453125,301.0077209472656,0.4515805840492248,0.050000000745058,0.2355347871780395,291.1048583984375,291.1499938964844,265.02545166015625,263.74127197265625,281.2050170898437,293.4546203613281,291.1056213378906,1.0,0.2915717661380768,0.8354409337043762,0.8354409337043762,1.0,1.0,-1.2532237768173218,0.5401278734207153,0.7130959033966064,0.2334385365247726,0.0,0.0,0.5567930936813354,67.52094268798828,82.0,12.72771453857422,-12515.8046875,255.665756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,307.6268005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.197265625,18000.0,0.0,0.0,0.2703714668750763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452010631561279,0.5452069640159607,-5.855808922206052e-06,0.0,0.0002743926597759,0.0,0.0,34.826019287109375,0.0,0.0,0.0,0.3850536644458771,4.0,0.0,1.0
387840,293.1539306640625,297.1499938964844,293.1499938964844,0.0482725799083709,-1364.8172607421875,304.1494140625,0.5806066989898682,0.0937852039933204,0.0865438580513,293.8428955078125,297.1499938964844,293.1499938964844,0.0043816333636641,-346.58233642578125,296.9215087890625,0.4515805840492248,0.050000000745058,0.0496534891426563,293.05712890625,297.1499938964844,293.1499938964844,0.3196744918823242,-4503.73193359375,304.1300048828125,0.949287176132202,0.4085521697998047,0.2860091924667358,293.2223815917969,297.1499938964844,293.1499938964844,0.3197788894176483,-6093.134765625,304.1449890136719,0.94861900806427,0.406441867351532,0.3864977657794952,293.27978515625,297.1499938964844,293.1499938964844,0.0085709253326058,-2817.606689453125,301.0077209472656,0.4515805840492248,0.050000000745058,0.2355347871780395,291.1048583984375,291.1499938964844,265.02545166015625,263.74127197265625,281.2050170898437,293.4546203613281,291.1056213378906,1.0,0.2915717661380768,0.8354409337043762,0.8354409337043762,1.0,1.0,-1.2532237768173218,0.5401278734207153,0.7130959033966064,0.2334385365247726,0.0,0.0,0.5567930936813354,67.52094268798828,82.0,12.72771453857422,-12515.8046875,255.665756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,307.6268005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.197265625,18000.0,0.0,0.0,0.2703714668750763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452010631561279,0.5452069640159607,-5.855808922206052e-06,0.0,0.0002743926597759,0.0,0.0,34.826019287109375,0.0,0.0,0.0,0.3850536644458771,4.0,0.0,1.0
387900,293.1541748046875,297.1499938964844,293.1499938964844,0.0482464805245399,-1364.3297119140625,304.1495666503906,0.5763000845909119,0.0936872288584709,0.0865365117788314,293.8485107421875,297.1499938964844,293.1499938964844,0.0042788935825228,-338.9297790527344,296.7879638671875,0.447332501411438,0.050000000745058,0.049737598747015,293.055908203125,297.1499938964844,293.1499938964844,0.3211348950862884,-4519.59423828125,304.1309814453125,0.9440469741821288,0.409964919090271,0.2870766818523407,293.22296142578125,297.1499938964844,293.1499938964844,0.3188436925411224,-6077.98974609375,304.1475830078125,0.9411749243736268,0.4054092466831207,0.3855704069137573,293.2807006835937,297.1499938964844,293.1499938964844,0.0085544744506478,-2814.442626953125,300.9835510253906,0.447332501411438,0.050000000745058,0.2359337508678436,291.1086120605469,291.1499938964844,265.04766845703125,263.7608337402344,281.2152404785156,293.4554748535156,291.1093139648437,1.0,0.2941348254680633,0.8350598216056824,0.8350598216056824,1.0,1.0,-1.2539629936218262,0.5404391288757324,0.7135239243507385,0.2335675507783889,0.0,0.0,0.5591745376586914,69.66101837158203,82.0,11.721281051635742,-12513.4423828125,260.5148010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,307.57049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.947265625,18000.0,0.0,0.0,0.2715972065925598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499521493911743,0.5499580502510071,-5.888638042961247e-06,0.0,0.0002756366448011,0.0,0.0,35.39710998535156,0.0,0.0,0.0,0.3867648839950561,4.0,0.0,1.0
387960,293.1544189453125,297.1499938964844,293.1499938964844,0.048216663300991,-1363.785400390625,304.1496887207031,0.5722842812538147,0.0935865640640258,0.0865240320563316,293.85418701171875,297.1499938964844,293.1499938964844,0.0041751167736947,-331.14263916015625,296.6532592773437,0.4435105323791504,0.050000000745058,0.0498183257877826,293.0550842285156,297.1499938964844,293.1499938964844,0.32253298163414,-4534.76953125,304.13189697265625,0.9391664266586304,0.4113189280033111,0.2880968749523163,293.2232360839844,297.1499938964844,293.1499938964844,0.3179522156715393,-6063.72119140625,304.1496276855469,0.9341751337051392,0.4044324159622192,0.3847071230411529,293.2815856933594,297.1499938964844,293.1499938964844,0.0085371956229209,-2811.08544921875,300.95928955078125,0.4435105323791504,0.050000000745058,0.2363166809082031,291.11212158203125,291.1499938964844,265.069580078125,263.7801818847656,281.2250671386719,293.45623779296875,291.11279296875,1.0,0.2965737283229828,0.8348132371902466,0.8348132371902466,1.0,1.0,-1.2546929121017456,0.5407587289810181,0.7139341831207275,0.2336973249912262,0.0,0.0,0.5613484382629395,71.71514129638672,85.0,10.861992835998535,-12511.9482421875,265.18231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181823730469,307.5207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17923.181640625,18000.0,0.0,0.0,0.2729031443595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542978644371033,0.554303765296936,-5.919142950006062e-06,0.0,0.0002769620041362,0.0,0.0,35.92671585083008,0.0,0.0,0.0,0.3883423209190368,4.0,0.0,1.0
