time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1549072265625,297.1499938964844,293.1499938964844,0.048137504607439,-1362.3721923828125,304.1499328613281,0.5649572014808655,0.093372955918312,0.0864816606044769,293.86553955078125,297.1499938964844,293.1499938964844,0.0039657289162278,-315.2532043457031,296.38116455078125,0.4368864595890045,0.050000000745058,0.0499715507030487,293.0542297363281,297.1499938964844,293.1499938964844,0.3251498639583587,-4563.1318359375,304.1335754394531,0.9303531646728516,0.4138967096805572,0.2900257706642151,293.2232666015625,297.1499938964844,293.1499938964844,0.3162035644054413,-6036.119140625,304.1526184082031,0.921444535255432,0.4025670289993286,0.3830847442150116,293.2832946777344,297.1499938964844,293.1499938964844,0.0085001848638057,-2803.685546875,300.91064453125,0.4368864595890045,0.050000000745058,0.2370435297489166,291.1194763183594,291.1499938964844,265.1126708984375,263.8182067871094,281.2442932128906,293.4579467773437,291.1202697753906,1.0,0.3011398315429687,0.8343200087547302,0.8343200087547302,1.0,1.0,-1.2560664415359497,0.5413642525672913,0.7147021889686584,0.2339248359203338,0.0,0.0,0.5649368762969971,75.61360931396484,88.0,10.924402236938477,-12512.046875,274.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684326171875,307.443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.056640625,18000.0,0.0,0.0,0.2756470441818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617661476135254,0.5617721080780029,-5.972846338408999e-06,0.0,0.000279746716842,0.0,0.0,36.85433578491211,0.0,0.0,0.0,0.3910719454288482,4.0,0.0,1.0
388080,293.1549072265625,297.1499938964844,293.1499938964844,0.048137504607439,-1362.3721923828125,304.1499328613281,0.5649572014808655,0.093372955918312,0.0864816606044769,293.86553955078125,297.1499938964844,293.1499938964844,0.0039657289162278,-315.2532043457031,296.38116455078125,0.4368864595890045,0.050000000745058,0.0499715507030487,293.0542297363281,297.1499938964844,293.1499938964844,0.3251498639583587,-4563.1318359375,304.1335754394531,0.9303531646728516,0.4138967096805572,0.2900257706642151,293.2232666015625,297.1499938964844,293.1499938964844,0.3162035644054413,-6036.119140625,304.1526184082031,0.921444535255432,0.4025670289993286,0.3830847442150116,293.2832946777344,297.1499938964844,293.1499938964844,0.0085001848638057,-2803.685546875,300.91064453125,0.4368864595890045,0.050000000745058,0.2370435297489166,291.1194763183594,291.1499938964844,265.1126708984375,263.8182067871094,281.2442932128906,293.4579467773437,291.1202697753906,1.0,0.3011398315429687,0.8343200087547302,0.8343200087547302,1.0,1.0,-1.2560664415359497,0.5413642525672913,0.7147021889686584,0.2339248359203338,0.0,0.0,0.5649368762969971,75.61360931396484,88.0,10.924402236938477,-12512.046875,274.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684326171875,307.443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.056640625,18000.0,0.0,0.0,0.2756470441818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617661476135254,0.5617721080780029,-5.972846338408999e-06,0.0,0.000279746716842,0.0,0.0,36.85433578491211,0.0,0.0,0.0,0.3910719454288482,4.0,0.0,1.0
388140,293.15545654296875,297.1499938964844,293.1499938964844,0.0480253063142299,-1360.4000244140625,304.150146484375,0.5583542585372925,0.0931372791528701,0.0864129513502121,293.876953125,297.1499938964844,293.1499938964844,0.0037538192700594,-298.9476318359375,296.106201171875,0.4313048422336578,0.050000000745058,0.0501164309680461,293.0536499023437,297.1499938964844,293.1499938964844,0.3276346325874328,-4590.0654296875,304.1348876953125,0.9226950407028198,0.4164431989192962,0.2919037938117981,293.2234191894531,297.1499938964844,293.1499938964844,0.3143727481365204,-6007.57080078125,304.15478515625,0.9103149771690368,0.4006792902946472,0.3814655840396881,293.2849426269531,297.1499938964844,293.1499938964844,0.0084599535912275,-2795.316650390625,300.86199951171875,0.4313048422336578,0.050000000745058,0.2377307713031768,291.128173828125,291.1499938964844,265.1546936035156,263.8554077148437,281.2636413574219,293.4604797363281,291.12908935546875,1.0,0.3053765296936035,0.8338267803192139,0.8338267803192139,1.0,1.0,-1.2572935819625854,0.541904091835022,0.7153894305229187,0.2341133952140808,0.0,0.0,0.5672696828842163,79.2984390258789,91.0,12.178583145141602,-12512.9677734375,282.4217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679077148437,307.39324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.69140625,18000.0,0.0,0.0,0.2783958315849304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671077966690063,0.5671138167381287,-6.013661277393112e-06,0.0,0.0002825363771989,0.0,0.0,37.53881072998047,0.0,0.0,0.0,0.3930557668209076,4.0,0.0,1.0
388200,293.15545654296875,297.1499938964844,293.1499938964844,0.0480253063142299,-1360.4000244140625,304.150146484375,0.5583542585372925,0.0931372791528701,0.0864129513502121,293.876953125,297.1499938964844,293.1499938964844,0.0037538192700594,-298.9476318359375,296.106201171875,0.4313048422336578,0.050000000745058,0.0501164309680461,293.0536499023437,297.1499938964844,293.1499938964844,0.3276346325874328,-4590.0654296875,304.1348876953125,0.9226950407028198,0.4164431989192962,0.2919037938117981,293.2234191894531,297.1499938964844,293.1499938964844,0.3143727481365204,-6007.57080078125,304.15478515625,0.9103149771690368,0.4006792902946472,0.3814655840396881,293.2849426269531,297.1499938964844,293.1499938964844,0.0084599535912275,-2795.316650390625,300.86199951171875,0.4313048422336578,0.050000000745058,0.2377307713031768,291.128173828125,291.1499938964844,265.1546936035156,263.8554077148437,281.2636413574219,293.4604797363281,291.12908935546875,1.0,0.3053765296936035,0.8338267803192139,0.8338267803192139,1.0,1.0,-1.2572935819625854,0.541904091835022,0.7153894305229187,0.2341133952140808,0.0,0.0,0.5672696828842163,79.2984390258789,91.0,12.178583145141602,-12512.9677734375,282.4217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679077148437,307.39324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.69140625,18000.0,0.0,0.0,0.2783958315849304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671077966690063,0.5671138167381287,-6.013661277393112e-06,0.0,0.0002825363771989,0.0,0.0,37.53881072998047,0.0,0.0,0.0,0.3930557668209076,4.0,0.0,1.0
388260,293.15606689453125,297.1499938964844,293.1499938964844,0.0478806085884571,-1357.883544921875,304.1503295898437,0.552297055721283,0.0928752496838569,0.0863156542181968,293.88836669921875,297.1499938964844,293.1499938964844,0.0035396176390349,-282.2742614746094,295.82818603515625,0.4265013039112091,0.050000000745058,0.050255212932825,293.0536193847656,297.1499938964844,293.1499938964844,0.3300026357173919,-4615.72509765625,304.135986328125,0.9159865379333496,0.4188926517963409,0.293728619813919,293.2236328125,297.1499938964844,293.1499938964844,0.3124565184116363,-5977.9208984375,304.1563720703125,0.9008366465568542,0.3987786471843719,0.3798178732395172,293.2865295410156,297.1499938964844,293.1499938964844,0.0084172217175364,-2786.1904296875,300.8131408691406,0.4265013039112091,0.050000000745058,0.238389104604721,291.1378479003906,291.1499938964844,265.1957397460937,263.89178466796875,281.28326416015625,293.4638977050781,291.1388244628906,1.0,0.3093573451042175,0.8333202004432678,0.8333202004432678,1.0,1.0,-1.2583461999893188,0.542359471321106,0.7159867882728577,0.2342703193426132,0.0,0.0,0.5682480931282043,82.82666778564453,94.0,13.28347396850586,-12512.265625,290.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6152648925781,307.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.263671875,18000.0,0.0,0.0,0.2809712886810303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699781775474548,0.5699841976165771,-6.038354968040949e-06,0.0,0.0002851501340046,0.0,0.0,37.92396926879883,0.0,0.0,0.0,0.3941543102264404,4.0,0.0,1.0
388320,293.15606689453125,297.1499938964844,293.1499938964844,0.0478806085884571,-1357.883544921875,304.1503295898437,0.552297055721283,0.0928752496838569,0.0863156542181968,293.88836669921875,297.1499938964844,293.1499938964844,0.0035396176390349,-282.2742614746094,295.82818603515625,0.4265013039112091,0.050000000745058,0.050255212932825,293.0536193847656,297.1499938964844,293.1499938964844,0.3300026357173919,-4615.72509765625,304.135986328125,0.9159865379333496,0.4188926517963409,0.293728619813919,293.2236328125,297.1499938964844,293.1499938964844,0.3124565184116363,-5977.9208984375,304.1563720703125,0.9008366465568542,0.3987786471843719,0.3798178732395172,293.2865295410156,297.1499938964844,293.1499938964844,0.0084172217175364,-2786.1904296875,300.8131408691406,0.4265013039112091,0.050000000745058,0.238389104604721,291.1378479003906,291.1499938964844,265.1957397460937,263.89178466796875,281.28326416015625,293.4638977050781,291.1388244628906,1.0,0.3093573451042175,0.8333202004432678,0.8333202004432678,1.0,1.0,-1.2583461999893188,0.542359471321106,0.7159867882728577,0.2342703193426132,0.0,0.0,0.5682480931282043,82.82666778564453,94.0,13.28347396850586,-12512.265625,290.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6152648925781,307.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.263671875,18000.0,0.0,0.0,0.2809712886810303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699781775474548,0.5699841976165771,-6.038354968040949e-06,0.0,0.0002851501340046,0.0,0.0,37.92396926879883,0.0,0.0,0.0,0.3941543102264404,4.0,0.0,1.0
388380,293.15673828125,297.1499938964844,293.1499938964844,0.0477059409022331,-1354.87353515625,304.1505126953125,0.5466605424880981,0.0925838053226471,0.086188368499279,293.8998107910156,297.1499938964844,293.1499938964844,0.0033230716362595,-265.2637939453125,295.5468139648437,0.4222908020019531,0.050000000745058,0.0503896102309227,293.0543212890625,297.1499938964844,293.1499938964844,0.3322125673294067,-4639.626953125,304.136962890625,0.9100226163864136,0.4211897850036621,0.2954511046409607,293.2237854003906,297.1499938964844,293.1499938964844,0.3105107247829437,-5947.97265625,304.157470703125,0.8923487663269043,0.3968842029571533,0.3781692087650299,293.2881774902344,297.1499938964844,293.1499938964844,0.0083726467564702,-2776.526611328125,300.7638244628906,0.4222908020019531,0.050000000745058,0.2390266060829162,291.1477355957031,291.1499938964844,265.2357482910156,263.9273681640625,281.3031005859375,293.46795654296875,291.1487121582031,1.0,0.3131372928619385,0.8328136205673218,0.8328136205673218,1.0,1.0,-1.2592086791992188,0.542719304561615,0.7164893746376038,0.2344071716070175,0.0,0.0,0.5678797364234924,86.24163055419922,97.0,13.618120193481444,-12508.2353515625,298.0732727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60699462890625,307.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.2832217514514923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570277750492096,0.570283830165863,-6.045477675797883e-06,0.0,0.0002874340862035,0.0,0.0,37.98780059814453,0.0,0.0,0.0,0.3943195641040802,4.0,0.0,1.0
388440,293.15673828125,297.1499938964844,293.1499938964844,0.0477059409022331,-1354.87353515625,304.1505126953125,0.5466605424880981,0.0925838053226471,0.086188368499279,293.8998107910156,297.1499938964844,293.1499938964844,0.0033230716362595,-265.2637939453125,295.5468139648437,0.4222908020019531,0.050000000745058,0.0503896102309227,293.0543212890625,297.1499938964844,293.1499938964844,0.3322125673294067,-4639.626953125,304.136962890625,0.9100226163864136,0.4211897850036621,0.2954511046409607,293.2237854003906,297.1499938964844,293.1499938964844,0.3105107247829437,-5947.97265625,304.157470703125,0.8923487663269043,0.3968842029571533,0.3781692087650299,293.2881774902344,297.1499938964844,293.1499938964844,0.0083726467564702,-2776.526611328125,300.7638244628906,0.4222908020019531,0.050000000745058,0.2390266060829162,291.1477355957031,291.1499938964844,265.2357482910156,263.9273681640625,281.3031005859375,293.46795654296875,291.1487121582031,1.0,0.3131372928619385,0.8328136205673218,0.8328136205673218,1.0,1.0,-1.2592086791992188,0.542719304561615,0.7164893746376038,0.2344071716070175,0.0,0.0,0.5678797364234924,86.24163055419922,97.0,13.618120193481444,-12508.2353515625,298.0732727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60699462890625,307.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.2832217514514923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570277750492096,0.570283830165863,-6.045477675797883e-06,0.0,0.0002874340862035,0.0,0.0,37.98780059814453,0.0,0.0,0.0,0.3943195641040802,4.0,0.0,1.0
388500,293.1571044921875,297.1499938964844,293.1499938964844,0.0476083718240261,-1353.2030029296875,304.1506042480469,0.5439731478691101,0.0924264416098594,0.0861131772398948,293.905517578125,297.1499938964844,293.1499938964844,0.0032138393726199,-256.63677978515625,295.4046936035156,0.4203660786151886,0.050000000745058,0.0504555292427539,293.05499267578125,297.1499938964844,293.1499938964844,0.3332566618919372,-4650.9033203125,304.1374206542969,0.9072837829589844,0.4222726225852966,0.2962673902511596,293.22381591796875,297.1499938964844,293.1499938964844,0.3095373511314392,-5933.03662109375,304.15789794921875,0.8883247971534729,0.3959399461746216,0.3773463666439056,293.2890014648437,297.1499938964844,293.1499938964844,0.0083498442545533,-2771.555908203125,300.7389221191406,0.4203660786151886,0.050000000745058,0.2393393069505691,291.1525573730469,291.1499938964844,265.2554016113281,263.94488525390625,281.3131103515625,293.47021484375,291.1534729003906,1.0,0.3149645626544952,0.8325603604316711,0.8325603604316711,1.0,1.0,-1.2595651149749756,0.5428603887557983,0.7167046666145325,0.2344715893268585,0.0,0.0,0.5672205686569214,87.916015625,97.0,13.433734893798828,-12504.6025390625,301.8104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6180114746094,307.3704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.359375,18000.0,0.0,0.0,0.2841876447200775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694926977157593,0.5694987773895264,-6.042480890755542e-06,0.0,0.0002884143323171,0.0,0.0,37.90152740478516,0.0,0.0,0.0,0.394060879945755,4.0,0.0,1.0
388560,293.1575012207031,297.1499938964844,293.1499938964844,0.0475046448409557,-1351.4345703125,304.1506652832031,0.5413619875907898,0.0922613069415092,0.0860303416848182,293.9112243652344,297.1499938964844,293.1499938964844,0.0031039346940815,-247.93161010742188,295.2615966796875,0.4185436069965362,0.050000000745058,0.0505207628011703,293.05584716796875,297.1499938964844,293.1499938964844,0.3342604041099548,-4661.7333984375,304.13787841796875,0.904693841934204,0.4233082830905914,0.2970512807369232,293.223876953125,297.1499938964844,293.1499938964844,0.3085678815841675,-5918.18408203125,304.158203125,0.8844327926635742,0.3949974775314331,0.3765245676040649,293.2898254394531,297.1499938964844,293.1499938964844,0.0083267819136381,-2766.5224609375,300.7138061523437,0.4185436069965362,0.050000000745058,0.2396487444639206,291.1571655273437,291.1499938964844,265.2747802734375,263.9621887207031,281.3232421875,293.4725952148437,291.1580505371094,1.0,0.3167559504508972,0.8323078751564026,0.8323078751564026,1.0,1.0,-1.259869933128357,0.5429741740226746,0.7168958187103271,0.2345353066921234,0.0,0.0,0.566274106502533,89.57259368896484,100.0,13.026654243469238,-12499.759765625,305.4897766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6379699707031,307.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.564453125,18000.0,0.0,0.0,0.2850323319435119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681312680244446,0.5681372880935669,-6.035385922587011e-06,0.0,0.0002892715856432,0.0,0.0,37.74241638183594,0.0,0.0,0.0,0.3935914933681488,4.0,0.0,1.0
388620,293.1582946777344,297.1499938964844,293.1499938964844,0.0472809039056301,-1347.6431884765625,304.1508178710937,0.5363441109657288,0.0919082090258598,0.0858425721526146,293.922607421875,297.1499938964844,293.1499938964844,0.0028820990119129,-230.30126953125,294.97216796875,0.4151604771614074,0.050000000745058,0.0506496019661426,293.05816650390625,297.1499938964844,293.1499938964844,0.3361459970474243,-4682.0498046875,304.1387939453125,0.8998718857765198,0.4252269268035888,0.298515260219574,293.2239074707031,297.1499938964844,293.1499938964844,0.3066498637199402,-5888.85693359375,304.1586608886719,0.8770079612731934,0.3931171000003814,0.3748838901519775,293.2915344238281,297.1499938964844,293.1499938964844,0.008280100300908,-2756.34423828125,300.66290283203125,0.4151604771614074,0.050000000745058,0.240259900689125,291.16552734375,291.1499938964844,265.3128662109375,263.9962463378906,281.3437805175781,293.477783203125,291.166259765625,1.0,0.3202444612979889,0.8318029046058655,0.8318029046058655,1.0,1.0,-1.260320782661438,0.5431153178215027,0.7172055244445801,0.234666034579277,0.0,0.0,0.5636268258094788,92.84315490722656,103.0,11.637840270996094,-12486.1962890625,312.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7010803222656,307.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6171875,18000.0,0.0,0.0,0.2863295972347259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5638720393180847,0.5638779997825623,-6.010200650052866e-06,0.0,0.0002905881265178,0.0,0.0,37.231971740722656,0.0,0.0,0.0,0.3920922875404358,4.0,0.0,1.0
388680,293.1582946777344,297.1499938964844,293.1499938964844,0.0472809039056301,-1347.6431884765625,304.1508178710937,0.5363441109657288,0.0919082090258598,0.0858425721526146,293.922607421875,297.1499938964844,293.1499938964844,0.0028820990119129,-230.30126953125,294.97216796875,0.4151604771614074,0.050000000745058,0.0506496019661426,293.05816650390625,297.1499938964844,293.1499938964844,0.3361459970474243,-4682.0498046875,304.1387939453125,0.8998718857765198,0.4252269268035888,0.298515260219574,293.2239074707031,297.1499938964844,293.1499938964844,0.3066498637199402,-5888.85693359375,304.1586608886719,0.8770079612731934,0.3931171000003814,0.3748838901519775,293.2915344238281,297.1499938964844,293.1499938964844,0.008280100300908,-2756.34423828125,300.66290283203125,0.4151604771614074,0.050000000745058,0.240259900689125,291.16552734375,291.1499938964844,265.3128662109375,263.9962463378906,281.3437805175781,293.477783203125,291.166259765625,1.0,0.3202444612979889,0.8318029046058655,0.8318029046058655,1.0,1.0,-1.260320782661438,0.5431153178215027,0.7172055244445801,0.234666034579277,0.0,0.0,0.5636268258094788,92.84315490722656,103.0,11.637840270996094,-12486.1962890625,312.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7010803222656,307.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6171875,18000.0,0.0,0.0,0.2863295972347259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5638720393180847,0.5638779997825623,-6.010200650052866e-06,0.0,0.0002905881265178,0.0,0.0,37.231971740722656,0.0,0.0,0.0,0.3920922875404358,4.0,0.0,1.0
388740,293.1591796875,297.1499938964844,293.1499938964844,0.0470354445278644,-1343.516357421875,304.1509704589844,0.5315611958503723,0.0915208682417869,0.0856235921382904,293.9339599609375,297.1499938964844,293.1499938964844,0.0026572300121188,-212.37413024902344,294.6781921386719,0.412065178155899,0.050000000745058,0.0507767833769321,293.0613098144531,297.1499938964844,293.1499938964844,0.3378561735153198,-4700.4326171875,304.1396789550781,0.8952534794807434,0.4269158542156219,0.2998237609863281,293.22393798828125,297.1499938964844,293.1499938964844,0.3047703206539154,-5860.17626953125,304.1589050292969,0.8700143098831177,0.3912415206432342,0.3732463717460632,293.2933044433594,297.1499938964844,293.1499938964844,0.0082328803837299,-2746.092529296875,300.6108703613281,0.412065178155899,0.050000000745058,0.2408631891012191,291.17242431640625,291.1499938964844,265.3500061035156,264.02960205078125,281.3648681640625,293.4835205078125,291.17303466796875,1.0,0.3236223757266998,0.8312979936599731,0.8312979936599731,1.0,1.0,-1.260540008544922,0.543128490447998,0.7174115180969238,0.2348075658082962,0.0,0.0,0.5601489543914795,96.07000732421876,106.0,9.70116138458252,-12467.1025390625,319.7093811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78924560546875,307.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.763671875,18000.0,0.0,0.0,0.287069171667099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578990578651428,0.5579050183296204,-5.972741746518295e-06,0.0,0.0002913387434091,0.0,0.0,36.512351989746094,0.0,0.0,0.0,0.3899721205234527,4.0,0.0,1.0
388800,293.1591796875,297.1499938964844,293.1499938964844,0.0470354445278644,-1343.516357421875,304.1509704589844,0.5315611958503723,0.0915208682417869,0.0856235921382904,293.9339599609375,297.1499938964844,293.1499938964844,0.0026572300121188,-212.37413024902344,294.6781921386719,0.412065178155899,0.050000000745058,0.0507767833769321,293.0613098144531,297.1499938964844,293.1499938964844,0.3378561735153198,-4700.4326171875,304.1396789550781,0.8952534794807434,0.4269158542156219,0.2998237609863281,293.22393798828125,297.1499938964844,293.1499938964844,0.3047703206539154,-5860.17626953125,304.1589050292969,0.8700143098831177,0.3912415206432342,0.3732463717460632,293.2933044433594,297.1499938964844,293.1499938964844,0.0082328803837299,-2746.092529296875,300.6108703613281,0.412065178155899,0.050000000745058,0.2408631891012191,291.17242431640625,291.1499938964844,265.3500061035156,264.02960205078125,281.3648681640625,293.4835205078125,291.17303466796875,1.0,0.3236223757266998,0.8312979936599731,0.8312979936599731,1.0,1.0,-1.260540008544922,0.543128490447998,0.7174115180969238,0.2348075658082962,0.0,0.0,0.5601489543914795,96.07000732421876,106.0,9.70116138458252,-12467.1025390625,319.7093811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78924560546875,307.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.763671875,18000.0,0.0,0.0,0.287069171667099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578990578651428,0.5579050183296204,-5.972741746518295e-06,0.0,0.0002913387434091,0.0,0.0,36.512351989746094,0.0,0.0,0.0,0.3899721205234527,4.0,0.0,1.0
388860,293.15496826171875,297.1499938964844,293.1499938964844,0.0474791266024112,-1350.8607177734375,304.1498718261719,0.5290601849555969,0.0921499356627464,0.0861154273152351,293.9393310546875,297.1499938964844,293.1499938964844,0.0024433478247374,-195.3111114501953,294.3941650390625,0.4093661904335022,0.050000000745058,0.0508951097726821,293.06072998046875,297.1499938964844,293.1499938964844,0.340136855840683,-4725.484375,304.1392822265625,0.8916268944740295,0.4292937219142914,0.3014870882034302,293.2188720703125,297.1499938964844,293.1499938964844,0.3037282228469848,-5844.8291015625,304.1576232910156,0.8643103837966919,0.390403002500534,0.3723751306533813,293.2890319824219,297.1499938964844,293.1499938964844,0.0082098199054598,-2741.546142578125,300.5738525390625,0.4093661904335022,0.050000000745058,0.241424486041069,291.1752014160156,291.1499938964844,265.3866577148437,264.06268310546875,281.38507080078125,293.4892883300781,291.17510986328125,1.0,0.3269810676574707,0.8307991623878479,0.8307991623878479,1.0,1.0,-1.2628960609436035,0.5440959334373474,0.7188001275062561,0.2355207055807113,0.0,0.0,0.5565096735954285,99.10565185546876,109.0,3.3831493854522705,-12456.6728515625,327.2568664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8925170898437,307.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.875,18000.0,0.0,0.0,0.2872752249240875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551016628742218,0.5510225296020508,-5.9276130741636734e-06,0.0,0.0002915478253271,0.0,0.0,35.68375015258789,0.0,0.0,0.0,0.3875257968902588,4.0,0.0,1.0
388920,293.15496826171875,297.1499938964844,293.1499938964844,0.0474791266024112,-1350.8607177734375,304.1498718261719,0.5290601849555969,0.0921499356627464,0.0861154273152351,293.9393310546875,297.1499938964844,293.1499938964844,0.0024433478247374,-195.3111114501953,294.3941650390625,0.4093661904335022,0.050000000745058,0.0508951097726821,293.06072998046875,297.1499938964844,293.1499938964844,0.340136855840683,-4725.484375,304.1392822265625,0.8916268944740295,0.4292937219142914,0.3014870882034302,293.2188720703125,297.1499938964844,293.1499938964844,0.3037282228469848,-5844.8291015625,304.1576232910156,0.8643103837966919,0.390403002500534,0.3723751306533813,293.2890319824219,297.1499938964844,293.1499938964844,0.0082098199054598,-2741.546142578125,300.5738525390625,0.4093661904335022,0.050000000745058,0.241424486041069,291.1752014160156,291.1499938964844,265.3866577148437,264.06268310546875,281.38507080078125,293.4892883300781,291.17510986328125,1.0,0.3269810676574707,0.8307991623878479,0.8307991623878479,1.0,1.0,-1.2628960609436035,0.5440959334373474,0.7188001275062561,0.2355207055807113,0.0,0.0,0.5565096735954285,99.10565185546876,109.0,3.3831493854522705,-12456.6728515625,327.2568664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8925170898437,307.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.875,18000.0,0.0,0.0,0.2872752249240875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551016628742218,0.5510225296020508,-5.9276130741636734e-06,0.0,0.0002915478253271,0.0,0.0,35.68375015258789,0.0,0.0,0.0,0.3875257968902588,4.0,0.0,1.0
388980,293.1537170410156,297.1499938964844,293.1499938964844,0.0477704145014286,-1355.66064453125,304.1494445800781,0.526179313659668,0.0922833532094955,0.0864321589469909,293.9466247558594,297.1499938964844,293.1499938964844,0.0022214201744645,-177.58673095703125,294.101806640625,0.4067396223545074,0.050000000745058,0.051016729325056,293.06414794921875,297.1499938964844,293.1499938964844,0.3419798612594604,-4745.427734375,304.1398010253906,0.8876726627349854,0.4308639466762543,0.3027760982513428,293.2166442871094,297.1499938964844,293.1499938964844,0.3026086390018463,-5828.04931640625,304.156982421875,0.8586287498474121,0.3891117870807647,0.3713602125644684,293.2868347167969,297.1499938964844,293.1499938964844,0.0081791710108518,-2735.40234375,300.5322265625,0.4067396223545074,0.050000000745058,0.24200139939785,291.17633056640625,291.1499938964844,265.42333984375,264.0959777832031,281.4103088378906,293.5018005371094,291.1766357421875,1.0,0.3302933871746063,0.8303003907203674,0.8303003907203674,1.0,1.0,-1.264444351196289,0.5446555018424988,0.7197889089584351,0.2361596673727035,0.0,0.0,0.5529682040214539,102.21598052978516,112.0,3.0629994869232178,-12444.1455078125,334.63092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,307.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.076171875,18000.0,0.0,0.0,0.2870208024978637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446050763130188,0.5446109771728516,-5.884638994757552e-06,0.0,0.0002912896452471,0.0,0.0,34.917423248291016,0.0,0.0,0.0,0.3852238953113556,4.0,0.0,1.0
389040,293.1537170410156,297.1499938964844,293.1499938964844,0.0477704145014286,-1355.66064453125,304.1494445800781,0.526179313659668,0.0922833532094955,0.0864321589469909,293.9466247558594,297.1499938964844,293.1499938964844,0.0022214201744645,-177.58673095703125,294.101806640625,0.4067396223545074,0.050000000745058,0.051016729325056,293.06414794921875,297.1499938964844,293.1499938964844,0.3419798612594604,-4745.427734375,304.1398010253906,0.8876726627349854,0.4308639466762543,0.3027760982513428,293.2166442871094,297.1499938964844,293.1499938964844,0.3026086390018463,-5828.04931640625,304.156982421875,0.8586287498474121,0.3891117870807647,0.3713602125644684,293.2868347167969,297.1499938964844,293.1499938964844,0.0081791710108518,-2735.40234375,300.5322265625,0.4067396223545074,0.050000000745058,0.24200139939785,291.17633056640625,291.1499938964844,265.42333984375,264.0959777832031,281.4103088378906,293.5018005371094,291.1766357421875,1.0,0.3302933871746063,0.8303003907203674,0.8303003907203674,1.0,1.0,-1.264444351196289,0.5446555018424988,0.7197889089584351,0.2361596673727035,0.0,0.0,0.5529682040214539,102.21598052978516,112.0,3.0629994869232178,-12444.1455078125,334.63092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,307.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.076171875,18000.0,0.0,0.0,0.2870208024978637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446050763130188,0.5446109771728516,-5.884638994757552e-06,0.0,0.0002912896452471,0.0,0.0,34.917423248291016,0.0,0.0,0.0,0.3852238953113556,4.0,0.0,1.0
389100,293.1535339355469,297.1499938964844,293.1499938964844,0.0478252544999122,-1356.544189453125,304.1494445800781,0.5245462656021118,0.0922683626413345,0.0864978060126304,293.9507751464844,297.1499938964844,293.1499938964844,0.0021089457441121,-168.592529296875,293.9539489746094,0.4054520726203918,0.050000000745058,0.0510785207152366,293.0665588378906,297.1499938964844,293.1499938964844,0.3426977396011352,-4753.07275390625,304.1403503417969,0.8855925798416138,0.4314782619476318,0.3032841384410858,293.21600341796875,297.1499938964844,293.1499938964844,0.3019501566886902,-5818.04638671875,304.15692138671875,0.8557838201522827,0.3883940577507019,0.3707651197910309,293.28631591796875,297.1499938964844,293.1499938964844,0.0081620384007692,-2731.832275390625,300.51031494140625,0.4054520726203918,0.050000000745058,0.242294505238533,291.1777648925781,291.1499938964844,265.4416809082031,264.1126708984375,281.423583984375,293.50830078125,291.17803955078125,1.0,0.3319196999073028,0.8300510048866272,0.8300510048866272,1.0,1.0,-1.2648448944091797,0.544751763343811,0.7200931906700134,0.2364291250705719,0.0,0.0,0.550966739654541,103.79144287109376,112.0,3.295769214630127,-12432.60546875,338.2004089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526733398437,307.5627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.224609375,18000.0,0.0,0.0,0.2867312431335449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410738587379456,0.5410796999931335,-5.862135367351584e-06,0.0,0.0002909957547672,0.0,0.0,34.50528717041016,0.0,0.0,0.0,0.3839762508869171,4.0,0.0,1.0
389160,293.153564453125,297.1499938964844,293.1499938964844,0.0478484779596328,-1356.9073486328125,304.1495056152344,0.5228647589683533,0.0922185108065605,0.0865278616547584,293.9552001953125,297.1499938964844,293.1499938964844,0.0019947842229157,-159.46343994140625,293.80450439453125,0.4041858911514282,0.050000000745058,0.051140546798706,293.0692749023437,297.1499938964844,293.1499938964844,0.3433327674865722,-4759.796875,304.1409606933594,0.8834866285324097,0.4319998025894165,0.3037249743938446,293.2155456542969,297.1499938964844,293.1499938964844,0.3012726306915283,-5807.73583984375,304.1568908691406,0.8529739379882812,0.3876502811908722,0.3701400458812713,293.2861022949219,297.1499938964844,293.1499938964844,0.0081441514194011,-2728.110595703125,300.4876403808594,0.4041858911514282,0.050000000745058,0.2425887435674667,291.1789245605469,291.1499938964844,265.4599914550781,264.12945556640625,281.43707275390625,293.51470947265625,291.1791076660156,1.0,0.3335260152816772,0.829792857170105,0.829792857170105,1.0,1.0,-1.2650877237319946,0.5447667837142944,0.7203209400177002,0.2366858571767807,0.0,0.0,0.5489184856414795,105.37118530273438,115.0,3.025923013687134,-12418.4345703125,341.7099914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054992675781,307.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.603515625,18000.0,0.0,0.0,0.2863401770591736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373920202255249,0.5373978614807129,-5.838641754962737e-06,0.0,0.0002905988658312,0.0,0.0,34.07853317260742,0.0,0.0,0.0,0.3826806247234344,4.0,0.0,1.0
389220,293.1540222167969,297.1499938964844,293.1499938964844,0.0478232093155384,-1356.4569091796875,304.14971923828125,0.5194342732429504,0.0920362994074821,0.0865071341395378,293.964599609375,297.1499938964844,293.1499938964844,0.0017628967761993,-140.92173767089844,293.5011901855469,0.4017104506492615,0.050000000745058,0.0512649044394493,293.0755310058594,297.1499938964844,293.1499938964844,0.3443669378757477,-4770.63916015625,304.1422424316406,0.8792282342910767,0.4327764809131622,0.3044196963310241,293.2149353027344,297.1499938964844,293.1499938964844,0.2998855412006378,-5786.59765625,304.15692138671875,0.8474925756454468,0.3861106336116791,0.3688325583934784,293.286376953125,297.1499938964844,293.1499938964844,0.0081066377460956,-2720.30712890625,300.4403381347656,0.4017104506492615,0.050000000745058,0.2431786358356475,291.180419921875,291.1499938964844,265.4966735839844,264.1630859375,281.4646911621094,293.5272216796875,291.1805114746094,1.0,0.3366789817810058,0.829276442527771,0.829276442527771,1.0,1.0,-1.265184998512268,0.5445939898490906,0.7205910086631775,0.2371827811002731,0.0,0.0,0.5447507500648499,108.5345458984375,103.0,2.052133798599243,-12384.373046875,348.5639953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208251953125,307.6239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.513671875,18000.0,0.0,0.0,0.2852785885334015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298667550086975,0.5298725366592407,-5.790515842818422e-06,0.0,0.0002895215002354,0.0,0.0,33.21558380126953,0.0,0.0,0.0,0.3800380527973175,4.0,0.0,1.0
389280,293.1540222167969,297.1499938964844,293.1499938964844,0.0478232093155384,-1356.4569091796875,304.14971923828125,0.5194342732429504,0.0920362994074821,0.0865071341395378,293.964599609375,297.1499938964844,293.1499938964844,0.0017628967761993,-140.92173767089844,293.5011901855469,0.4017104506492615,0.050000000745058,0.0512649044394493,293.0755310058594,297.1499938964844,293.1499938964844,0.3443669378757477,-4770.63916015625,304.1422424316406,0.8792282342910767,0.4327764809131622,0.3044196963310241,293.2149353027344,297.1499938964844,293.1499938964844,0.2998855412006378,-5786.59765625,304.15692138671875,0.8474925756454468,0.3861106336116791,0.3688325583934784,293.286376953125,297.1499938964844,293.1499938964844,0.0081066377460956,-2720.30712890625,300.4403381347656,0.4017104506492615,0.050000000745058,0.2431786358356475,291.180419921875,291.1499938964844,265.4966735839844,264.1630859375,281.4646911621094,293.5272216796875,291.1805114746094,1.0,0.3366789817810058,0.829276442527771,0.829276442527771,1.0,1.0,-1.265184998512268,0.5445939898490906,0.7205910086631775,0.2371827811002731,0.0,0.0,0.5447507500648499,108.5345458984375,103.0,2.052133798599243,-12384.373046875,348.5639953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208251953125,307.6239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.513671875,18000.0,0.0,0.0,0.2852785885334015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298667550086975,0.5298725366592407,-5.790515842818422e-06,0.0,0.0002895215002354,0.0,0.0,33.21558380126953,0.0,0.0,0.0,0.3800380527973175,4.0,0.0,1.0
389340,293.1546630859375,297.1499938964844,293.1499938964844,0.0475681275129318,-1352.189453125,304.1502380371094,0.520402729511261,0.0918042734265327,0.086246833205223,293.9745178222656,297.1499938964844,293.1499938964844,0.0015205830568447,-121.54169464111328,293.1939392089844,0.4028785228729248,0.050000000745058,0.0512057654559612,293.0823669433594,297.1499938964844,293.1499938964844,0.3448975086212158,-4775.83837890625,304.1439514160156,0.8818962574005127,0.4332812428474426,0.3047659695148468,293.21453857421875,297.1499938964844,293.1499938964844,0.298269659280777,-5761.7861328125,304.1573181152344,0.8484750986099243,0.3845505714416504,0.3673055469989776,293.28717041015625,297.1499938964844,293.1499938964844,0.0080301808193326,-2702.17138671875,300.39166259765625,0.4028785228729248,0.050000000745058,0.2428981065750122,291.18267822265625,291.1499938964844,265.5333251953125,264.1968994140625,281.49420166015625,293.53924560546875,291.1830444335937,1.0,0.3345235586166382,0.8287600874900818,0.8287600874900818,1.0,1.0,-1.2630490064620972,0.5433581471443176,0.7196908593177795,0.23727847635746,0.0,0.0,0.5402833223342896,107.02204132080078,91.0,3.735008001327514,-12333.177734375,344.3371276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30584716796875,307.66180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.19140625,18000.0,0.0,0.0,0.2838729619979858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220940709114075,0.5220997929573059,-5.741761469835183e-06,0.0,0.0002880949468817,0.0,0.0,32.342525482177734,0.0,0.0,0.0,0.3773243725299835,4.0,0.0,1.0
389400,293.1546630859375,297.1499938964844,293.1499938964844,0.0475681275129318,-1352.189453125,304.1502380371094,0.520402729511261,0.0918042734265327,0.086246833205223,293.9745178222656,297.1499938964844,293.1499938964844,0.0015205830568447,-121.54169464111328,293.1939392089844,0.4028785228729248,0.050000000745058,0.0512057654559612,293.0823669433594,297.1499938964844,293.1499938964844,0.3448975086212158,-4775.83837890625,304.1439514160156,0.8818962574005127,0.4332812428474426,0.3047659695148468,293.21453857421875,297.1499938964844,293.1499938964844,0.298269659280777,-5761.7861328125,304.1573181152344,0.8484750986099243,0.3845505714416504,0.3673055469989776,293.28717041015625,297.1499938964844,293.1499938964844,0.0080301808193326,-2702.17138671875,300.39166259765625,0.4028785228729248,0.050000000745058,0.2428981065750122,291.18267822265625,291.1499938964844,265.5333251953125,264.1968994140625,281.49420166015625,293.53924560546875,291.1830444335937,1.0,0.3345235586166382,0.8287600874900818,0.8287600874900818,1.0,1.0,-1.2630490064620972,0.5433581471443176,0.7196908593177795,0.23727847635746,0.0,0.0,0.5402833223342896,107.02204132080078,91.0,3.735008001327514,-12333.177734375,344.3371276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30584716796875,307.66180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.19140625,18000.0,0.0,0.0,0.2838729619979858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220940709114075,0.5220997929573059,-5.741761469835183e-06,0.0,0.0002880949468817,0.0,0.0,32.342525482177734,0.0,0.0,0.0,0.3773243725299835,4.0,0.0,1.0
389460,293.1551818847656,297.1499938964844,293.1499938964844,0.0471845939755439,-1345.7984619140625,304.1507873535156,0.5249215364456177,0.0915813148021698,0.0858598574995994,293.9847412109375,297.1499938964844,293.1499938964844,0.0012725653359666,-101.70347595214844,292.88385009765625,0.4068399965763092,0.050000000745058,0.0510119721293449,293.0892944335937,297.1499938964844,293.1499938964844,0.3450442552566528,-4776.82666015625,304.1457214355469,0.8899778723716736,0.433590292930603,0.3048738837242126,293.2140197753906,297.1499938964844,293.1499938964844,0.2965051829814911,-5734.623046875,304.1578063964844,0.8544846177101135,0.3830187618732452,0.3656633496284485,293.2881164550781,297.1499938964844,293.1499938964844,0.0079265246167778,-2676.5439453125,300.3428039550781,0.4068399965763092,0.050000000745058,0.2419788241386413,291.1864013671875,291.1499938964844,265.57000732421875,264.2308654785156,281.5252990722656,293.5509948730469,291.18670654296875,1.0,0.3290248513221741,0.8282744884490967,0.8282744884490967,1.0,1.0,-1.259407639503479,0.5413985848426819,0.7180090546607971,0.2371358722448349,0.0,0.0,0.5351712703704834,102.0806655883789,79.0,4.554862022399902,-12262.619140625,332.0979919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39996337890625,307.69244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.515625,18000.0,0.0,0.0,0.2821186482906341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133183002471924,0.513323962688446,-5.688669261871837e-06,0.0,0.0002863145782612,0.0,0.0,31.382408142089844,0.0,0.0,0.0,0.3743045628070831,4.0,0.0,1.0
389520,293.1551818847656,297.1499938964844,293.1499938964844,0.0471845939755439,-1345.7984619140625,304.1507873535156,0.5249215364456177,0.0915813148021698,0.0858598574995994,293.9847412109375,297.1499938964844,293.1499938964844,0.0012725653359666,-101.70347595214844,292.88385009765625,0.4068399965763092,0.050000000745058,0.0510119721293449,293.0892944335937,297.1499938964844,293.1499938964844,0.3450442552566528,-4776.82666015625,304.1457214355469,0.8899778723716736,0.433590292930603,0.3048738837242126,293.2140197753906,297.1499938964844,293.1499938964844,0.2965051829814911,-5734.623046875,304.1578063964844,0.8544846177101135,0.3830187618732452,0.3656633496284485,293.2881164550781,297.1499938964844,293.1499938964844,0.0079265246167778,-2676.5439453125,300.3428039550781,0.4068399965763092,0.050000000745058,0.2419788241386413,291.1864013671875,291.1499938964844,265.57000732421875,264.2308654785156,281.5252990722656,293.5509948730469,291.18670654296875,1.0,0.3290248513221741,0.8282744884490967,0.8282744884490967,1.0,1.0,-1.259407639503479,0.5413985848426819,0.7180090546607971,0.2371358722448349,0.0,0.0,0.5351712703704834,102.0806655883789,79.0,4.554862022399902,-12262.619140625,332.0979919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39996337890625,307.69244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.515625,18000.0,0.0,0.0,0.2821186482906341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133183002471924,0.513323962688446,-5.688669261871837e-06,0.0,0.0002863145782612,0.0,0.0,31.382408142089844,0.0,0.0,0.0,0.3743045628070831,4.0,0.0,1.0
389580,293.15557861328125,297.1499938964844,293.1499938964844,0.0467387475073337,-1338.408203125,304.1512756347656,0.5324084162712097,0.0913718491792678,0.0854041948914527,293.9950561523437,297.1499938964844,293.1499938964844,0.0010213751811534,-81.61956024169922,292.5693664550781,0.4130899906158447,0.050000000745058,0.0507336556911468,293.0964660644531,297.1499938964844,293.1499938964844,0.3449015915393829,-4774.7041015625,304.1473693847656,0.9023038744926452,0.4336709380149841,0.3047668635845184,293.21337890625,297.1499938964844,293.1499938964844,0.294708102941513,-5706.982421875,304.158203125,0.864597737789154,0.3815245032310486,0.3639704883098602,293.2890625,297.1499938964844,293.1499938964844,0.0078079681843519,-2646.699951171875,300.2933959960937,0.4130899906158447,0.050000000745058,0.24065862596035,291.1893310546875,291.1499938964844,265.6066589355469,264.2649230957031,281.5582275390625,293.5631408691406,291.1895751953125,1.0,0.3211561441421509,0.8277889490127563,0.8277889490127563,1.0,1.0,-1.2547818422317505,0.5389481782913208,0.7158336639404297,0.2368845343589782,0.0,0.0,0.5297217965126038,94.98789978027344,67.0,4.037222862243652,-12178.486328125,314.9056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49139404296875,307.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.5625,18000.0,0.0,0.0,0.2800193727016449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039209723472595,0.5039265751838684,-5.63212370252586e-06,0.0,0.0002841840614564,0.0,0.0,30.374610900878903,0.0,0.0,0.0,0.3710927665233612,4.0,0.0,1.0
389640,293.15557861328125,297.1499938964844,293.1499938964844,0.0467387475073337,-1338.408203125,304.1512756347656,0.5324084162712097,0.0913718491792678,0.0854041948914527,293.9950561523437,297.1499938964844,293.1499938964844,0.0010213751811534,-81.61956024169922,292.5693664550781,0.4130899906158447,0.050000000745058,0.0507336556911468,293.0964660644531,297.1499938964844,293.1499938964844,0.3449015915393829,-4774.7041015625,304.1473693847656,0.9023038744926452,0.4336709380149841,0.3047668635845184,293.21337890625,297.1499938964844,293.1499938964844,0.294708102941513,-5706.982421875,304.158203125,0.864597737789154,0.3815245032310486,0.3639704883098602,293.2890625,297.1499938964844,293.1499938964844,0.0078079681843519,-2646.699951171875,300.2933959960937,0.4130899906158447,0.050000000745058,0.24065862596035,291.1893310546875,291.1499938964844,265.6066589355469,264.2649230957031,281.5582275390625,293.5631408691406,291.1895751953125,1.0,0.3211561441421509,0.8277889490127563,0.8277889490127563,1.0,1.0,-1.2547818422317505,0.5389481782913208,0.7158336639404297,0.2368845343589782,0.0,0.0,0.5297217965126038,94.98789978027344,67.0,4.037222862243652,-12178.486328125,314.9056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49139404296875,307.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.5625,18000.0,0.0,0.0,0.2800193727016449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039209723472595,0.5039265751838684,-5.63212370252586e-06,0.0,0.0002841840614564,0.0,0.0,30.374610900878903,0.0,0.0,0.0,0.3710927665233612,4.0,0.0,1.0
389700,293.1557312011719,297.1499938964844,293.1499938964844,0.0465016551315784,-1334.489990234375,304.1514587402344,0.5372372269630432,0.0912720337510109,0.0851605236530304,294.000244140625,297.1499938964844,293.1499938964844,0.000895447039511,-71.55332946777344,292.4105529785156,0.4171388149261474,0.050000000745058,0.0505730062723159,293.1002197265625,297.1499938964844,293.1499938964844,0.3447221517562866,-4772.4775390625,304.148193359375,0.9102187156677246,0.4336156249046325,0.304633229970932,293.2130432128906,297.1499938964844,293.1499938964844,0.2938076555728912,-5693.140625,304.1583557128906,0.8711419105529785,0.3807917833328247,0.3631162047386169,293.2895202636719,297.1499938964844,293.1499938964844,0.0077453786507248,-2630.76806640625,300.2685852050781,0.4171388149261474,0.050000000745058,0.2398965805768966,291.1905517578125,291.1499938964844,265.625,264.2820129394531,281.57537841796875,293.56951904296875,291.19073486328125,1.0,0.3165515959262848,0.8275461792945862,0.8275461792945862,1.0,1.0,-1.2521963119506836,0.537582278251648,0.7146140933036804,0.2367433458566665,0.0,0.0,0.5268976092338562,90.89459991455078,67.0,3.5828590393066406,-12132.3466796875,305.0743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5357971191406,307.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18078.83203125,18000.0,0.0,0.0,0.2788472771644592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990719556808471,0.499077558517456,-5.603236331808148e-06,0.0,0.0002829945588018,0.0,0.0,29.86347389221192,0.0,0.0,0.0,0.369445264339447,4.0,0.0,1.0
