time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1558532714844,297.1499938964844,293.1499938964844,0.0462585277855396,-1330.4801025390625,304.1516418457031,0.5428148508071899,0.0911750495433807,0.0849096104502677,294.0054016113281,297.1499938964844,293.1499938964844,0.0007693819352425,-61.477569580078125,292.2507019042969,0.421925812959671,0.050000000745058,0.0504018850624561,293.10406494140625,297.1499938964844,293.1499938964844,0.3444712460041046,-4769.47998046875,304.1489562988281,0.9197127223014832,0.4334914088249206,0.3044452965259552,293.212646484375,297.1499938964844,293.1499938964844,0.2929109036922455,-5679.36328125,304.158447265625,0.8787143230438232,0.3800683319568634,0.3622603118419647,293.2899169921875,297.1499938964844,293.1499938964844,0.0076813967898488,-2614.376220703125,300.24365234375,0.421925812959671,0.050000000745058,0.2390848398208618,291.1914978027344,291.1499938964844,265.6433410644531,264.2991027832031,281.593017578125,293.5761413574219,291.191650390625,1.0,0.3115773499011993,0.8273330330848694,0.8273330330848694,1.0,1.0,-1.249462604522705,0.5361396670341492,0.7133229970932007,0.2366038113832473,0.0,0.0,0.5240312218666077,86.53486633300781,55.0,3.025764226913452,-12083.8955078125,294.6540832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791015625,307.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.572265625,18000.0,0.0,0.0,0.2775981426239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941605031490326,0.4941660761833191,-5.574184797296766e-06,0.0,0.000281726825051,0.0,0.0,29.351879119873047,0.0,0.0,0.0,0.3677838444709778,4.0,0.0,1.0
389820,293.1560363769531,297.1499938964844,293.1499938964844,0.0457607954740524,-1322.2919921875,304.15191650390625,0.5563234090805054,0.09098731726408,0.0843932703137397,294.01568603515625,297.1499938964844,293.1499938964844,0.000527374097146,-41.426734924316406,291.9278564453125,0.4342636168003082,0.050000000745058,0.0500376485288143,293.1120910644531,297.1499938964844,293.1499938964844,0.3437516987323761,-4761.12646484375,304.1505126953125,0.9425981640815736,0.4330235123634338,0.3039046823978424,293.2118225097656,297.1499938964844,293.1499938964844,0.2911352217197418,-5652.09375,304.1585998535156,0.8971150517463684,0.378646969795227,0.3605512380599975,293.29071044921875,297.1499938964844,293.1499938964844,0.0075512533076107,-2580.725830078125,300.1935729980469,0.4342636168003082,0.050000000745058,0.2373570650815963,291.1928100585937,291.1499938964844,265.67999267578125,264.3333740234375,281.6298828125,293.5902404785156,291.19287109375,1.0,0.3006972074508667,0.8269068598747253,0.8269068598747253,1.0,1.0,-1.2436319589614868,0.5330523252487183,0.7105796337127686,0.2363491654396057,0.0,0.0,0.5182297229766846,77.25613403320312,43.0,1.911470890045166,-11981.21875,272.6177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66143798828125,307.7506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18079.6015625,18000.0,0.0,0.0,0.2748908698558807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842792153358459,0.4842847287654876,-5.516422334039817e-06,0.0,0.0002789792779367,0.0,0.0,28.34130477905273,0.0,0.0,0.0,0.3644629716873169,4.0,0.0,1.0
389880,293.1560363769531,297.1499938964844,293.1499938964844,0.0457607954740524,-1322.2919921875,304.15191650390625,0.5563234090805054,0.09098731726408,0.0843932703137397,294.01568603515625,297.1499938964844,293.1499938964844,0.000527374097146,-41.426734924316406,291.9278564453125,0.4342636168003082,0.050000000745058,0.0500376485288143,293.1120910644531,297.1499938964844,293.1499938964844,0.3437516987323761,-4761.12646484375,304.1505126953125,0.9425981640815736,0.4330235123634338,0.3039046823978424,293.2118225097656,297.1499938964844,293.1499938964844,0.2911352217197418,-5652.09375,304.1585998535156,0.8971150517463684,0.378646969795227,0.3605512380599975,293.29071044921875,297.1499938964844,293.1499938964844,0.0075512533076107,-2580.725830078125,300.1935729980469,0.4342636168003082,0.050000000745058,0.2373570650815963,291.1928100585937,291.1499938964844,265.67999267578125,264.3333740234375,281.6298828125,293.5902404785156,291.19287109375,1.0,0.3006972074508667,0.8269068598747253,0.8269068598747253,1.0,1.0,-1.2436319589614868,0.5330523252487183,0.7105796337127686,0.2363491654396057,0.0,0.0,0.5182297229766846,77.25613403320312,43.0,1.911470890045166,-11981.21875,272.6177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66143798828125,307.7506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18079.6015625,18000.0,0.0,0.0,0.2748908698558807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842792153358459,0.4842847287654876,-5.516422334039817e-06,0.0,0.0002789792779367,0.0,0.0,28.34130477905273,0.0,0.0,0.0,0.3644629716873169,4.0,0.0,1.0
389940,293.1561889648437,297.1499938964844,293.1499938964844,0.0452528148889541,-1313.958740234375,304.1521301269531,0.5732802748680115,0.0908042713999748,0.0838640481233596,294.0259094238281,297.1499938964844,293.1499938964844,0.0004221393319312,-21.322668075561523,291.60089111328125,0.4515385031700134,0.050000000745058,0.0496543161571025,293.1206970214844,297.1499938964844,293.1499938964844,0.3427247107028961,-4749.42578125,304.15203857421875,0.968756377696991,0.4322406351566314,0.3031359314918518,293.2109680175781,297.1499938964844,293.1499938964844,0.2893855571746826,-5625.22802734375,304.1586303710937,0.9218781590461732,0.3772561550140381,0.3588528633117676,293.2914428710937,297.1499938964844,293.1499938964844,0.0074200634844601,-2546.3955078125,300.1431579589844,0.4515385031700134,0.050000000745058,0.2355386912822723,291.1934814453125,291.1499938964844,265.7166748046875,264.3677062988281,281.6690979003906,293.60565185546875,291.1934814453125,1.0,0.2887334823608398,0.8264806270599365,0.8264806270599365,1.0,1.0,-1.2373930215835571,0.5297219753265381,0.707671046257019,0.2361675947904586,0.0,0.0,0.5123836994171143,67.49229431152344,31.0,1.0297740697860718,-11871.7333984375,249.6050720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7367553710937,307.7584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.40234375,18000.0,0.0,0.0,0.2719378471374511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4744358658790588,0.4744413197040558,-5.459959993459052e-06,0.0,0.0002759823400992,0.0,0.0,27.359783172607425,0.0,0.0,0.0,0.3611855208873749,4.0,0.0,1.0
390000,293.1561889648437,297.1499938964844,293.1499938964844,0.0452528148889541,-1313.958740234375,304.1521301269531,0.5732802748680115,0.0908042713999748,0.0838640481233596,294.0259094238281,297.1499938964844,293.1499938964844,0.0004221393319312,-21.322668075561523,291.60089111328125,0.4515385031700134,0.050000000745058,0.0496543161571025,293.1206970214844,297.1499938964844,293.1499938964844,0.3427247107028961,-4749.42578125,304.15203857421875,0.968756377696991,0.4322406351566314,0.3031359314918518,293.2109680175781,297.1499938964844,293.1499938964844,0.2893855571746826,-5625.22802734375,304.1586303710937,0.9218781590461732,0.3772561550140381,0.3588528633117676,293.2914428710937,297.1499938964844,293.1499938964844,0.0074200634844601,-2546.3955078125,300.1431579589844,0.4515385031700134,0.050000000745058,0.2355386912822723,291.1934814453125,291.1499938964844,265.7166748046875,264.3677062988281,281.6690979003906,293.60565185546875,291.1934814453125,1.0,0.2887334823608398,0.8264806270599365,0.8264806270599365,1.0,1.0,-1.2373930215835571,0.5297219753265381,0.707671046257019,0.2361675947904586,0.0,0.0,0.5123836994171143,67.49229431152344,31.0,1.0297740697860718,-11871.7333984375,249.6050720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7367553710937,307.7584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.40234375,18000.0,0.0,0.0,0.2719378471374511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4744358658790588,0.4744413197040558,-5.459959993459052e-06,0.0,0.0002759823400992,0.0,0.0,27.359783172607425,0.0,0.0,0.0,0.3611855208873749,4.0,0.0,1.0
390060,293.15631103515625,297.1499938964844,293.1499938964844,0.0447358638048172,-1305.49365234375,304.1522827148437,0.5941459536552429,0.0906209051609039,0.0833255872130394,294.0360717773437,297.1499938964844,293.1499938964844,0.0002771124709397,-1.5804600715637207,291.2705383300781,0.4738084077835083,0.050000000745058,0.0492602735757827,293.12994384765625,297.1499938964844,293.1499938964844,0.3413585126399994,-4734.00244140625,304.1536560058594,0.995400071144104,0.4311085641384125,0.3021243810653686,293.2100830078125,297.1499938964844,293.1499938964844,0.2876554429531097,-5598.64501953125,304.1586608886719,0.9549500942230223,0.375890702009201,0.3571689128875732,293.2921447753906,297.1499938964844,293.1499938964844,0.0072892298921942,-2511.7294921875,300.092529296875,0.4738084077835083,0.050000000745058,0.2336695194244384,291.1939392089844,291.1499938964844,265.7533264160156,264.402099609375,281.7125549316406,293.62274169921875,291.1939697265625,1.0,0.275812566280365,0.8260971307754517,0.8260971307754517,1.0,1.0,-1.23079514503479,0.526092529296875,0.704702615737915,0.2363155484199524,0.0,0.0,0.5064978003501892,57.46254348754883,34.0,0.8652172088623047,-11755.2373046875,226.1315155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80377197265625,307.75994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.869140625,18000.0,0.0,0.0,0.2687822878360748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464695006608963,0.4647004008293152,-5.405345746112289e-06,0.0,0.0002727798710111,0.0,0.0,26.41357421875,0.0,0.0,0.0,0.3579740226268768,4.0,0.0,1.0
390120,293.15631103515625,297.1499938964844,293.1499938964844,0.0447358638048172,-1305.49365234375,304.1522827148437,0.5941459536552429,0.0906209051609039,0.0833255872130394,294.0360717773437,297.1499938964844,293.1499938964844,0.0002771124709397,-1.5804600715637207,291.2705383300781,0.4738084077835083,0.050000000745058,0.0492602735757827,293.12994384765625,297.1499938964844,293.1499938964844,0.3413585126399994,-4734.00244140625,304.1536560058594,0.995400071144104,0.4311085641384125,0.3021243810653686,293.2100830078125,297.1499938964844,293.1499938964844,0.2876554429531097,-5598.64501953125,304.1586608886719,0.9549500942230223,0.375890702009201,0.3571689128875732,293.2921447753906,297.1499938964844,293.1499938964844,0.0072892298921942,-2511.7294921875,300.092529296875,0.4738084077835083,0.050000000745058,0.2336695194244384,291.1939392089844,291.1499938964844,265.7533264160156,264.402099609375,281.7125549316406,293.62274169921875,291.1939697265625,1.0,0.275812566280365,0.8260971307754517,0.8260971307754517,1.0,1.0,-1.23079514503479,0.526092529296875,0.704702615737915,0.2363155484199524,0.0,0.0,0.5064978003501892,57.46254348754883,34.0,0.8652172088623047,-11755.2373046875,226.1315155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80377197265625,307.75994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.869140625,18000.0,0.0,0.0,0.2687822878360748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464695006608963,0.4647004008293152,-5.405345746112289e-06,0.0,0.0002727798710111,0.0,0.0,26.41357421875,0.0,0.0,0.0,0.3579740226268768,4.0,0.0,1.0
390180,293.1566162109375,297.1499938964844,293.1499938964844,0.0442992933094501,-1298.2042236328125,304.1522521972656,0.6066341400146484,0.0904008224606514,0.0829446241259574,294.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.4846248924732208,0.050000000745058,0.0490504913032054,293.1278686523437,297.1499938964844,293.1499938964844,0.3250026702880859,-4546.07470703125,304.1803283691406,0.9990000128746032,0.4319739639759063,0.2898176312446594,293.2092590332031,297.1499938964844,293.1499938964844,0.285807192325592,-5569.9140625,304.15887451171875,0.9734280705451964,0.3745389580726623,0.355689525604248,293.2927551269531,297.1499938964844,293.1499938964844,0.0071901050396263,-2484.503173828125,300.0454406738281,0.4846248924732208,0.050000000745058,0.2326744049787521,291.2057800292969,291.1499938964844,265.7900085449219,264.4365539550781,281.7680969238281,293.626708984375,291.2087097167969,1.0,0.2672311663627624,0.825713574886322,0.825713574886322,1.0,1.0,-1.212349772453308,0.5165084600448608,0.6958412528038025,0.2353094518184662,0.0,0.0,0.4986731112003326,51.96893310546875,37.0,21.632362365722656,-11568.1396484375,208.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8699951171875,307.78076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.064453125,18000.0,0.0,0.0,0.265377789735794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538630843162536,0.453868418931961,-5.3500061767408624e-06,0.0,0.0002693247224669,0.0,0.0,25.406164169311523,0.0,0.0,0.0,0.3544518649578094,4.0,0.0,1.0
390240,293.1566162109375,297.1499938964844,293.1499938964844,0.0442992933094501,-1298.2042236328125,304.1522521972656,0.6066341400146484,0.0904008224606514,0.0829446241259574,294.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.4846248924732208,0.050000000745058,0.0490504913032054,293.1278686523437,297.1499938964844,293.1499938964844,0.3250026702880859,-4546.07470703125,304.1803283691406,0.9990000128746032,0.4319739639759063,0.2898176312446594,293.2092590332031,297.1499938964844,293.1499938964844,0.285807192325592,-5569.9140625,304.15887451171875,0.9734280705451964,0.3745389580726623,0.355689525604248,293.2927551269531,297.1499938964844,293.1499938964844,0.0071901050396263,-2484.503173828125,300.0454406738281,0.4846248924732208,0.050000000745058,0.2326744049787521,291.2057800292969,291.1499938964844,265.7900085449219,264.4365539550781,281.7680969238281,293.626708984375,291.2087097167969,1.0,0.2672311663627624,0.825713574886322,0.825713574886322,1.0,1.0,-1.212349772453308,0.5165084600448608,0.6958412528038025,0.2353094518184662,0.0,0.0,0.4986731112003326,51.96893310546875,37.0,21.632362365722656,-11568.1396484375,208.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8699951171875,307.78076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.064453125,18000.0,0.0,0.0,0.265377789735794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538630843162536,0.453868418931961,-5.3500061767408624e-06,0.0,0.0002693247224669,0.0,0.0,25.406164169311523,0.0,0.0,0.0,0.3544518649578094,4.0,0.0,1.0
390300,293.1568908691406,297.1499938964844,293.1499938964844,0.044062752276659,-1294.2010498046875,304.1522827148437,0.6107290983200073,0.090262271463871,0.0827625840902328,294.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471618652344,0.4881151616573334,0.050000000745058,0.0489835180342197,293.1196594238281,297.1499938964844,293.1499938964844,0.3166265487670898,-4450.5947265625,304.18994140625,0.9990000128746032,0.4338692128658294,0.2837770283222198,293.2089538574219,297.1499938964844,293.1499938964844,0.2847847640514374,-5553.90673828125,304.1591186523437,0.9791607856750488,0.3738484978675842,0.3549774885177612,293.2929382324219,297.1499938964844,293.1499938964844,0.0071451850235462,-2471.725341796875,300.0241394042969,0.4881151616573334,0.050000000745058,0.2323567271232605,291.2179260253906,291.1499938964844,265.8083190917969,264.4537658691406,281.7950134277344,293.6198425292969,291.2194519042969,1.0,0.2640555500984192,0.8255218267440796,0.8255218267440796,1.0,1.0,-1.203563213348389,0.5117648839950562,0.6917983889579773,0.235349416732788,0.0,0.0,0.4928908348083496,50.19983673095703,37.0,22.65021133422852,-11450.388671875,201.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9114074707031,307.7730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.107421875,18000.0,0.0,0.0,0.2634831070899963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455370604991913,0.4455423653125763,-5.312067969498457e-06,0.0,0.0002674018323887,0.0,0.0,24.665678024291992,0.0,0.0,0.0,0.3518580496311188,4.0,0.0,1.0
390360,293.1571960449219,297.1499938964844,293.1499938964844,0.0438713990151882,-1291.0384521484375,304.1521911621094,0.6139049530029297,0.0901152193546295,0.0825843960046768,294.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432556152344,0.4909264743328094,0.050000000745058,0.0489310957491397,293.111572265625,297.1499938964844,293.1499938964844,0.3099717497825622,-4375.32275390625,304.1947326660156,0.9990000128746032,0.4358382821083069,0.2789579033851623,293.2086486816406,297.1499938964844,293.1499938964844,0.2839634716510772,-5541.25732421875,304.1589660644531,0.9835235476493835,0.373157262802124,0.3542749881744385,293.29302978515625,297.1499938964844,293.1499938964844,0.0071064364165067,-2461.264892578125,300.0006408691406,0.4909264743328094,0.050000000745058,0.2321080565452575,291.2222595214844,291.1499938964844,265.82666015625,264.47100830078125,281.8231201171875,293.6148376464844,291.22247314453125,1.0,0.2615317106246948,0.8253984451293945,0.8253984451293945,1.0,1.0,-1.196359634399414,0.5077053904533386,0.6886541843414307,0.2358838319778442,0.0,0.0,0.4876006245613098,48.82493209838867,40.0,14.45223617553711,-11337.1787109375,196.54510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9593811035156,307.7614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18126.9453125,18000.0,0.0,0.0,0.2614331543445587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368758499622345,0.4368811249732971,-5.2690506890940014e-06,0.0,0.0002653214032761,0.0,0.0,23.894535064697266,0.0,0.0,0.0,0.3491500914096832,4.0,0.0,1.0
390420,293.1578674316406,297.1499938964844,293.1499938964844,0.0435519702732563,-1285.864013671875,304.1520080566406,0.6178667545318604,0.0898007974028587,0.0822432339191436,294.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.4947919547557831,0.050000000745058,0.0488620065152645,293.10174560546875,297.1499938964844,293.1499938964844,0.3009030222892761,-4274.17626953125,304.19464111328125,0.9990000128746032,0.4388293027877807,0.2724772691726684,293.2080993652344,297.1499938964844,293.1499938964844,0.2825921773910522,-5520.38671875,304.15826416015625,0.98892080783844,0.3717824518680572,0.3529106974601745,293.2931213378906,297.1499938964844,293.1499938964844,0.007040296215564,-2444.153076171875,299.9505920410156,0.4947919547557831,0.050000000745058,0.23178032040596,291.2208251953125,291.1499938964844,265.86334228515625,264.5054626464844,281.88385009765625,293.6155090332031,291.2203674316406,1.0,0.2581468820571899,0.8251517415046692,0.8251517415046692,1.0,1.0,-1.18605637550354,0.5014291405677795,0.6846272945404053,0.2379701733589172,0.0,0.0,0.4781858623027801,47.04046630859375,58.0,0.9057079553604126,-11147.7490234375,189.59866333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0619506835937,307.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.759765625,18000.0,0.0,0.0,0.256963849067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4216690957546234,0.4216742813587188,-5.1897613957407884e-06,0.0,0.0002607856295071,0.0,0.0,22.55976867675781,0.0,0.0,0.0,0.3443217873573303,4.0,0.0,1.0
390480,293.1578674316406,297.1499938964844,293.1499938964844,0.0435519702732563,-1285.864013671875,304.1520080566406,0.6178667545318604,0.0898007974028587,0.0822432339191436,294.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.4947919547557831,0.050000000745058,0.0488620065152645,293.10174560546875,297.1499938964844,293.1499938964844,0.3009030222892761,-4274.17626953125,304.19464111328125,0.9990000128746032,0.4388293027877807,0.2724772691726684,293.2080993652344,297.1499938964844,293.1499938964844,0.2825921773910522,-5520.38671875,304.15826416015625,0.98892080783844,0.3717824518680572,0.3529106974601745,293.2931213378906,297.1499938964844,293.1499938964844,0.007040296215564,-2444.153076171875,299.9505920410156,0.4947919547557831,0.050000000745058,0.23178032040596,291.2208251953125,291.1499938964844,265.86334228515625,264.5054626464844,281.88385009765625,293.6155090332031,291.2203674316406,1.0,0.2581468820571899,0.8251517415046692,0.8251517415046692,1.0,1.0,-1.18605637550354,0.5014291405677795,0.6846272945404053,0.2379701733589172,0.0,0.0,0.4781858623027801,47.04046630859375,58.0,0.9057079553604126,-11147.7490234375,189.59866333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0619506835937,307.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.759765625,18000.0,0.0,0.0,0.256963849067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4216690957546234,0.4216742813587188,-5.1897613957407884e-06,0.0,0.0002607856295071,0.0,0.0,22.55976867675781,0.0,0.0,0.0,0.3443217873573303,4.0,0.0,1.0
390540,293.1588439941406,297.1499938964844,293.1499938964844,0.0434202849864959,-1284.0267333984375,304.15155029296875,0.611562967300415,0.0893998593091964,0.0819863080978393,294.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20465087890625,0.4902988970279693,0.050000000745058,0.0489426180720329,293.1151123046875,297.1499938964844,293.1499938964844,0.3103517591953277,-4389.31396484375,304.1632385253906,0.9990000128746032,0.4374236762523651,0.2800272107124328,293.2078552246094,297.1499938964844,293.1499938964844,0.2818540334701538,-5509.92333984375,304.1566772460937,0.9803159832954408,0.3703655004501343,0.3516741394996643,293.2937927246094,297.1499938964844,293.1499938964844,0.0070049474015831,-2437.478515625,299.8925476074219,0.4902988970279693,0.050000000745058,0.2321627140045166,291.2001953125,291.1499938964844,265.8999938964844,264.5399169921875,281.9339294433594,293.6455993652344,291.19586181640625,1.0,0.2625880539417267,0.8249050378799438,0.8249050378799438,1.0,1.0,-1.1938726902008057,0.5040947198867798,0.6897779703140259,0.2422941774129867,0.0,0.0,0.4723794758319855,49.25496673583984,61.0,-33.32817077636719,-11068.4013671875,196.60809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1448059082031,307.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.10546875,18000.0,0.0,0.0,0.25230672955513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410161018371582,0.4101661443710327,-5.126053565618349e-06,0.0,0.0002560592547524,0.0,0.0,21.5645809173584,0.0,0.0,0.0,0.3406672179698944,4.0,0.0,1.0
390600,293.1588439941406,297.1499938964844,293.1499938964844,0.0434202849864959,-1284.0267333984375,304.15155029296875,0.611562967300415,0.0893998593091964,0.0819863080978393,294.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20465087890625,0.4902988970279693,0.050000000745058,0.0489426180720329,293.1151123046875,297.1499938964844,293.1499938964844,0.3103517591953277,-4389.31396484375,304.1632385253906,0.9990000128746032,0.4374236762523651,0.2800272107124328,293.2078552246094,297.1499938964844,293.1499938964844,0.2818540334701538,-5509.92333984375,304.1566772460937,0.9803159832954408,0.3703655004501343,0.3516741394996643,293.2937927246094,297.1499938964844,293.1499938964844,0.0070049474015831,-2437.478515625,299.8925476074219,0.4902988970279693,0.050000000745058,0.2321627140045166,291.2001953125,291.1499938964844,265.8999938964844,264.5399169921875,281.9339294433594,293.6455993652344,291.19586181640625,1.0,0.2625880539417267,0.8249050378799438,0.8249050378799438,1.0,1.0,-1.1938726902008057,0.5040947198867798,0.6897779703140259,0.2422941774129867,0.0,0.0,0.4723794758319855,49.25496673583984,61.0,-33.32817077636719,-11068.4013671875,196.60809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1448059082031,307.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.10546875,18000.0,0.0,0.0,0.25230672955513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410161018371582,0.4101661443710327,-5.126053565618349e-06,0.0,0.0002560592547524,0.0,0.0,21.5645809173584,0.0,0.0,0.0,0.3406672179698944,4.0,0.0,1.0
390660,293.16033935546875,297.1499938964844,293.1499938964844,0.0432509370148181,-1281.664794921875,304.1513366699219,0.6037241816520691,0.0888742953538894,0.0816376134753227,294.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4850630164146423,0.050000000745058,0.049041923135519,293.1569519042969,297.1499938964844,293.1499938964844,0.3226572871208191,-4533.5,304.1387023925781,0.9990000128746032,0.4298565685749054,0.2890580594539642,293.2079467773437,297.1499938964844,293.1499938964844,0.281324177980423,-5502.67578125,304.1553955078125,0.9695637822151184,0.3688777685165405,0.3503918051719665,293.2958984375,297.1499938964844,293.1499938964844,0.0069739860482513,-2432.781005859375,299.8261413574219,0.4850630164146423,0.050000000745058,0.2326337695121765,291.1674499511719,291.1499938964844,265.9366760253906,264.5743408203125,281.9970397949219,293.7132873535156,291.166015625,1.0,0.266984611749649,0.8246082663536072,0.8246082663536072,1.0,1.0,-1.2034430503845217,0.50776207447052,0.6956809759140015,0.2464572340250015,0.0,0.0,0.4726257622241974,51.956085205078125,64.0,-32.36659622192383,-11075.1357421875,205.2812957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1613464355469,307.6844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40625,18000.0,0.0,0.0,0.2481029033660888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40867680311203,0.4086819291114807,-5.104408955958206e-06,0.0,0.0002517928951419,0.0,0.0,21.388324737548828,0.0,0.0,0.0,0.3399682641029358,4.0,0.0,1.0
390720,293.16033935546875,297.1499938964844,293.1499938964844,0.0432509370148181,-1281.664794921875,304.1513366699219,0.6037241816520691,0.0888742953538894,0.0816376134753227,294.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.4850630164146423,0.050000000745058,0.049041923135519,293.1569519042969,297.1499938964844,293.1499938964844,0.3226572871208191,-4533.5,304.1387023925781,0.9990000128746032,0.4298565685749054,0.2890580594539642,293.2079467773437,297.1499938964844,293.1499938964844,0.281324177980423,-5502.67578125,304.1553955078125,0.9695637822151184,0.3688777685165405,0.3503918051719665,293.2958984375,297.1499938964844,293.1499938964844,0.0069739860482513,-2432.781005859375,299.8261413574219,0.4850630164146423,0.050000000745058,0.2326337695121765,291.1674499511719,291.1499938964844,265.9366760253906,264.5743408203125,281.9970397949219,293.7132873535156,291.166015625,1.0,0.266984611749649,0.8246082663536072,0.8246082663536072,1.0,1.0,-1.2034430503845217,0.50776207447052,0.6956809759140015,0.2464572340250015,0.0,0.0,0.4726257622241974,51.956085205078125,64.0,-32.36659622192383,-11075.1357421875,205.2812957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1613464355469,307.6844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40625,18000.0,0.0,0.0,0.2481029033660888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40867680311203,0.4086819291114807,-5.104408955958206e-06,0.0,0.0002517928951419,0.0,0.0,21.388324737548828,0.0,0.0,0.0,0.3399682641029358,4.0,0.0,1.0
390780,293.1623840332031,297.1499938964844,293.1499938964844,0.0428644903004169,-1275.49169921875,304.1515197753906,0.5949928760528564,0.0882031247019767,0.0811729431152343,294.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4793387353420257,0.050000000745058,0.0491536408662796,293.2093505859375,297.1499938964844,293.1499938964844,0.3316783308982849,-4635.6376953125,304.1283874511719,0.9972950220108032,0.4190661609172821,0.2954980731010437,293.20849609375,297.1499938964844,293.1499938964844,0.2802396416664123,-5486.07373046875,304.1554260253906,0.957301378250122,0.3673025965690613,0.3490325808525085,293.2993469238281,297.1499938964844,293.1499938964844,0.0069322721101343,-2423.436279296875,299.7621459960937,0.4793387353420257,0.050000000745058,0.2331637144088745,291.15594482421875,291.1499938964844,265.97332763671875,264.6087341308594,282.0770568847656,293.8121032714844,291.1552734375,1.0,0.2714607417583465,0.8243114948272705,0.8243114948272705,1.0,1.0,-1.2098239660263062,0.5100788474082947,0.6997451186180115,0.2495874762535095,0.0,0.0,0.472652405500412,54.919715881347656,67.0,-17.883277893066406,-11051.962890625,213.51528930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10748291015625,307.63818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.244686022400856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084718823432922,0.4084770083427429,-5.101185251987772e-06,0.0,0.0002483252028468,0.0,0.0,21.36318016052246,0.0,0.0,0.0,0.3398610353469848,4.0,0.0,1.0
390840,293.1623840332031,297.1499938964844,293.1499938964844,0.0428644903004169,-1275.49169921875,304.1515197753906,0.5949928760528564,0.0882031247019767,0.0811729431152343,294.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4793387353420257,0.050000000745058,0.0491536408662796,293.2093505859375,297.1499938964844,293.1499938964844,0.3316783308982849,-4635.6376953125,304.1283874511719,0.9972950220108032,0.4190661609172821,0.2954980731010437,293.20849609375,297.1499938964844,293.1499938964844,0.2802396416664123,-5486.07373046875,304.1554260253906,0.957301378250122,0.3673025965690613,0.3490325808525085,293.2993469238281,297.1499938964844,293.1499938964844,0.0069322721101343,-2423.436279296875,299.7621459960937,0.4793387353420257,0.050000000745058,0.2331637144088745,291.15594482421875,291.1499938964844,265.97332763671875,264.6087341308594,282.0770568847656,293.8121032714844,291.1552734375,1.0,0.2714607417583465,0.8243114948272705,0.8243114948272705,1.0,1.0,-1.2098239660263062,0.5100788474082947,0.6997451186180115,0.2495874762535095,0.0,0.0,0.472652405500412,54.919715881347656,67.0,-17.883277893066406,-11051.962890625,213.51528930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10748291015625,307.63818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.244686022400856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084718823432922,0.4084770083427429,-5.101185251987772e-06,0.0,0.0002483252028468,0.0,0.0,21.36318016052246,0.0,0.0,0.0,0.3398610353469848,4.0,0.0,1.0
390900,293.1634826660156,297.1499938964844,293.1499938964844,0.0425914749503135,-1270.9451904296875,304.1517639160156,0.5890920162200928,0.087827943265438,0.080923244357109,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4751483500003814,0.050000000745058,0.049234751611948,293.2318420410156,297.1499938964844,293.1499938964844,0.326825886964798,-4578.62353515625,304.1410827636719,0.9881866574287416,0.4138966798782348,0.2917596101760864,293.2069396972656,297.1499938964844,293.1499938964844,0.2795485854148865,-5475.17333984375,304.1557006835937,0.9488478302955629,0.3668644726276397,0.348509132862091,293.3013000488281,297.1499938964844,293.1499938964844,0.0069112633354961,-2417.71337890625,299.73272705078125,0.4751483500003814,0.050000000745058,0.2335484623908996,291.1609802246094,291.1499938964844,265.9916687011719,264.6258850097656,282.1293029785156,293.85711669921875,291.16387939453125,1.0,0.273478627204895,0.8241630792617798,0.8241630792617798,1.0,1.0,-1.2049064636230469,0.5072001814842224,0.6977062821388245,0.2502053678035736,0.0,0.0,0.4715158641338348,56.947261810302734,67.0,7.265448093414307,-10995.869140625,216.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0667724609375,307.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.2432188987731933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081235826015472,0.4081286787986755,-5.100851922179572e-06,0.0,0.0002468362799845,0.0,0.0,21.33951187133789,0.0,0.0,0.0,0.3397366404533386,4.0,0.0,1.0
390960,293.1643371582031,297.1499938964844,293.1499938964844,0.0422761663794517,-1265.626708984375,304.1520080566406,0.5836584568023682,0.0874863937497139,0.0806679129600524,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4710992872714996,0.050000000745058,0.0493106879293918,293.251220703125,297.1499938964844,293.1499938964844,0.3221615254878998,-4523.9150390625,304.151123046875,0.9790905714035034,0.4090501368045807,0.2883553504943847,293.2038269042969,297.1499938964844,293.1499938964844,0.2790141105651855,-5466.72119140625,304.1556091308594,0.9413687586784364,0.3667539060115814,0.348339706659317,293.3031616210937,297.1499938964844,293.1499938964844,0.0068855816498398,-2410.086669921875,299.70635986328125,0.4710992872714996,0.050000000745058,0.2339086681604385,291.1749267578125,291.1499938964844,266.010009765625,264.6430358886719,282.1687927246094,293.88427734375,291.1769714355469,1.0,0.2754152119159698,0.8239436149597168,0.8239436149597168,1.0,1.0,-1.200833797454834,0.5047942996025085,0.6960394978523254,0.2507466673851013,0.0,0.0,0.4684329032897949,58.84904098510742,70.0,17.86575698852539,-10918.2470703125,218.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.026123046875,307.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.642578125,18000.0,0.0,0.0,0.241833359003067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050939679145813,0.4050990641117096,-5.09331493958598e-06,0.0,0.000245430128416,0.0,0.0,21.117172241210938,0.0,0.0,0.0,0.3388762176036834,4.0,0.0,1.0
391020,293.16314697265625,297.1499938964844,293.1499938964844,0.0420236550271511,-1261.4989013671875,304.1517333984375,0.5744819045066833,0.0873495563864708,0.0804299488663673,294.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4628241062164306,0.050000000745058,0.0494544394314289,293.2874450683594,297.1499938964844,293.1499938964844,0.3133901953697204,-4422.40625,304.16522216796875,0.9600998163223268,0.3991371691226959,0.2816601991653442,293.19696044921875,297.1499938964844,293.1499938964844,0.2789885699748993,-5466.93017578125,304.1537780761719,0.9282570481300354,0.3667835891246795,0.3485000431537628,293.3057556152344,297.1499938964844,293.1499938964844,0.0068433433771133,-2399.24609375,299.6477355957031,0.4628241062164306,0.050000000745058,0.2345905601978302,291.1796569824219,291.1499938964844,266.0466613769531,264.67724609375,282.2308349609375,293.9189147949219,291.17950439453125,1.0,0.2790914475917816,0.8235048055648804,0.8235048055648804,1.0,1.0,-1.1936955451965332,0.5006664395332336,0.6930291652679443,0.2514141798019409,0.0,0.0,0.4639043509960174,62.4454231262207,73.0,5.638233661651611,-10763.16796875,223.33758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95806884765625,307.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.693359375,18000.0,0.0,0.0,0.2391517460346222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977549970149994,0.3977600634098053,-5.0619560170162e-06,0.0,0.0002427086146781,0.0,0.0,20.5363998413086,0.0,0.0,0.0,0.3367104232311249,4.0,0.0,1.0
391080,293.16314697265625,297.1499938964844,293.1499938964844,0.0420236550271511,-1261.4989013671875,304.1517333984375,0.5744819045066833,0.0873495563864708,0.0804299488663673,294.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4628241062164306,0.050000000745058,0.0494544394314289,293.2874450683594,297.1499938964844,293.1499938964844,0.3133901953697204,-4422.40625,304.16522216796875,0.9600998163223268,0.3991371691226959,0.2816601991653442,293.19696044921875,297.1499938964844,293.1499938964844,0.2789885699748993,-5466.93017578125,304.1537780761719,0.9282570481300354,0.3667835891246795,0.3485000431537628,293.3057556152344,297.1499938964844,293.1499938964844,0.0068433433771133,-2399.24609375,299.6477355957031,0.4628241062164306,0.050000000745058,0.2345905601978302,291.1796569824219,291.1499938964844,266.0466613769531,264.67724609375,282.2308349609375,293.9189147949219,291.17950439453125,1.0,0.2790914475917816,0.8235048055648804,0.8235048055648804,1.0,1.0,-1.1936955451965332,0.5006664395332336,0.6930291652679443,0.2514141798019409,0.0,0.0,0.4639043509960174,62.4454231262207,73.0,5.638233661651611,-10763.16796875,223.33758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95806884765625,307.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.693359375,18000.0,0.0,0.0,0.2391517460346222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977549970149994,0.3977600634098053,-5.0619560170162e-06,0.0,0.0002427086146781,0.0,0.0,20.5363998413086,0.0,0.0,0.0,0.3367104232311249,4.0,0.0,1.0
391140,293.1525573730469,297.1499938964844,293.1499938964844,0.0432854183018207,-1282.24267578125,304.14898681640625,0.5707007646560669,0.0891546308994293,0.0817707031965255,294.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.4548672437667846,0.050000000745058,0.0495920591056346,293.3236083984375,297.1499938964844,293.1499938964844,0.3038136959075928,-4312.42236328125,304.176025390625,0.939553201198578,0.3883262276649475,0.2744268178939819,293.1949768066406,297.1499938964844,293.1499938964844,0.278568297624588,-5460.58349609375,304.1532592773437,0.9161286950111388,0.3660044372081756,0.3481070697307586,293.3065490722656,297.1499938964844,293.1499938964844,0.0068069882690906,-2390.18505859375,299.591552734375,0.4548672437667846,0.050000000745058,0.2352433800697326,291.1795959472656,291.1499938964844,266.0833435058594,264.7113952636719,282.2856750488281,293.95233154296875,291.1795959472656,1.0,0.2825619578361511,0.8230659365653992,0.8230659365653992,1.0,1.0,-1.1870999336242676,0.4970578849315643,0.6900420188903809,0.2514283657073974,0.0,0.0,0.4599786102771759,65.87487030029297,76.0,1.8490278720855715,-10634.984375,227.9721069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.900634765625,307.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.162109375,18000.0,0.0,0.0,0.2366115897893905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921005725860595,0.3921056091785431,-5.035127742303303e-06,0.0,0.0002401306846877,0.0,0.0,20.08548927307129,0.0,0.0,0.0,0.3349561393260956,4.0,0.0,1.0
391200,293.1525573730469,297.1499938964844,293.1499938964844,0.0432854183018207,-1282.24267578125,304.14898681640625,0.5707007646560669,0.0891546308994293,0.0817707031965255,294.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.4548672437667846,0.050000000745058,0.0495920591056346,293.3236083984375,297.1499938964844,293.1499938964844,0.3038136959075928,-4312.42236328125,304.176025390625,0.939553201198578,0.3883262276649475,0.2744268178939819,293.1949768066406,297.1499938964844,293.1499938964844,0.278568297624588,-5460.58349609375,304.1532592773437,0.9161286950111388,0.3660044372081756,0.3481070697307586,293.3065490722656,297.1499938964844,293.1499938964844,0.0068069882690906,-2390.18505859375,299.591552734375,0.4548672437667846,0.050000000745058,0.2352433800697326,291.1795959472656,291.1499938964844,266.0833435058594,264.7113952636719,282.2856750488281,293.95233154296875,291.1795959472656,1.0,0.2825619578361511,0.8230659365653992,0.8230659365653992,1.0,1.0,-1.1870999336242676,0.4970578849315643,0.6900420188903809,0.2514283657073974,0.0,0.0,0.4599786102771759,65.87487030029297,76.0,1.8490278720855715,-10634.984375,227.9721069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.900634765625,307.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.162109375,18000.0,0.0,0.0,0.2366115897893905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921005725860595,0.3921056091785431,-5.035127742303303e-06,0.0,0.0002401306846877,0.0,0.0,20.08548927307129,0.0,0.0,0.0,0.3349561393260956,4.0,0.0,1.0
391260,293.1394348144531,297.1499938964844,293.1499938964844,0.045513778924942,-1318.863037109375,304.1456298828125,0.570271372795105,0.0917501375079155,0.0841258689761161,294.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4478488564491272,0.050000000745058,0.0497271493077278,293.35870361328125,297.1499938964844,293.1499938964844,0.2933520376682281,-4192.4521484375,304.1847229003906,0.9182519912719728,0.3768096566200256,0.2666096687316894,293.1951599121094,297.1499938964844,293.1499938964844,0.2776782512664795,-5446.6435546875,304.1536560058594,0.9050652980804444,0.3648325502872467,0.3472004532814026,293.3057861328125,297.1499938964844,293.1499938964844,0.0067743500694632,-2382.060791015625,299.5393981933594,0.4478488564491272,0.050000000745058,0.2358841896057129,291.1794128417969,291.1499938964844,266.1199951171875,264.7453918457031,282.33868408203125,293.9920654296875,291.1793518066406,1.0,0.2858654856681824,0.8227965235710144,0.8227965235710144,1.0,1.0,-1.180387258529663,0.4936419427394867,0.686745285987854,0.2507674992084503,0.0,0.0,0.4560698568820953,69.22209167480469,79.0,0.2578367590904236,-10510.38671875,232.340560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8509216308594,307.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.693359375,18000.0,0.0,0.0,0.2342086881399154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865042328834533,0.3865092396736145,-5.009915184928104e-06,0.0,0.0002376920456299,0.0,0.0,19.64930534362793,0.0,0.0,0.0,0.3332493901252746,4.0,0.0,1.0
391320,293.1394348144531,297.1499938964844,293.1499938964844,0.045513778924942,-1318.863037109375,304.1456298828125,0.570271372795105,0.0917501375079155,0.0841258689761161,294.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4478488564491272,0.050000000745058,0.0497271493077278,293.35870361328125,297.1499938964844,293.1499938964844,0.2933520376682281,-4192.4521484375,304.1847229003906,0.9182519912719728,0.3768096566200256,0.2666096687316894,293.1951599121094,297.1499938964844,293.1499938964844,0.2776782512664795,-5446.6435546875,304.1536560058594,0.9050652980804444,0.3648325502872467,0.3472004532814026,293.3057861328125,297.1499938964844,293.1499938964844,0.0067743500694632,-2382.060791015625,299.5393981933594,0.4478488564491272,0.050000000745058,0.2358841896057129,291.1794128417969,291.1499938964844,266.1199951171875,264.7453918457031,282.33868408203125,293.9920654296875,291.1793518066406,1.0,0.2858654856681824,0.8227965235710144,0.8227965235710144,1.0,1.0,-1.180387258529663,0.4936419427394867,0.686745285987854,0.2507674992084503,0.0,0.0,0.4560698568820953,69.22209167480469,79.0,0.2578367590904236,-10510.38671875,232.340560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8509216308594,307.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.693359375,18000.0,0.0,0.0,0.2342086881399154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865042328834533,0.3865092396736145,-5.009915184928104e-06,0.0,0.0002376920456299,0.0,0.0,19.64930534362793,0.0,0.0,0.0,0.3332493901252746,4.0,0.0,1.0
391380,293.1284484863281,297.1499938964844,293.1499938964844,0.0478343479335308,-1357.13623046875,304.14324951171875,0.5703846216201782,0.0942539423704147,0.0865702331066131,294.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4416142106056213,0.050000000745058,0.0498604811728,293.3888244628906,297.1499938964844,293.1499938964844,0.2827637791633606,-4070.98046875,304.1907043457031,0.8990616798400879,0.3653969764709472,0.2587315738201141,293.1957397460937,297.1499938964844,293.1499938964844,0.276690125465393,-5431.20068359375,304.1540832519531,0.8953924179077148,0.3635698556900024,0.3461573719978332,293.3044128417969,297.1499938964844,293.1499938964844,0.0067428932525217,-2374.324951171875,299.4888000488281,0.4416142106056213,0.050000000745058,0.2365166544914245,291.17791748046875,291.1499938964844,266.1566772460937,264.7792358398437,282.3709716796875,294.0053405761719,291.1772155761719,1.0,0.2890293896198272,0.8225271701812744,0.8225271701812744,1.0,1.0,-1.173532247543335,0.490373283624649,0.6831589341163635,0.2494769990444183,0.0,0.0,0.4523967802524566,72.50804901123047,82.0,-4.215954303741455,-10397.9169921875,236.47743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8087158203125,307.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.306640625,18000.0,0.0,0.0,0.2319143265485763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811393976211548,0.3811443746089935,-4.985927716916194e-06,0.0,0.0002353635645704,0.0,0.0,19.236671447753903,0.0,0.0,0.0,0.3316212594509125,4.0,0.0,1.0
391440,293.1284484863281,297.1499938964844,293.1499938964844,0.0478343479335308,-1357.13623046875,304.14324951171875,0.5703846216201782,0.0942539423704147,0.0865702331066131,294.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4416142106056213,0.050000000745058,0.0498604811728,293.3888244628906,297.1499938964844,293.1499938964844,0.2827637791633606,-4070.98046875,304.1907043457031,0.8990616798400879,0.3653969764709472,0.2587315738201141,293.1957397460937,297.1499938964844,293.1499938964844,0.276690125465393,-5431.20068359375,304.1540832519531,0.8953924179077148,0.3635698556900024,0.3461573719978332,293.3044128417969,297.1499938964844,293.1499938964844,0.0067428932525217,-2374.324951171875,299.4888000488281,0.4416142106056213,0.050000000745058,0.2365166544914245,291.17791748046875,291.1499938964844,266.1566772460937,264.7792358398437,282.3709716796875,294.0053405761719,291.1772155761719,1.0,0.2890293896198272,0.8225271701812744,0.8225271701812744,1.0,1.0,-1.173532247543335,0.490373283624649,0.6831589341163635,0.2494769990444183,0.0,0.0,0.4523967802524566,72.50804901123047,82.0,-4.215954303741455,-10397.9169921875,236.47743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8087158203125,307.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.306640625,18000.0,0.0,0.0,0.2319143265485763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811393976211548,0.3811443746089935,-4.985927716916194e-06,0.0,0.0002353635645704,0.0,0.0,19.236671447753903,0.0,0.0,0.0,0.3316212594509125,4.0,0.0,1.0
391500,293.12469482421875,297.1499938964844,293.1499938964844,0.0488691143691539,-1374.3046875,304.1426086425781,0.5701203346252441,0.0952639728784561,0.0876350179314613,293.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4387620389461517,0.050000000745058,0.0499264374375343,293.3993835449219,297.1499938964844,293.1499938964844,0.2777851521968841,-4013.918212890625,304.1923217773437,0.8904610276222229,0.3602896630764007,0.2549751102924347,293.1960144042969,297.1499938964844,293.1499938964844,0.2762836217880249,-5424.97509765625,304.1540832519531,0.8908239006996155,0.3629352152347564,0.3456259369850158,293.30401611328125,297.1499938964844,293.1499938964844,0.0067279385402798,-2371.0087890625,299.4613647460937,0.4387620389461517,0.050000000745058,0.2368295192718505,291.1731262207031,291.1499938964844,266.17498779296875,264.7961120605469,282.3749389648437,293.9934387207031,291.1719055175781,1.0,0.2905678749084472,0.822392463684082,0.822392463684082,1.0,1.0,-1.170117974281311,0.4888173341751098,0.6813006401062012,0.2486327588558197,0.0,0.0,0.4513247907161712,74.12837219238281,82.0,-9.41896152496338,-10352.8896484375,238.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7886962890625,307.2616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.09375,18000.0,0.0,0.0,0.2308175712823867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790838420391083,0.379088819026947,-4.9754166866478045e-06,0.0,0.0002342504885746,0.0,0.0,19.07528686523437,0.0,0.0,0.0,0.3309894800186157,4.0,0.0,1.0
