time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.12274169921875,297.1499938964844,293.1499938964844,0.0496906302869319,-1387.9554443359375,304.1424560546875,0.5693971514701843,0.0959697514772415,0.0884717628359794,293.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4361344277858734,0.050000000745058,0.0499903410673141,293.4032592773437,297.1499938964844,293.1499938964844,0.2736659944057464,-3966.9716796875,304.1921081542969,0.8829543590545654,0.3563657999038696,0.2519025206565857,293.1962280273437,297.1499938964844,293.1499938964844,0.2758783996105194,-5418.7646484375,304.1540832519531,0.8865166902542114,0.3623121976852417,0.3450975716114044,293.3036804199219,297.1499938964844,293.1499938964844,0.0067127719521522,-2367.606689453125,299.43377685546875,0.4361344277858734,0.050000000745058,0.237132653594017,291.16802978515625,291.1499938964844,266.1933288574219,264.8129577636719,282.3779296875,293.9831848144531,291.1670837402344,1.0,0.2920947074890136,0.8222588896751404,0.8222588896751404,1.0,1.0,-1.167240023612976,0.4875689446926117,0.679671049118042,0.247737854719162,0.0,0.0,0.450638860464096,75.70011901855469,85.0,-11.008045196533203,-10318.7421875,240.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7674560546875,307.23944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.810546875,18000.0,0.0,0.0,0.2297737300395965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377797782421112,0.3778027296066284,-4.967790573573439e-06,0.0,0.0002331911236979,0.0,0.0,18.971099853515625,0.0,0.0,0.0,0.3305717408657074,4.0,0.0,1.0
391620,293.12261962890625,297.1499938964844,293.1499938964844,0.0506482981145381,-1403.8553466796875,304.1434020996094,0.566382646560669,0.0966902747750282,0.0894239023327827,293.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4313758313655853,0.050000000745058,0.0501147173345088,293.40216064453125,297.1499938964844,293.1499938964844,0.2674426138401031,-3896.571533203125,304.1883850097656,0.8705082535743713,0.3501592576503753,0.2473540753126144,293.1963195800781,297.1499938964844,293.1499938964844,0.2750562131404876,-5406.11669921875,304.1540832519531,0.8785048723220825,0.3611196279525757,0.3440832793712616,293.3028259277344,297.1499938964844,293.1499938964844,0.0066818064078688,-2360.388916015625,299.3800354003906,0.4313758313655853,0.050000000745058,0.237722635269165,291.1600952148437,291.1499938964844,266.2300109863281,264.8464660644531,282.3826599121094,293.967529296875,291.1593322753906,1.0,0.2951347529888153,0.8219918012619019,0.8219918012619019,1.0,1.0,-1.1625627279281616,0.4856852293014526,0.676877498626709,0.2458618581295013,0.0,0.0,0.4498424530029297,78.76390075683594,88.0,-10.666643142700195,-10264.7626953125,244.95054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.717041015625,307.1967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.42578125,18000.0,0.0,0.0,0.2279060333967209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762953579425812,0.3763003349304199,-4.958788849762641e-06,0.0,0.0002312956494279,0.0,0.0,18.849464416503903,0.0,0.0,0.0,0.3300799429416656,4.0,0.0,1.0
391680,293.12261962890625,297.1499938964844,293.1499938964844,0.0506482981145381,-1403.8553466796875,304.1434020996094,0.566382646560669,0.0966902747750282,0.0894239023327827,293.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4313758313655853,0.050000000745058,0.0501147173345088,293.40216064453125,297.1499938964844,293.1499938964844,0.2674426138401031,-3896.571533203125,304.1883850097656,0.8705082535743713,0.3501592576503753,0.2473540753126144,293.1963195800781,297.1499938964844,293.1499938964844,0.2750562131404876,-5406.11669921875,304.1540832519531,0.8785048723220825,0.3611196279525757,0.3440832793712616,293.3028259277344,297.1499938964844,293.1499938964844,0.0066818064078688,-2360.388916015625,299.3800354003906,0.4313758313655853,0.050000000745058,0.237722635269165,291.1600952148437,291.1499938964844,266.2300109863281,264.8464660644531,282.3826599121094,293.967529296875,291.1593322753906,1.0,0.2951347529888153,0.8219918012619019,0.8219918012619019,1.0,1.0,-1.1625627279281616,0.4856852293014526,0.676877498626709,0.2458618581295013,0.0,0.0,0.4498424530029297,78.76390075683594,88.0,-10.666643142700195,-10264.7626953125,244.95054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.717041015625,307.1967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.42578125,18000.0,0.0,0.0,0.2279060333967209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762953579425812,0.3763003349304199,-4.958788849762641e-06,0.0,0.0002312956494279,0.0,0.0,18.849464416503903,0.0,0.0,0.0,0.3300799429416656,4.0,0.0,1.0
391740,293.1244506835937,297.1499938964844,293.1499938964844,0.0511400327086448,-1411.9879150390625,304.144775390625,0.5623874664306641,0.0970159098505973,0.0898959934711456,293.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.4270693063735962,0.050000000745058,0.0502383187413215,293.3975830078125,297.1499938964844,293.1499938964844,0.2622081339359283,-3837.234130859375,304.1843566894531,0.8595983386039734,0.3446987569332123,0.2435642182826995,293.1961669921875,297.1499938964844,293.1499938964844,0.2742221653461456,-5393.22705078125,304.15411376953125,0.8710341453552246,0.3599777519702911,0.3431229889392853,293.3018798828125,297.1499938964844,293.1499938964844,0.0066502150148153,-2352.713623046875,299.3277282714844,0.4270693063735962,0.050000000745058,0.2383089661598205,291.1546936035156,291.1499938964844,266.26666259765625,264.8798217773437,282.3887939453125,293.9576721191406,291.154296875,1.0,0.2981541752815246,0.8217246532440186,0.8217246532440186,1.0,1.0,-1.158279538154602,0.4840434491634369,0.6742360591888428,0.2439077198505401,0.0,0.0,0.4496200084686279,81.8099365234375,91.0,-7.364874839782715,-10219.826171875,249.39756774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560363769531,307.155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.2263691425323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757822513580322,0.3757871985435486,-4.9550694711797405e-06,0.0,0.0002297359023941,0.0,0.0,18.80582427978516,0.0,0.0,0.0,0.3299007713794708,4.0,0.0,1.0
391800,293.1244506835937,297.1499938964844,293.1499938964844,0.0511400327086448,-1411.9879150390625,304.144775390625,0.5623874664306641,0.0970159098505973,0.0898959934711456,293.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.4270693063735962,0.050000000745058,0.0502383187413215,293.3975830078125,297.1499938964844,293.1499938964844,0.2622081339359283,-3837.234130859375,304.1843566894531,0.8595983386039734,0.3446987569332123,0.2435642182826995,293.1961669921875,297.1499938964844,293.1499938964844,0.2742221653461456,-5393.22705078125,304.15411376953125,0.8710341453552246,0.3599777519702911,0.3431229889392853,293.3018798828125,297.1499938964844,293.1499938964844,0.0066502150148153,-2352.713623046875,299.3277282714844,0.4270693063735962,0.050000000745058,0.2383089661598205,291.1546936035156,291.1499938964844,266.26666259765625,264.8798217773437,282.3887939453125,293.9576721191406,291.154296875,1.0,0.2981541752815246,0.8217246532440186,0.8217246532440186,1.0,1.0,-1.158279538154602,0.4840434491634369,0.6742360591888428,0.2439077198505401,0.0,0.0,0.4496200084686279,81.8099365234375,91.0,-7.364874839782715,-10219.826171875,249.39756774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560363769531,307.155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.2263691425323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757822513580322,0.3757871985435486,-4.9550694711797405e-06,0.0,0.0002297359023941,0.0,0.0,18.80582427978516,0.0,0.0,0.0,0.3299007713794708,4.0,0.0,1.0
391860,293.12677001953125,297.1499938964844,293.1499938964844,0.0514546148478984,-1417.157470703125,304.14599609375,0.5581890940666199,0.0971955582499504,0.090202048420906,293.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4231325984001159,0.050000000745058,0.0503620207309722,293.3924560546875,297.1499938964844,293.1499938964844,0.2572566866874695,-3780.618408203125,304.1811828613281,0.849500834941864,0.3394680917263031,0.2399891763925552,293.1959228515625,297.1499938964844,293.1499938964844,0.2733377814292907,-5379.4697265625,304.1542053222656,0.8640040159225464,0.3588568270206451,0.3421887457370758,293.3010559082031,297.1499938964844,293.1499938964844,0.0066173705272376,-2344.3662109375,299.2765197753906,0.4231325984001159,0.050000000745058,0.2388957440853119,291.1524658203125,291.1499938964844,266.3033447265625,264.9129333496094,282.39752197265625,293.9524230957031,291.15234375,1.0,0.3011492192745209,0.8214375376701355,0.8214375376701355,1.0,1.0,-1.1540868282318115,0.4824387431144714,0.6716480851173401,0.2419865131378173,0.0,0.0,0.449469119310379,84.86039733886719,79.0,-3.505967378616333,-10175.595703125,253.8496856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5882263183594,307.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.2251594513654709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755582571029663,0.3755632042884826,-4.953692496201256e-06,0.0,0.000228508215514,0.0,0.0,18.78763198852539,0.0,0.0,0.0,0.3298249542713165,4.0,0.0,1.0
391920,293.12677001953125,297.1499938964844,293.1499938964844,0.0514546148478984,-1417.157470703125,304.14599609375,0.5581890940666199,0.0971955582499504,0.090202048420906,293.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4231325984001159,0.050000000745058,0.0503620207309722,293.3924560546875,297.1499938964844,293.1499938964844,0.2572566866874695,-3780.618408203125,304.1811828613281,0.849500834941864,0.3394680917263031,0.2399891763925552,293.1959228515625,297.1499938964844,293.1499938964844,0.2733377814292907,-5379.4697265625,304.1542053222656,0.8640040159225464,0.3588568270206451,0.3421887457370758,293.3010559082031,297.1499938964844,293.1499938964844,0.0066173705272376,-2344.3662109375,299.2765197753906,0.4231325984001159,0.050000000745058,0.2388957440853119,291.1524658203125,291.1499938964844,266.3033447265625,264.9129333496094,282.39752197265625,293.9524230957031,291.15234375,1.0,0.3011492192745209,0.8214375376701355,0.8214375376701355,1.0,1.0,-1.1540868282318115,0.4824387431144714,0.6716480851173401,0.2419865131378173,0.0,0.0,0.449469119310379,84.86039733886719,79.0,-3.505967378616333,-10175.595703125,253.8496856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5882263183594,307.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.2251594513654709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755582571029663,0.3755632042884826,-4.953692496201256e-06,0.0,0.000228508215514,0.0,0.0,18.78763198852539,0.0,0.0,0.0,0.3298249542713165,4.0,0.0,1.0
391980,293.12908935546875,297.1499938964844,293.1499938964844,0.0515250675380229,-1418.212890625,304.147216796875,0.5601816177368164,0.0973131582140922,0.0902729034423828,293.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4245429039001465,0.050000000745058,0.0503164939582347,293.38726806640625,297.1499938964844,293.1499938964844,0.2522577941417694,-3722.8447265625,304.1791381835937,0.8475155234336853,0.334376573562622,0.2363900542259216,293.195556640625,297.1499938964844,293.1499938964844,0.2722235023975372,-5361.9326171875,304.1546936035156,0.8653424978256226,0.3577668368816376,0.3411068916320801,293.3004150390625,297.1499938964844,293.1499938964844,0.0065573151223361,-2327.435302734375,299.2265930175781,0.4245429039001465,0.050000000745058,0.2386797964572906,291.1539611816406,291.1499938964844,266.3399963378906,264.94580078125,282.41162109375,293.9505615234375,291.1544494628906,1.0,0.2987229824066162,0.8211503624916077,0.8211503624916077,1.0,1.0,-1.148240089416504,0.4799909591674804,0.6682491898536682,0.2399447560310363,0.0,0.0,0.4489082992076874,83.6097412109375,67.0,2.563862562179565,-10120.287109375,249.2428131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205383300781,307.0706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.2242205590009689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750744163990021,0.3750793635845184,-4.952249128109543e-06,0.0,0.0002275553706567,0.0,0.0,18.75357246398925,0.0,0.0,0.0,0.3296837508678436,4.0,0.0,1.0
392040,293.12908935546875,297.1499938964844,293.1499938964844,0.0515250675380229,-1418.212890625,304.147216796875,0.5601816177368164,0.0973131582140922,0.0902729034423828,293.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4245429039001465,0.050000000745058,0.0503164939582347,293.38726806640625,297.1499938964844,293.1499938964844,0.2522577941417694,-3722.8447265625,304.1791381835937,0.8475155234336853,0.334376573562622,0.2363900542259216,293.195556640625,297.1499938964844,293.1499938964844,0.2722235023975372,-5361.9326171875,304.1546936035156,0.8653424978256226,0.3577668368816376,0.3411068916320801,293.3004150390625,297.1499938964844,293.1499938964844,0.0065573151223361,-2327.435302734375,299.2265930175781,0.4245429039001465,0.050000000745058,0.2386797964572906,291.1539611816406,291.1499938964844,266.3399963378906,264.94580078125,282.41162109375,293.9505615234375,291.1544494628906,1.0,0.2987229824066162,0.8211503624916077,0.8211503624916077,1.0,1.0,-1.148240089416504,0.4799909591674804,0.6682491898536682,0.2399447560310363,0.0,0.0,0.4489082992076874,83.6097412109375,67.0,2.563862562179565,-10120.287109375,249.2428131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205383300781,307.0706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.2242205590009689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750744163990021,0.3750793635845184,-4.952249128109543e-06,0.0,0.0002275553706567,0.0,0.0,18.75357246398925,0.0,0.0,0.0,0.3296837508678436,4.0,0.0,1.0
392100,293.1301574707031,297.1499938964844,293.1499938964844,0.0514945276081562,-1417.6270751953125,304.14776611328125,0.5631629228591919,0.0973648577928543,0.0902506187558174,293.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.4269582331180572,0.050000000745058,0.0502417720854282,293.3846435546875,297.1499938964844,293.1499938964844,0.2497388422489166,-3693.53173828125,304.1784362792969,0.8490009903907776,0.3318864107131958,0.2345904558897018,293.1952819824219,297.1499938964844,293.1499938964844,0.2715899348258972,-5351.916015625,304.15496826171875,0.8686481714248657,0.3572435975074768,0.3405328691005707,293.30010986328125,297.1499938964844,293.1499938964844,0.0065189399756491,-2316.24853515625,299.202392578125,0.4269582331180572,0.050000000745058,0.2383253425359726,291.1566162109375,291.1499938964844,266.3583374023437,264.962158203125,282.42041015625,293.95050048828125,291.1572265625,1.0,0.2961009442806244,0.8210067749023438,0.8210067749023438,1.0,1.0,-1.1448493003845217,0.4785223007202148,0.6663269996643066,0.2389103770256042,0.0,0.0,0.448200523853302,81.66480255126953,67.0,5.203593730926514,-10085.927734375,244.21299743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898986816406,307.0498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.029296875,18000.0,0.0,0.0,0.2238171845674514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743502795696258,0.3743552267551422,-4.950196853314992e-06,0.0,0.0002271459961775,0.0,0.0,18.703020095825195,0.0,0.0,0.0,0.3294807970523834,4.0,0.0,1.0
392160,293.1311950683594,297.1499938964844,293.1499938964844,0.0514360480010509,-1416.57763671875,304.1482849121094,0.567233145236969,0.0974135771393776,0.0902006551623344,293.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4304026663303375,0.050000000745058,0.0501418374478817,293.3819580078125,297.1499938964844,293.1499938964844,0.2472376972436905,-3664.3310546875,304.17779541015625,0.8518553972244263,0.3294394314289093,0.2327992022037506,293.1949462890625,297.1499938964844,293.1499938964844,0.2709395885467529,-5341.638671875,304.1552429199219,0.8734387755393982,0.3567377030849457,0.3399483561515808,293.2998046875,297.1499938964844,293.1499938964844,0.0064769387245178,-2303.89599609375,299.1783752441406,0.4304026663303375,0.050000000745058,0.2378512918949127,291.1595764160156,291.1499938964844,266.3766784667969,264.9784240722656,282.4300842285156,293.95086669921875,291.1601867675781,1.0,0.2927228212356567,0.8208725452423096,0.8208725452423096,1.0,1.0,-1.1412488222122192,0.4769394993782043,0.6643093824386597,0.2378865927457809,0.0,0.0,0.4472685754299164,79.08004760742188,55.0,6.761938095092773,-10047.8046875,237.8928375244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4630126953125,307.0290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.728515625,18000.0,0.0,0.0,0.2234338074922561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732752501964569,0.3732801973819732,-4.94670757689164e-06,0.0,0.0002267569216201,0.0,0.0,18.626605987548828,0.0,0.0,0.0,0.3291771113872528,4.0,0.0,1.0
392220,293.1327209472656,297.1499938964844,293.1499938964844,0.0513006635010242,-1414.2103271484375,304.14898681640625,0.5758299231529236,0.0974874570965766,0.0900784730911254,293.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.4381521940231323,0.050000000745058,0.0499412715435028,293.3774719238281,297.1499938964844,293.1499938964844,0.2433089315891266,-3618.2998046875,304.1769104003906,0.8591581583023071,0.325634628534317,0.2299754917621612,293.1942138671875,297.1499938964844,293.1499938964844,0.2698911726474762,-5325.08935546875,304.1556091308594,0.8840693831443787,0.3559718728065491,0.339011400938034,293.2992553710937,297.1499938964844,293.1499938964844,0.0064044203609228,-2282.382080078125,299.1402282714844,0.4381521940231323,0.050000000745058,0.2368998825550079,291.16436767578125,291.1499938964844,266.406005859375,265.0043334960937,282.44708251953125,293.951904296875,291.1650085449219,1.0,0.2860286831855774,0.8206577301025391,0.8206577301025391,1.0,1.0,-1.135205626487732,0.474240630865097,0.6609650254249573,0.2362973093986511,0.0,0.0,0.445348709821701,73.91395568847656,55.0,8.017650604248047,-9981.7421875,225.7686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297790527344,306.9986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.4296875,18000.0,0.0,0.0,0.222820907831192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709551095962524,0.3709600269794464,-4.938452093483647e-06,0.0,0.0002261348854517,0.0,0.0,18.45980262756348,0.0,0.0,0.0,0.328512579202652,4.0,0.0,1.0
392280,293.1330871582031,297.1499938964844,293.1499938964844,0.0512597747147083,-1413.5028076171875,304.1491394042969,0.5783602595329285,0.097504012286663,0.0900407433509826,293.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4405563175678253,0.050000000745058,0.0498848631978035,293.3763427734375,297.1499938964844,293.1499938964844,0.242341935634613,-3606.9404296875,304.1766967773437,0.8615149259567261,0.3247011303901672,0.2292785793542862,293.1940002441406,297.1499938964844,293.1499938964844,0.2696292996406555,-5320.9599609375,304.1556701660156,0.8872972726821899,0.3557875156402588,0.3387782573699951,293.29913330078125,297.1499938964844,293.1499938964844,0.0063855238258838,-2276.743408203125,299.1307373046875,0.4405563175678253,0.050000000745058,0.2366323173046112,291.16558837890625,291.1499938964844,266.413330078125,265.01080322265625,282.4515991210937,293.9522705078125,291.1662292480469,1.0,0.2841423153877258,0.8206040263175964,0.8206040263175964,1.0,1.0,-1.1336551904678345,0.4735406041145324,0.660114586353302,0.2359126359224319,0.0,0.0,0.4447866678237915,72.46381378173828,43.0,8.173945426940918,-9964.40625,222.4368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234924316406,306.9916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.013671875,18000.0,0.0,0.0,0.222662091255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702640831470489,0.3702690005302429,-4.935914603265701e-06,0.0,0.0002259737229906,0.0,0.0,18.41000938415528,0.0,0.0,0.0,0.3283138573169708,4.0,0.0,1.0
392340,293.1348876953125,297.1499938964844,293.1499938964844,0.0510176718235015,-1409.3497314453125,304.1498413085937,0.5932427644729614,0.097571961581707,0.0898127853870391,293.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4558605551719665,0.050000000745058,0.0495744980871677,293.3706970214844,297.1499938964844,293.1499938964844,0.2375856041908264,-3550.89453125,304.1757202148437,0.8767609000205994,0.3201151192188263,0.225836232304573,293.1929016113281,297.1499938964844,293.1499938964844,0.2683257758617401,-5300.41796875,304.15594482421875,0.9071447253227234,0.3548977673053741,0.3376182913780212,293.2983703613281,297.1499938964844,293.1499938964844,0.0062880171462893,-2247.46826171875,299.08355712890625,0.4558605551719665,0.050000000745058,0.235160082578659,291.1716003417969,291.1499938964844,266.45001220703125,265.0428466796875,282.47607421875,293.9549865722656,291.1722106933594,1.0,0.2736168503761291,0.8203354477882385,0.8203354477882385,1.0,1.0,-1.1257177591323853,0.4699104428291321,0.655807375907898,0.2340835630893707,0.0,0.0,0.4415035843849182,64.4970703125,31.0,8.346256256103516,-9873.4013671875,204.4750366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405029296875,306.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.42578125,18000.0,0.0,0.0,0.2217956185340881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3661691844463348,0.3661741018295288,-4.920561877952423e-06,0.0,0.0002250943653052,0.0,0.0,18.11533737182617,0.0,0.0,0.0,0.3271359503269195,4.0,0.0,1.0
392400,293.1348876953125,297.1499938964844,293.1499938964844,0.0510176718235015,-1409.3497314453125,304.1498413085937,0.5932427644729614,0.097571961581707,0.0898127853870391,293.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4558605551719665,0.050000000745058,0.0495744980871677,293.3706970214844,297.1499938964844,293.1499938964844,0.2375856041908264,-3550.89453125,304.1757202148437,0.8767609000205994,0.3201151192188263,0.225836232304573,293.1929016113281,297.1499938964844,293.1499938964844,0.2683257758617401,-5300.41796875,304.15594482421875,0.9071447253227234,0.3548977673053741,0.3376182913780212,293.2983703613281,297.1499938964844,293.1499938964844,0.0062880171462893,-2247.46826171875,299.08355712890625,0.4558605551719665,0.050000000745058,0.235160082578659,291.1716003417969,291.1499938964844,266.45001220703125,265.0428466796875,282.47607421875,293.9549865722656,291.1722106933594,1.0,0.2736168503761291,0.8203354477882385,0.8203354477882385,1.0,1.0,-1.1257177591323853,0.4699104428291321,0.655807375907898,0.2340835630893707,0.0,0.0,0.4415035843849182,64.4970703125,31.0,8.346256256103516,-9873.4013671875,204.4750366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405029296875,306.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.42578125,18000.0,0.0,0.0,0.2217956185340881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3661691844463348,0.3661741018295288,-4.920561877952423e-06,0.0,0.0002250943653052,0.0,0.0,18.11533737182617,0.0,0.0,0.0,0.3271359503269195,4.0,0.0,1.0
392460,293.1474609375,297.1499938964844,293.1499938964844,0.0492583066225051,-1379.7994384765625,304.1528625488281,0.6071605086326599,0.0953909903764724,0.0879871621727943,293.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.4746088087558746,0.050000000745058,0.0492456145584583,293.3749389648437,297.1499938964844,293.1499938964844,0.2314618527889251,-3477.622314453125,304.17742919921875,0.8958566784858704,0.3136438131332397,0.2213459014892578,293.2016906738281,297.1499938964844,293.1499938964844,0.2654884755611419,-5254.8759765625,304.15875244140625,0.933613419532776,0.3520070314407348,0.3349460959434509,293.309814453125,297.1499938964844,293.1499938964844,0.0061504035256803,-2205.8427734375,299.00494384765625,0.4746088087558746,0.050000000745058,0.2335999906063079,291.1827697753906,291.1499938964844,266.4866638183594,265.0747375488281,282.5094909667969,293.95928955078125,291.1846008300781,1.0,0.2614009380340576,0.8201214075088501,0.8201214075088501,1.0,1.0,-1.112663984298706,0.4638070166110992,0.6488569974899292,0.2315441071987152,0.0,0.0,0.4365626573562622,56.00387954711914,25.0,17.270103454589844,-9750.5224609375,184.1803131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112854003906,306.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.18359375,18000.0,0.0,0.0,0.2207106500864029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605740964412689,0.3605789840221405,-4.90054344481905e-06,0.0,0.0002239932509837,0.0,0.0,17.7198429107666,0.0,0.0,0.0,0.3255382478237152,4.0,0.0,1.0
392520,293.1474609375,297.1499938964844,293.1499938964844,0.0492583066225051,-1379.7994384765625,304.1528625488281,0.6071605086326599,0.0953909903764724,0.0879871621727943,293.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.4746088087558746,0.050000000745058,0.0492456145584583,293.3749389648437,297.1499938964844,293.1499938964844,0.2314618527889251,-3477.622314453125,304.17742919921875,0.8958566784858704,0.3136438131332397,0.2213459014892578,293.2016906738281,297.1499938964844,293.1499938964844,0.2654884755611419,-5254.8759765625,304.15875244140625,0.933613419532776,0.3520070314407348,0.3349460959434509,293.309814453125,297.1499938964844,293.1499938964844,0.0061504035256803,-2205.8427734375,299.00494384765625,0.4746088087558746,0.050000000745058,0.2335999906063079,291.1827697753906,291.1499938964844,266.4866638183594,265.0747375488281,282.5094909667969,293.95928955078125,291.1846008300781,1.0,0.2614009380340576,0.8201214075088501,0.8201214075088501,1.0,1.0,-1.112663984298706,0.4638070166110992,0.6488569974899292,0.2315441071987152,0.0,0.0,0.4365626573562622,56.00387954711914,25.0,17.270103454589844,-9750.5224609375,184.1803131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112854003906,306.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.18359375,18000.0,0.0,0.0,0.2207106500864029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605740964412689,0.3605789840221405,-4.90054344481905e-06,0.0,0.0002239932509837,0.0,0.0,17.7198429107666,0.0,0.0,0.0,0.3255382478237152,4.0,0.0,1.0
392580,293.15594482421875,297.1499938964844,293.1499938964844,0.0474887453019619,-1350.398193359375,304.1548156738281,0.6212756037712097,0.0937285050749778,0.0861556679010391,293.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.4899643361568451,0.050000000745058,0.0489493012428283,293.373046875,297.1499938964844,293.1499938964844,0.2259292900562286,-3411.44482421875,304.17742919921875,0.9188936948776244,0.3083195090293884,0.2172742038965225,293.20428466796875,297.1499938964844,293.1499938964844,0.2631080448627472,-5217.123046875,304.15972900390625,0.9624328017234802,0.3501644134521484,0.3327305018901825,293.317626953125,297.1499938964844,293.1499938964844,0.0060317581519484,-2169.65869140625,298.9317321777344,0.4899643361568451,0.050000000745058,0.2321944236755371,291.19195556640625,291.1499938964844,266.5233459472656,265.1065368652344,282.5285339355469,293.9413452148437,291.1920471191406,1.0,0.2500495314598083,0.8199073076248169,0.8199073076248169,1.0,1.0,-1.1008754968643188,0.4583294987678528,0.6425459384918213,0.2291759103536605,0.0,0.0,0.4301590323448181,48.35099411010742,25.0,9.114357948303224,-9615.5498046875,166.26510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448974609375,306.9276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.1796875,18000.0,0.0,0.0,0.2192228138446808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522517681121826,0.3522566556930542,-4.870187240157975e-06,0.0,0.000222483286052,0.0,0.0,17.138017654418945,0.0,0.0,0.0,0.323218435049057,4.0,0.0,1.0
392640,293.15594482421875,297.1499938964844,293.1499938964844,0.0474887453019619,-1350.398193359375,304.1548156738281,0.6212756037712097,0.0937285050749778,0.0861556679010391,293.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.4899643361568451,0.050000000745058,0.0489493012428283,293.373046875,297.1499938964844,293.1499938964844,0.2259292900562286,-3411.44482421875,304.17742919921875,0.9188936948776244,0.3083195090293884,0.2172742038965225,293.20428466796875,297.1499938964844,293.1499938964844,0.2631080448627472,-5217.123046875,304.15972900390625,0.9624328017234802,0.3501644134521484,0.3327305018901825,293.317626953125,297.1499938964844,293.1499938964844,0.0060317581519484,-2169.65869140625,298.9317321777344,0.4899643361568451,0.050000000745058,0.2321944236755371,291.19195556640625,291.1499938964844,266.5233459472656,265.1065368652344,282.5285339355469,293.9413452148437,291.1920471191406,1.0,0.2500495314598083,0.8199073076248169,0.8199073076248169,1.0,1.0,-1.1008754968643188,0.4583294987678528,0.6425459384918213,0.2291759103536605,0.0,0.0,0.4301590323448181,48.35099411010742,25.0,9.114357948303224,-9615.5498046875,166.26510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448974609375,306.9276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.1796875,18000.0,0.0,0.0,0.2192228138446808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522517681121826,0.3522566556930542,-4.870187240157975e-06,0.0,0.000222483286052,0.0,0.0,17.138017654418945,0.0,0.0,0.0,0.323218435049057,4.0,0.0,1.0
392700,293.1596374511719,297.1499938964844,293.1499938964844,0.0466952063143253,-1337.3292236328125,304.1553955078125,0.6272009015083313,0.092926912009716,0.085318811237812,293.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.4965368211269378,0.050000000745058,0.0488325543701648,293.37127685546875,297.1499938964844,293.1499938964844,0.2234911471605301,-3382.328857421875,304.1768798828125,0.9301676750183104,0.3058425486087799,0.2154303044080734,293.2046203613281,297.1499938964844,293.1499938964844,0.2622307240962982,-5203.4169921875,304.1595458984375,0.9743093252182008,0.3494099974632263,0.3318628370761871,293.320556640625,297.1499938964844,293.1499938964844,0.0059803030453622,-2154.169677734375,298.8949890136719,0.4965368211269378,0.050000000745058,0.2316406071186065,291.192138671875,291.1499938964844,266.5416564941406,265.1224060058594,282.5369873046875,293.9327087402344,291.19207763671875,1.0,0.2454739660024643,0.8198003172874451,0.8198003172874451,1.0,1.0,-1.0958110094070437,0.4559904038906097,0.6398206353187561,0.2281230837106704,0.0,0.0,0.4273309409618377,45.32994842529297,25.0,4.754572868347168,-9557.8984375,159.17620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769592285156,306.9237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.384765625,18000.0,0.0,0.0,0.2183176130056381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348439484834671,0.3484443426132202,-4.854608960158657e-06,0.0,0.0002215646236436,0.0,0.0,16.869525909423828,0.0,0.0,0.0,0.3221347630023956,4.0,0.0,1.0
392760,293.1630554199219,297.1499938964844,293.1499938964844,0.0459267757833004,-1324.7119140625,304.1557922363281,0.6324184536933899,0.0921342745423317,0.0845097750425338,293.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.5026304125785828,0.050000000745058,0.0487349033355712,293.3692932128906,297.1499938964844,293.1499938964844,0.2211554050445556,-3354.39111328125,304.1762390136719,0.9401953220367432,0.3034303784370422,0.2136576473712921,293.2046813964844,297.1499938964844,293.1499938964844,0.2614406645298004,-5191.1162109375,304.15924072265625,0.9841735363006592,0.3487075269222259,0.3310802578926086,293.322998046875,297.1499938964844,293.1499938964844,0.005932833533734,-2139.864501953125,298.8588562011719,0.5026304125785828,0.050000000745058,0.2311773896217346,291.1919250488281,291.1499938964844,266.5599975585937,265.13824462890625,282.5455322265625,293.9253845214844,291.1918334960937,1.0,0.2414488941431045,0.8197415471076965,0.8197415471076965,1.0,1.0,-1.091099500656128,0.4538249969482422,0.6372745633125305,0.2271299958229065,0.0,0.0,0.4245526492595672,42.796817779541016,25.0,2.031713962554932,-9504.36328125,153.15158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5080261230469,306.92315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.7421875,18000.0,0.0,0.0,0.2173222005367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448165953159332,0.34482142329216,-4.839985649596201e-06,0.0,0.0002205544005846,0.0,0.0,16.616958618164062,0.0,0.0,0.0,0.3211087584495544,4.0,0.0,1.0
392820,293.1691589355469,297.1499938964844,293.1499938964844,0.0444443151354789,-1300.4615478515625,304.1563415527344,0.6412702798843384,0.0905679240822792,0.08295189589262,294.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.5138441324234009,0.050000000745058,0.0485813282430172,293.36505126953125,297.1499938964844,293.1499938964844,0.2166912108659744,-3300.8251953125,304.1749267578125,0.9564896821975708,0.2987322509288788,0.2102475464344024,293.2043151855469,297.1499938964844,293.1499938964844,0.2598608434200287,-5166.37890625,304.1588439941406,0.999008297920227,0.3473951816558838,0.3294784426689148,293.3268737792969,297.1499938964844,293.1499938964844,0.0058461739681661,-2113.705810546875,298.787841796875,0.5138441324234009,0.050000000745058,0.2304489016532898,291.1908264160156,291.1499938964844,266.5966796875,265.1698913574219,282.5641174316406,293.914794921875,291.1906433105469,1.0,0.2347698509693145,0.8196239471435547,0.8196239471435547,1.0,1.0,-1.082162380218506,0.4497315287590027,0.6324308514595032,0.2252192497253418,0.0,0.0,0.4191735088825226,38.79338455200195,28.0,-0.926310122013092,-9402.58984375,143.3327178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57391357421875,306.9258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.7890625,18000.0,0.0,0.0,0.2150994092226028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337889164686203,0.3378939628601074,-4.812747647520155e-06,0.0,0.0002182985626859,0.0,0.0,16.141647338867188,0.0,0.0,0.0,0.319175124168396,4.0,0.0,1.0
392880,293.1691589355469,297.1499938964844,293.1499938964844,0.0444443151354789,-1300.4615478515625,304.1563415527344,0.6412702798843384,0.0905679240822792,0.08295189589262,294.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.5138441324234009,0.050000000745058,0.0485813282430172,293.36505126953125,297.1499938964844,293.1499938964844,0.2166912108659744,-3300.8251953125,304.1749267578125,0.9564896821975708,0.2987322509288788,0.2102475464344024,293.2043151855469,297.1499938964844,293.1499938964844,0.2598608434200287,-5166.37890625,304.1588439941406,0.999008297920227,0.3473951816558838,0.3294784426689148,293.3268737792969,297.1499938964844,293.1499938964844,0.0058461739681661,-2113.705810546875,298.787841796875,0.5138441324234009,0.050000000745058,0.2304489016532898,291.1908264160156,291.1499938964844,266.5966796875,265.1698913574219,282.5641174316406,293.914794921875,291.1906433105469,1.0,0.2347698509693145,0.8196239471435547,0.8196239471435547,1.0,1.0,-1.082162380218506,0.4497315287590027,0.6324308514595032,0.2252192497253418,0.0,0.0,0.4191735088825226,38.79338455200195,28.0,-0.926310122013092,-9402.58984375,143.3327178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57391357421875,306.9258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.7890625,18000.0,0.0,0.0,0.2150994092226028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337889164686203,0.3378939628601074,-4.812747647520155e-06,0.0,0.0002182985626859,0.0,0.0,16.141647338867188,0.0,0.0,0.0,0.319175124168396,4.0,0.0,1.0
392940,293.1753845214844,297.1499938964844,293.1499938964844,0.0429105870425701,-1275.32861328125,304.15679931640625,0.6433008909225464,0.0888234972953796,0.0813958942890167,294.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.519321084022522,0.050000000745058,0.0485169142484664,293.3608093261719,297.1499938964844,293.1499938964844,0.2122850120067596,-3247.5087890625,304.1739807128906,0.9609233736991882,0.2941470742225647,0.2069939076900482,293.1976013183594,297.1499938964844,293.1499938964844,0.2521334588527679,-5041.126953125,304.16864013671875,0.9990000128746032,0.3473568558692932,0.3214509487152099,293.32977294921875,297.1499938964844,293.1499938964844,0.0057720271870493,-2090.616455078125,298.7217102050781,0.519321084022522,0.050000000745058,0.2301433533430099,291.1980285644531,291.1499938964844,266.6333312988281,265.20147705078125,282.5901794433594,293.8991394042969,291.1996459960937,1.0,0.2304509729146957,0.8195064067840576,0.8195064067840576,1.0,1.0,-1.066303014755249,0.4423464834690094,0.623956561088562,0.2222242057323455,0.0,0.0,0.4125145673751831,36.96941375732422,31.0,11.68122673034668,-9266.783203125,135.86265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6442565917969,306.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.634765625,18000.0,0.0,0.0,0.2125623822212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304831683635711,0.3304879665374756,-4.786592398886569e-06,0.0,0.0002157238050131,0.0,0.0,15.65007209777832,0.0,0.0,0.0,0.3171590268611908,4.0,0.0,1.0
393000,293.1753845214844,297.1499938964844,293.1499938964844,0.0429105870425701,-1275.32861328125,304.15679931640625,0.6433008909225464,0.0888234972953796,0.0813958942890167,294.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.519321084022522,0.050000000745058,0.0485169142484664,293.3608093261719,297.1499938964844,293.1499938964844,0.2122850120067596,-3247.5087890625,304.1739807128906,0.9609233736991882,0.2941470742225647,0.2069939076900482,293.1976013183594,297.1499938964844,293.1499938964844,0.2521334588527679,-5041.126953125,304.16864013671875,0.9990000128746032,0.3473568558692932,0.3214509487152099,293.32977294921875,297.1499938964844,293.1499938964844,0.0057720271870493,-2090.616455078125,298.7217102050781,0.519321084022522,0.050000000745058,0.2301433533430099,291.1980285644531,291.1499938964844,266.6333312988281,265.20147705078125,282.5901794433594,293.8991394042969,291.1996459960937,1.0,0.2304509729146957,0.8195064067840576,0.8195064067840576,1.0,1.0,-1.066303014755249,0.4423464834690094,0.623956561088562,0.2222242057323455,0.0,0.0,0.4125145673751831,36.96941375732422,31.0,11.68122673034668,-9266.783203125,135.86265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6442565917969,306.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.634765625,18000.0,0.0,0.0,0.2125623822212219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304831683635711,0.3304879665374756,-4.786592398886569e-06,0.0,0.0002157238050131,0.0,0.0,15.65007209777832,0.0,0.0,0.0,0.3171590268611908,4.0,0.0,1.0
393060,293.1821594238281,297.1499938964844,293.1499938964844,0.0411574356257915,-1246.7156982421875,304.1574401855469,0.6414003968238831,0.0868031308054924,0.0795871689915657,294.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.5219234824180603,0.050000000745058,0.0484883673489093,293.3567810058594,297.1499938964844,293.1499938964844,0.2080813199281692,-3196.482177734375,304.1729736328125,0.9601909518241882,0.2896202802658081,0.2038121372461319,293.18670654296875,297.1499938964844,293.1499938964844,0.2478801608085632,-4973.42529296875,304.1692810058594,0.9990000128746032,0.3483645021915436,0.3172042369842529,293.3319702148437,297.1499938964844,293.1499938964844,0.0057039991952478,-2069.65625,298.6554260253906,0.5219234824180603,0.050000000745058,0.2300079315900802,291.2026062011719,291.1499938964844,266.6700134277344,265.2330017089844,282.6091003417969,293.8826599121094,291.2019348144531,1.0,0.2279927134513855,0.8194149136543274,0.8194149136543274,1.0,1.0,-1.0550191402435305,0.4371618330478668,0.6178573369979858,0.2199282348155975,0.0,0.0,0.4049562513828277,36.106727600097656,34.0,1.4121719598770142,-9127.0205078125,131.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7238464355469,306.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.630859375,18000.0,0.0,0.0,0.2096322774887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210394382476806,0.3210441768169403,-4.7539265324303415e-06,0.0,0.0002127501065842,0.0,0.0,15.03604793548584,0.0,0.0,0.0,0.3146778047084808,4.0,0.0,1.0
393120,293.1821594238281,297.1499938964844,293.1499938964844,0.0411574356257915,-1246.7156982421875,304.1574401855469,0.6414003968238831,0.0868031308054924,0.0795871689915657,294.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.5219234824180603,0.050000000745058,0.0484883673489093,293.3567810058594,297.1499938964844,293.1499938964844,0.2080813199281692,-3196.482177734375,304.1729736328125,0.9601909518241882,0.2896202802658081,0.2038121372461319,293.18670654296875,297.1499938964844,293.1499938964844,0.2478801608085632,-4973.42529296875,304.1692810058594,0.9990000128746032,0.3483645021915436,0.3172042369842529,293.3319702148437,297.1499938964844,293.1499938964844,0.0057039991952478,-2069.65625,298.6554260253906,0.5219234824180603,0.050000000745058,0.2300079315900802,291.2026062011719,291.1499938964844,266.6700134277344,265.2330017089844,282.6091003417969,293.8826599121094,291.2019348144531,1.0,0.2279927134513855,0.8194149136543274,0.8194149136543274,1.0,1.0,-1.0550191402435305,0.4371618330478668,0.6178573369979858,0.2199282348155975,0.0,0.0,0.4049562513828277,36.106727600097656,34.0,1.4121719598770142,-9127.0205078125,131.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7238464355469,306.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.630859375,18000.0,0.0,0.0,0.2096322774887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210394382476806,0.3210441768169403,-4.7539265324303415e-06,0.0,0.0002127501065842,0.0,0.0,15.03604793548584,0.0,0.0,0.0,0.3146778047084808,4.0,0.0,1.0
393180,293.1849060058594,297.1499938964844,293.1499938964844,0.0398083254694938,-1224.904541015625,304.1571655273437,0.6380753517150879,0.0854234024882316,0.0781439766287803,294.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5223265290260315,0.050000000745058,0.0484840869903564,293.3529663085937,297.1499938964844,293.1499938964844,0.2042015045881271,-3149.37548828125,304.1717834472656,0.9556549191474916,0.2851545214653015,0.200690284371376,293.1819763183594,297.1499938964844,293.1499938964844,0.2472026646137237,-4964.568359375,304.16387939453125,0.9990000128746032,0.3484098315238952,0.3165577054023742,293.3337707519531,297.1499938964844,293.1499938964844,0.0056437538005411,-2051.920654296875,298.583984375,0.5223265290260315,0.050000000745058,0.2299876362085342,291.19415283203125,291.1499938964844,266.7066650390625,265.264404296875,282.62506103515625,293.8754272460937,291.1928100585937,1.0,0.2270863056182861,0.8193234205245972,0.8193234205245972,1.0,1.0,-1.0487323999404907,0.4343850016593933,0.6143474578857422,0.2183454781770706,0.0,0.0,0.3995793163776397,35.91404724121094,37.0,-10.140594482421877,-9031.884765625,129.5298614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7986755371094,306.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.28125,18000.0,0.0,0.0,0.2064326554536819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139232099056244,0.313927948474884,-4.725785402115434e-06,0.0,0.0002095029049087,0.0,0.0,14.571152687072754,0.0,0.0,0.0,0.3127654194831848,4.0,0.0,1.0
393240,293.1849060058594,297.1499938964844,293.1499938964844,0.0398083254694938,-1224.904541015625,304.1571655273437,0.6380753517150879,0.0854234024882316,0.0781439766287803,294.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5223265290260315,0.050000000745058,0.0484840869903564,293.3529663085937,297.1499938964844,293.1499938964844,0.2042015045881271,-3149.37548828125,304.1717834472656,0.9556549191474916,0.2851545214653015,0.200690284371376,293.1819763183594,297.1499938964844,293.1499938964844,0.2472026646137237,-4964.568359375,304.16387939453125,0.9990000128746032,0.3484098315238952,0.3165577054023742,293.3337707519531,297.1499938964844,293.1499938964844,0.0056437538005411,-2051.920654296875,298.583984375,0.5223265290260315,0.050000000745058,0.2299876362085342,291.19415283203125,291.1499938964844,266.7066650390625,265.264404296875,282.62506103515625,293.8754272460937,291.1928100585937,1.0,0.2270863056182861,0.8193234205245972,0.8193234205245972,1.0,1.0,-1.0487323999404907,0.4343850016593933,0.6143474578857422,0.2183454781770706,0.0,0.0,0.3995793163776397,35.91404724121094,37.0,-10.140594482421877,-9031.884765625,129.5298614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7986755371094,306.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.28125,18000.0,0.0,0.0,0.2064326554536819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139232099056244,0.313927948474884,-4.725785402115434e-06,0.0,0.0002095029049087,0.0,0.0,14.571152687072754,0.0,0.0,0.0,0.3127654194831848,4.0,0.0,1.0
393300,293.1853332519531,297.1499938964844,293.1499938964844,0.0393608957529068,-1217.73291015625,304.1566772460937,0.6362904906272888,0.0848976224660873,0.0776512399315834,294.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.5218313932418823,0.050000000745058,0.0484894141554832,293.35113525390625,297.1499938964844,293.1499938964844,0.202332392334938,-3126.6318359375,304.1712341308594,0.952135682106018,0.2829486131668091,0.1991517096757888,293.18267822265625,297.1499938964844,293.1499938964844,0.247959479689598,-4977.97412109375,304.15997314453125,0.9990000128746032,0.3478716611862182,0.317352682352066,293.3346252441406,297.1499938964844,293.1499938964844,0.0056151263415813,-2043.625732421875,298.5472106933594,0.5218313932418823,0.050000000745058,0.230012908577919,291.1879272460937,291.1499938964844,266.7250061035156,265.28009033203125,282.6326599121094,293.8764038085937,291.1863098144531,1.0,0.2271330207586288,0.8192777037620544,0.8192777037620544,1.0,1.0,-1.0472846031188965,0.4338169693946838,0.6134675741195679,0.2177816778421402,0.0,0.0,0.3976704478263855,36.0251350402832,37.0,-14.528387069702148,-8999.2197265625,129.36875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276062011719,306.9212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.408203125,18000.0,0.0,0.0,0.2048156857490539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311290979385376,0.3112956881523132,-4.714955593954073e-06,0.0,0.0002078618854284,0.0,0.0,14.399806022644045,0.0,0.0,0.0,0.3120557963848114,4.0,0.0,1.0
