time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1856994628906,297.1499938964844,293.1499938964844,0.0389508865773677,-1211.1754150390625,304.1562194824219,0.6341705322265625,0.084379069507122,0.0771925821900367,294.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.520916223526001,0.050000000745058,0.0484993644058704,293.34930419921875,297.1499938964844,293.1499938964844,0.2005040049552917,-3104.345458984375,304.1706848144531,0.9478194713592528,0.2807601392269134,0.1976297348737716,293.1851501464844,297.1499938964844,293.1499938964844,0.2493920624256134,-5002.29248046875,304.1555480957031,0.9990000128746032,0.346972793340683,0.3188336193561554,293.3355407714844,297.1499938964844,293.1499938964844,0.0055871652439236,-2035.579833984375,298.5097045898437,0.520916223526001,0.050000000745058,0.2300601005554199,291.1807556152344,291.1499938964844,266.74334716796875,265.2957763671875,282.6404724121094,293.88092041015625,291.17901611328125,1.0,0.2274706065654754,0.8192237615585327,0.8192237615585327,1.0,1.0,-1.046752691268921,0.433700680732727,0.6130520105361938,0.2173142284154892,0.0,0.0,0.396336168050766,36.26241683959961,40.0,-17.667024612426758,-8975.7060546875,129.6595916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482360839844,306.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.12109375,18000.0,0.0,0.0,0.2032319158315658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093271851539612,0.3093318939208984,-4.706385880126618e-06,0.0,0.0002062545536318,0.0,0.0,14.271242141723633,0.0,0.0,0.0,0.3115202486515045,4.0,0.0,1.0
393420,293.1866149902344,297.1499938964844,293.1499938964844,0.038124457001686,-1197.9329833984375,304.155517578125,0.6288120746612549,0.0832912251353263,0.0762641504406929,294.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5180066227912903,0.050000000745058,0.048531986773014,293.3458251953125,297.1499938964844,293.1499938964844,0.1969138979911804,-3060.427734375,304.1697998046875,0.936980128288269,0.2764153778553009,0.1946223825216293,293.19500732421875,297.1499938964844,293.1499938964844,0.2540696561336517,-5079.86767578125,304.1459045410156,0.9990000128746032,0.3440956771373749,0.3236457705497741,293.337646484375,297.1499938964844,293.1499938964844,0.0055320523679256,-2019.7039794921875,298.43310546875,0.5180066227912903,0.050000000745058,0.230214849114418,291.1658020019531,291.1499938964844,266.7799987792969,265.3270568847656,282.6566162109375,293.9009704589844,291.1640625,1.0,0.22891366481781,0.819115936756134,0.819115936756134,1.0,1.0,-1.0480259656906128,0.4346678256988525,0.6133581399917603,0.2165006101131439,0.0,0.0,0.3952337205410003,37.079925537109375,43.0,-20.169654846191406,-8952.4892578125,131.43411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859375,306.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.376953125,18000.0,0.0,0.0,0.2002923786640167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073125779628753,0.3073172569274902,-4.696005817095283e-06,0.0,0.0002032713091466,0.0,0.0,14.13551139831543,0.0,0.0,0.0,0.3109451532363891,4.0,0.0,1.0
393480,293.1866149902344,297.1499938964844,293.1499938964844,0.038124457001686,-1197.9329833984375,304.155517578125,0.6288120746612549,0.0832912251353263,0.0762641504406929,294.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5180066227912903,0.050000000745058,0.048531986773014,293.3458251953125,297.1499938964844,293.1499938964844,0.1969138979911804,-3060.427734375,304.1697998046875,0.936980128288269,0.2764153778553009,0.1946223825216293,293.19500732421875,297.1499938964844,293.1499938964844,0.2540696561336517,-5079.86767578125,304.1459045410156,0.9990000128746032,0.3440956771373749,0.3236457705497741,293.337646484375,297.1499938964844,293.1499938964844,0.0055320523679256,-2019.7039794921875,298.43310546875,0.5180066227912903,0.050000000745058,0.230214849114418,291.1658020019531,291.1499938964844,266.7799987792969,265.3270568847656,282.6566162109375,293.9009704589844,291.1640625,1.0,0.22891366481781,0.819115936756134,0.819115936756134,1.0,1.0,-1.0480259656906128,0.4346678256988525,0.6133581399917603,0.2165006101131439,0.0,0.0,0.3952337205410003,37.079925537109375,43.0,-20.169654846191406,-8952.4892578125,131.43411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859375,306.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.376953125,18000.0,0.0,0.0,0.2002923786640167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073125779628753,0.3073172569274902,-4.696005817095283e-06,0.0,0.0002032713091466,0.0,0.0,14.13551139831543,0.0,0.0,0.0,0.3109451532363891,4.0,0.0,1.0
393540,293.1878967285156,297.1499938964844,293.1499938964844,0.037219151854515,-1183.2659912109375,304.1552124023437,0.6202530264854431,0.0821020081639289,0.0752854719758033,294.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.512237548828125,0.050000000745058,0.04860170930624,293.3426208496094,297.1499938964844,293.1499938964844,0.1932864338159561,-3015.69482421875,304.16925048828125,0.9204243421554564,0.2721026539802551,0.191666692495346,293.20684814453125,297.1499938964844,293.1499938964844,0.2544482350349426,-5085.02001953125,304.147216796875,0.9925673604011536,0.3405387699604034,0.3237014412879944,293.3402099609375,297.1499938964844,293.1499938964844,0.0054790750145912,-2003.924560546875,298.3569641113281,0.512237548828125,0.050000000745058,0.2305455803871154,291.1567077636719,291.1499938964844,266.8166809082031,265.3582458496094,282.68212890625,293.9285888671875,291.1575012207031,1.0,0.2310275435447693,0.8190081119537354,0.8190081119537354,1.0,1.0,-1.0439176559448242,0.4331592321395874,0.610758364200592,0.2146327644586563,0.0,0.0,0.3951673507690429,38.77217864990234,46.0,-5.72730827331543,-8919.560546875,133.4069366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82940673828125,306.8882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.611328125,18000.0,0.0,0.0,0.1978040635585785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072081506252289,0.3072128593921661,-4.693445134762442e-06,0.0,0.0002007459843298,0.0,0.0,14.122861862182615,0.0,0.0,0.0,0.3108701705932617,4.0,0.0,1.0
393600,293.1878967285156,297.1499938964844,293.1499938964844,0.037219151854515,-1183.2659912109375,304.1552124023437,0.6202530264854431,0.0821020081639289,0.0752854719758033,294.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.512237548828125,0.050000000745058,0.04860170930624,293.3426208496094,297.1499938964844,293.1499938964844,0.1932864338159561,-3015.69482421875,304.16925048828125,0.9204243421554564,0.2721026539802551,0.191666692495346,293.20684814453125,297.1499938964844,293.1499938964844,0.2544482350349426,-5085.02001953125,304.147216796875,0.9925673604011536,0.3405387699604034,0.3237014412879944,293.3402099609375,297.1499938964844,293.1499938964844,0.0054790750145912,-2003.924560546875,298.3569641113281,0.512237548828125,0.050000000745058,0.2305455803871154,291.1567077636719,291.1499938964844,266.8166809082031,265.3582458496094,282.68212890625,293.9285888671875,291.1575012207031,1.0,0.2310275435447693,0.8190081119537354,0.8190081119537354,1.0,1.0,-1.0439176559448242,0.4331592321395874,0.610758364200592,0.2146327644586563,0.0,0.0,0.3951673507690429,38.77217864990234,46.0,-5.72730827331543,-8919.560546875,133.4069366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82940673828125,306.8882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.611328125,18000.0,0.0,0.0,0.1978040635585785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072081506252289,0.3072128593921661,-4.693445134762442e-06,0.0,0.0002007459843298,0.0,0.0,14.122861862182615,0.0,0.0,0.0,0.3108701705932617,4.0,0.0,1.0
393660,293.1894836425781,297.1499938964844,293.1499938964844,0.0361752286553382,-1166.047119140625,304.1552124023437,0.6096869707107544,0.0808227658271789,0.0742412880063057,294.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5055384635925293,0.050000000745058,0.0486923232674598,293.33984375,297.1499938964844,293.1499938964844,0.1894195675849914,-2967.470458984375,304.1692810058594,0.9026868343353271,0.267790138721466,0.188732236623764,293.2125244140625,297.1499938964844,293.1499938964844,0.2518904209136963,-5043.0947265625,304.1523132324219,0.9802467823028564,0.3379402756690979,0.3211597800254822,293.34307861328125,297.1499938964844,293.1499938964844,0.0054221646860241,-1985.5731201171875,298.2872314453125,0.5055384635925293,0.050000000745058,0.2309754192829132,291.1658630371094,291.1499938964844,266.85333251953125,265.389404296875,282.70489501953125,293.9454345703125,291.166259765625,1.0,0.2334968745708465,0.8188191056251526,0.8188191056251526,1.0,1.0,-1.0366549491882324,0.4302415549755096,0.6064134240150452,0.2120244801044464,0.0,0.0,0.3923881947994232,40.953243255615234,49.0,4.854837894439697,-8841.1865234375,135.44456481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7791442871094,306.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.123046875,18000.0,0.0,0.0,0.1956876814365387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047889471054077,0.3047936260700226,-4.68860662294901e-06,0.0,0.0001985981216421,0.0,0.0,13.981886863708496,0.0,0.0,0.0,0.3102996945381164,4.0,0.0,1.0
393720,293.1894836425781,297.1499938964844,293.1499938964844,0.0361752286553382,-1166.047119140625,304.1552124023437,0.6096869707107544,0.0808227658271789,0.0742412880063057,294.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5055384635925293,0.050000000745058,0.0486923232674598,293.33984375,297.1499938964844,293.1499938964844,0.1894195675849914,-2967.470458984375,304.1692810058594,0.9026868343353271,0.267790138721466,0.188732236623764,293.2125244140625,297.1499938964844,293.1499938964844,0.2518904209136963,-5043.0947265625,304.1523132324219,0.9802467823028564,0.3379402756690979,0.3211597800254822,293.34307861328125,297.1499938964844,293.1499938964844,0.0054221646860241,-1985.5731201171875,298.2872314453125,0.5055384635925293,0.050000000745058,0.2309754192829132,291.1658630371094,291.1499938964844,266.85333251953125,265.389404296875,282.70489501953125,293.9454345703125,291.166259765625,1.0,0.2334968745708465,0.8188191056251526,0.8188191056251526,1.0,1.0,-1.0366549491882324,0.4302415549755096,0.6064134240150452,0.2120244801044464,0.0,0.0,0.3923881947994232,40.953243255615234,49.0,4.854837894439697,-8841.1865234375,135.44456481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7791442871094,306.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.123046875,18000.0,0.0,0.0,0.1956876814365387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047889471054077,0.3047936260700226,-4.68860662294901e-06,0.0,0.0001985981216421,0.0,0.0,13.981886863708496,0.0,0.0,0.0,0.3102996945381164,4.0,0.0,1.0
393780,293.19122314453125,297.1499938964844,293.1499938964844,0.0351199135184288,-1148.68310546875,304.1552429199219,0.5981436371803284,0.0794685781002044,0.0731349885463714,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4990967214107513,0.050000000745058,0.0487906783819198,293.3373718261719,297.1499938964844,293.1499938964844,0.1857268959283828,-2921.376953125,304.16900634765625,0.8863961100578308,0.263480395078659,0.1858031004667282,293.2162780761719,297.1499938964844,293.1499938964844,0.2498896121978759,-5010.53662109375,304.15484619140625,0.9667107462882996,0.3355965316295624,0.3190224170684814,293.3460693359375,297.1499938964844,293.1499938964844,0.0053675472736358,-1968.509521484375,298.2121887207031,0.4990967214107513,0.050000000745058,0.2314419746398925,291.16607666015625,291.1499938964844,266.8900146484375,265.4204406738281,282.7231140136719,293.9614562988281,291.1659851074219,1.0,0.2362710386514663,0.8186301589012146,0.8186301589012146,1.0,1.0,-1.029923677444458,0.4276979267597198,0.6022257804870605,0.2091844528913498,0.0,0.0,0.3901954293251037,43.3299446105957,52.0,1.237500548362732,-8761.4267578125,137.9168243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7262268066406,306.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.623046875,18000.0,0.0,0.0,0.1938065439462661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020494878292084,0.3020541667938232,-4.679384346673032e-06,0.0,0.0001966890122275,0.0,0.0,13.812726974487305,0.0,0.0,0.0,0.3096131682395935,4.0,0.0,1.0
393840,293.19122314453125,297.1499938964844,293.1499938964844,0.0351199135184288,-1148.68310546875,304.1552429199219,0.5981436371803284,0.0794685781002044,0.0731349885463714,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4990967214107513,0.050000000745058,0.0487906783819198,293.3373718261719,297.1499938964844,293.1499938964844,0.1857268959283828,-2921.376953125,304.16900634765625,0.8863961100578308,0.263480395078659,0.1858031004667282,293.2162780761719,297.1499938964844,293.1499938964844,0.2498896121978759,-5010.53662109375,304.15484619140625,0.9667107462882996,0.3355965316295624,0.3190224170684814,293.3460693359375,297.1499938964844,293.1499938964844,0.0053675472736358,-1968.509521484375,298.2121887207031,0.4990967214107513,0.050000000745058,0.2314419746398925,291.16607666015625,291.1499938964844,266.8900146484375,265.4204406738281,282.7231140136719,293.9614562988281,291.1659851074219,1.0,0.2362710386514663,0.8186301589012146,0.8186301589012146,1.0,1.0,-1.029923677444458,0.4276979267597198,0.6022257804870605,0.2091844528913498,0.0,0.0,0.3901954293251037,43.3299446105957,52.0,1.237500548362732,-8761.4267578125,137.9168243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7262268066406,306.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.623046875,18000.0,0.0,0.0,0.1938065439462661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020494878292084,0.3020541667938232,-4.679384346673032e-06,0.0,0.0001966890122275,0.0,0.0,13.812726974487305,0.0,0.0,0.0,0.3096131682395935,4.0,0.0,1.0
393900,293.1921691894531,297.1499938964844,293.1499938964844,0.0345726609230041,-1139.6396484375,304.1552734375,0.5921468734741211,0.0787625163793563,0.0725588947534561,294.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4959673881530761,0.050000000745058,0.0488426946103572,293.33624267578125,297.1499938964844,293.1499938964844,0.1838912069797516,-2898.382080078125,304.1688842773437,0.8783909678459167,0.2613277435302734,0.1843421161174774,293.2179260253906,297.1499938964844,293.1499938964844,0.248898297548294,-4994.494140625,304.15576171875,0.9594687819480896,0.3344301283359527,0.3179785311222076,293.3475952148437,297.1499938964844,293.1499938964844,0.0053400518372654,-1959.8748779296875,298.1741027832031,0.4959673881530761,0.050000000745058,0.2316887229681015,291.1660461425781,291.1499938964844,266.9083251953125,265.4359436035156,282.7315979003906,293.9703674316406,291.1660461425781,1.0,0.2377447038888931,0.8185356259346008,0.8185356259346008,1.0,1.0,-1.0265841484069824,0.4264800250530243,0.6001041531562805,0.2076626569032669,0.0,0.0,0.3891306519508362,44.58839797973633,52.0,0.8916985988616943,-8724.0927734375,139.26759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6993408203125,306.7686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.845703125,18000.0,0.0,0.0,0.1929512917995453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008614480495453,0.3008661270141601,-4.6752857087994926e-06,0.0,0.000195821019588,0.0,0.0,13.739392280578612,0.0,0.0,0.0,0.3093087375164032,4.0,0.0,1.0
393960,293.1931457519531,297.1499938964844,293.1499938964844,0.0340120159089565,-1130.343017578125,304.15533447265625,0.5860382914543152,0.0780369490385055,0.0719669014215469,294.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4928975403308868,0.050000000745058,0.0488963574171066,293.335205078125,297.1499938964844,293.1499938964844,0.1820616424083709,-2875.41015625,304.1687927246094,0.8705486059188843,0.2591768205165863,0.1828832179307937,293.21954345703125,297.1499938964844,293.1499938964844,0.2478945851325988,-4978.28759765625,304.1565246582031,0.951978087425232,0.3332518935203552,0.3169291019439697,293.34918212890625,297.1499938964844,293.1499938964844,0.0053125829435884,-1951.217041015625,298.1357116699219,0.4928975403308868,0.050000000745058,0.231943279504776,291.1661071777344,291.1499938964844,266.9266662597656,265.451416015625,282.73974609375,293.97998046875,291.16607666015625,1.0,0.2392618954181671,0.8184801936149597,0.8184801936149597,1.0,1.0,-1.0232326984405518,0.4252839386463165,0.5979487895965576,0.206079825758934,0.0,0.0,0.3880471587181091,45.88727951049805,55.0,0.4988790452480316,-8686.5615234375,140.67527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6725769042969,306.7437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7421875,18000.0,0.0,0.0,0.1921482384204864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996464371681213,0.2996510863304138,-4.6712684707017615e-06,0.0,0.0001950060250237,0.0,0.0,13.665053367614746,0.0,0.0,0.0,0.3090022504329681,4.0,0.0,1.0
394020,293.1951904296875,297.1499938964844,293.1499938964844,0.0328569784760475,-1111.0950927734375,304.1554870605469,0.5736653804779053,0.0765268132090568,0.0707332342863082,294.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4869359731674194,0.050000000745058,0.0490070283412933,293.3290100097656,297.1499938964844,293.1499938964844,0.1788518279790878,-2835.149169921875,304.1678161621094,0.8561174869537354,0.2557240724563598,0.1803179383277893,293.22332763671875,297.1499938964844,293.1499938964844,0.2458157241344452,-4944.8046875,304.1578063964844,0.9365984797477722,0.3307246267795563,0.3147337138652801,293.3523864746094,297.1499938964844,293.1499938964844,0.0052573778666555,-1933.833251953125,298.05731201171875,0.4869359731674194,0.050000000745058,0.232468232512474,291.1650085449219,291.1499938964844,266.9633483886719,265.4823303222656,282.74658203125,293.9874267578125,291.16455078125,1.0,0.2424026280641555,0.8183693885803223,0.8183693885803223,1.0,1.0,-1.0168002843856812,0.4230906367301941,0.5937096476554871,0.2027791291475296,0.0,0.0,0.3860871791839599,48.56938552856445,58.0,-2.51233434677124,-8617.3466796875,143.67376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6206970214844,306.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.59375,18000.0,0.0,0.0,0.1906822025775909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973233163356781,0.2973279654979706,-4.663422259909567e-06,0.0,0.000193518193555,0.0,0.0,13.522984504699709,0.0,0.0,0.0,0.3084183633327484,4.0,0.0,1.0
394080,293.1951904296875,297.1499938964844,293.1499938964844,0.0328569784760475,-1111.0950927734375,304.1554870605469,0.5736653804779053,0.0765268132090568,0.0707332342863082,294.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4869359731674194,0.050000000745058,0.0490070283412933,293.3290100097656,297.1499938964844,293.1499938964844,0.1788518279790878,-2835.149169921875,304.1678161621094,0.8561174869537354,0.2557240724563598,0.1803179383277893,293.22332763671875,297.1499938964844,293.1499938964844,0.2458157241344452,-4944.8046875,304.1578063964844,0.9365984797477722,0.3307246267795563,0.3147337138652801,293.3523864746094,297.1499938964844,293.1499938964844,0.0052573778666555,-1933.833251953125,298.05731201171875,0.4869359731674194,0.050000000745058,0.232468232512474,291.1650085449219,291.1499938964844,266.9633483886719,265.4823303222656,282.74658203125,293.9874267578125,291.16455078125,1.0,0.2424026280641555,0.8183693885803223,0.8183693885803223,1.0,1.0,-1.0168002843856812,0.4230906367301941,0.5937096476554871,0.2027791291475296,0.0,0.0,0.3860871791839599,48.56938552856445,58.0,-2.51233434677124,-8617.3466796875,143.67376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6206970214844,306.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.59375,18000.0,0.0,0.0,0.1906822025775909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973233163356781,0.2973279654979706,-4.663422259909567e-06,0.0,0.000193518193555,0.0,0.0,13.522984504699709,0.0,0.0,0.0,0.3084183633327484,4.0,0.0,1.0
394140,293.1973571777344,297.1499938964844,293.1499938964844,0.0316670686006546,-1091.1258544921875,304.1556396484375,0.5612680315971375,0.0749403983354568,0.0694332048296928,294.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4810720384120941,0.050000000745058,0.0491210334002971,293.3183288574219,297.1499938964844,293.1499938964844,0.1767572164535522,-2809.1572265625,304.1653747558594,0.8440019488334656,0.2533519268035888,0.1786269545555114,293.2289123535156,297.1499938964844,293.1499938964844,0.2434372156858444,-4906.5166015625,304.1591796875,0.921038806438446,0.3277394771575928,0.3121382296085357,293.355712890625,297.1499938964844,293.1499938964844,0.0052025439217686,-1916.7252197265625,297.9755859375,0.4810720384120941,0.050000000745058,0.2330090403556823,291.159912109375,291.1499938964844,267.0,265.5131225585937,282.7426147460937,293.98126220703125,291.1592712402344,1.0,0.2456564754247665,0.8182585835456848,0.8182585835456848,1.0,1.0,-1.0108805894851685,0.4212172031402588,0.5896633267402649,0.1993648260831833,0.0,0.0,0.3850894868373871,51.3382568359375,46.0,-5.966009140014648,-8564.244140625,146.91091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56964111328125,306.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9921875,18000.0,0.0,0.0,0.1894123405218124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958720028400421,0.2958766520023346,-4.657448698708322e-06,0.0,0.0001922294468386,0.0,0.0,13.431703567504885,0.0,0.0,0.0,0.3080384731292724,4.0,0.0,1.0
394200,293.1973571777344,297.1499938964844,293.1499938964844,0.0316670686006546,-1091.1258544921875,304.1556396484375,0.5612680315971375,0.0749403983354568,0.0694332048296928,294.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4810720384120941,0.050000000745058,0.0491210334002971,293.3183288574219,297.1499938964844,293.1499938964844,0.1767572164535522,-2809.1572265625,304.1653747558594,0.8440019488334656,0.2533519268035888,0.1786269545555114,293.2289123535156,297.1499938964844,293.1499938964844,0.2434372156858444,-4906.5166015625,304.1591796875,0.921038806438446,0.3277394771575928,0.3121382296085357,293.355712890625,297.1499938964844,293.1499938964844,0.0052025439217686,-1916.7252197265625,297.9755859375,0.4810720384120941,0.050000000745058,0.2330090403556823,291.159912109375,291.1499938964844,267.0,265.5131225585937,282.7426147460937,293.98126220703125,291.1592712402344,1.0,0.2456564754247665,0.8182585835456848,0.8182585835456848,1.0,1.0,-1.0108805894851685,0.4212172031402588,0.5896633267402649,0.1993648260831833,0.0,0.0,0.3850894868373871,51.3382568359375,46.0,-5.966009140014648,-8564.244140625,146.91091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56964111328125,306.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9921875,18000.0,0.0,0.0,0.1894123405218124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958720028400421,0.2958766520023346,-4.657448698708322e-06,0.0,0.0001922294468386,0.0,0.0,13.431703567504885,0.0,0.0,0.0,0.3080384731292724,4.0,0.0,1.0
394260,293.199462890625,297.1499938964844,293.1499938964844,0.0303083080798387,-1067.9500732421875,304.1560363769531,0.5581148862838745,0.0733158662915229,0.0679511502385139,294.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4824391603469848,0.050000000745058,0.049094334244728,293.3110656738281,297.1499938964844,293.1499938964844,0.1744608879089355,-2780.241943359375,304.16412353515625,0.8433671593666077,0.2505684494972229,0.1767909228801727,293.2320861816406,297.1499938964844,293.1499938964844,0.2408850342035293,-4865.37158203125,304.16033935546875,0.9208166599273682,0.3250918090343475,0.3094701170921325,293.35906982421875,297.1499938964844,293.1499938964844,0.0051299468614161,-1893.1826171875,297.8944396972656,0.4824391603469848,0.050000000745058,0.2328823804855346,291.1585388183594,291.1499938964844,267.0366516113281,265.5438842773437,282.7453918457031,293.98370361328125,291.1589050292969,1.0,0.2432919889688491,0.8181504607200623,0.8181504607200623,1.0,1.0,-1.003511905670166,0.4186627864837646,0.5848491191864014,0.1957400739192962,0.0,0.0,0.3841399848461151,50.53022766113281,34.0,-0.0606259405612945,-8510.791015625,143.6155242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518310546875,306.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.29296875,18000.0,0.0,0.0,0.1883506029844284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949613630771637,0.2949660122394562,-4.65412358607864e-06,0.0,0.0001911519211716,0.0,0.0,13.375707626342772,0.0,0.0,0.0,0.3077986538410187,4.0,0.0,1.0
394320,293.199462890625,297.1499938964844,293.1499938964844,0.0303083080798387,-1067.9500732421875,304.1560363769531,0.5581148862838745,0.0733158662915229,0.0679511502385139,294.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4824391603469848,0.050000000745058,0.049094334244728,293.3110656738281,297.1499938964844,293.1499938964844,0.1744608879089355,-2780.241943359375,304.16412353515625,0.8433671593666077,0.2505684494972229,0.1767909228801727,293.2320861816406,297.1499938964844,293.1499938964844,0.2408850342035293,-4865.37158203125,304.16033935546875,0.9208166599273682,0.3250918090343475,0.3094701170921325,293.35906982421875,297.1499938964844,293.1499938964844,0.0051299468614161,-1893.1826171875,297.8944396972656,0.4824391603469848,0.050000000745058,0.2328823804855346,291.1585388183594,291.1499938964844,267.0366516113281,265.5438842773437,282.7453918457031,293.98370361328125,291.1589050292969,1.0,0.2432919889688491,0.8181504607200623,0.8181504607200623,1.0,1.0,-1.003511905670166,0.4186627864837646,0.5848491191864014,0.1957400739192962,0.0,0.0,0.3841399848461151,50.53022766113281,34.0,-0.0606259405612945,-8510.791015625,143.6155242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518310546875,306.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.29296875,18000.0,0.0,0.0,0.1883506029844284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949613630771637,0.2949660122394562,-4.65412358607864e-06,0.0,0.0001911519211716,0.0,0.0,13.375707626342772,0.0,0.0,0.0,0.3077986538410187,4.0,0.0,1.0
394380,293.2012023925781,297.1499938964844,293.1499938964844,0.0285469498485326,-1043.800048828125,304.1570129394531,0.5629298686981201,0.0717066153883934,0.0663660913705825,294.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4898178577423095,0.050000000745058,0.0489528030157089,293.3055114746094,297.1499938964844,293.1499938964844,0.1717148721218109,-2745.2587890625,304.1640014648437,0.8520742058753967,0.247610792517662,0.1746256947517395,293.23309326171875,297.1499938964844,293.1499938964844,0.2385045439004898,-4827.005859375,304.1608581542969,0.9340767860412598,0.322801798582077,0.3071195483207702,293.3622436523437,297.1499938964844,293.1499938964844,0.0050432416610419,-1864.298583984375,297.8153381347656,0.4898178577423095,0.050000000745058,0.232211023569107,291.1628112792969,291.1499938964844,267.0733337402344,265.5745544433594,282.7510070800781,293.988525390625,291.1632995605469,1.0,0.2369538992643356,0.8180422782897949,0.8180422782897949,1.0,1.0,-0.9952136278152466,0.4156606495380401,0.579552948474884,0.1920226216316223,0.0,0.0,0.3821552097797394,46.80714797973633,25.0,4.5077948570251465,-8442.7041015625,135.18804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47314453125,306.5875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.744140625,18000.0,0.0,0.0,0.1874224990606308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930670082569122,0.2930716574192047,-4.6492714318446815e-06,0.0,0.0001902100048027,0.0,0.0,13.265056610107422,0.0,0.0,0.0,0.3073481917381286,4.0,0.0,1.0
394440,293.2012023925781,297.1499938964844,293.1499938964844,0.0285469498485326,-1043.800048828125,304.1570129394531,0.5629298686981201,0.0717066153883934,0.0663660913705825,294.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4898178577423095,0.050000000745058,0.0489528030157089,293.3055114746094,297.1499938964844,293.1499938964844,0.1717148721218109,-2745.2587890625,304.1640014648437,0.8520742058753967,0.247610792517662,0.1746256947517395,293.23309326171875,297.1499938964844,293.1499938964844,0.2385045439004898,-4827.005859375,304.1608581542969,0.9340767860412598,0.322801798582077,0.3071195483207702,293.3622436523437,297.1499938964844,293.1499938964844,0.0050432416610419,-1864.298583984375,297.8153381347656,0.4898178577423095,0.050000000745058,0.232211023569107,291.1628112792969,291.1499938964844,267.0733337402344,265.5745544433594,282.7510070800781,293.988525390625,291.1632995605469,1.0,0.2369538992643356,0.8180422782897949,0.8180422782897949,1.0,1.0,-0.9952136278152466,0.4156606495380401,0.579552948474884,0.1920226216316223,0.0,0.0,0.3821552097797394,46.80714797973633,25.0,4.5077948570251465,-8442.7041015625,135.18804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47314453125,306.5875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.744140625,18000.0,0.0,0.0,0.1874224990606308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930670082569122,0.2930716574192047,-4.6492714318446815e-06,0.0,0.0001902100048027,0.0,0.0,13.265056610107422,0.0,0.0,0.0,0.3073481917381286,4.0,0.0,1.0
394500,293.20196533203125,297.1499938964844,293.1499938964844,0.0279013253748416,-1029.9588623046875,304.1568908691406,0.5672499537467957,0.070910669863224,0.0655614808201789,294.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4948794841766357,0.050000000745058,0.0488617159426212,293.3028869628906,297.1499938964844,293.1499938964844,0.1703452914953231,-2727.765625,304.1639404296875,0.8589287996292114,0.2461597919464111,0.1735407412052154,293.2333679199219,297.1499938964844,293.1499938964844,0.2373488694429397,-4808.3876953125,304.1609802246094,0.9438226819038392,0.3216976523399353,0.3059796690940857,293.3637390136719,297.1499938964844,293.1499938964844,0.0049979039467871,-1849.1019287109373,297.77557373046875,0.4948794841766357,0.050000000745058,0.231778934597969,291.16485595703125,291.1499938964844,267.0916748046875,265.58984375,282.75390625,293.9906311035156,291.1653137207031,1.0,0.233049526810646,0.8179882168769836,0.8179882168769836,1.0,1.0,-0.9909493923187256,0.4141005277633667,0.5768488645553589,0.1901692748069763,0.0,0.0,0.3809566795825958,44.43076705932617,25.0,5.107215404510498,-8405.8896484375,130.12657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4551696777344,306.57086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8203125,18000.0,0.0,0.0,0.1869744807481765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291831225156784,0.2918358743190765,-4.645794433599804e-06,0.0,0.0001897553302114,0.0,0.0,13.1922607421875,0.0,0.0,0.0,0.3070520162582397,4.0,0.0,1.0
394560,293.20263671875,297.1499938964844,293.1499938964844,0.0273560341447591,-1017.03564453125,304.1566467285156,0.5727500915527344,0.070120483636856,0.0647539645433425,294.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.500926673412323,0.050000000745058,0.0487619340419769,293.3003234863281,297.1499938964844,293.1499938964844,0.1689870059490203,-2710.388671875,304.16387939453125,0.8674641847610474,0.2447235137224197,0.1724612414836883,293.2335510253906,297.1499938964844,293.1499938964844,0.2362018823623657,-4789.90185546875,304.1610717773437,0.9551597237586976,0.3206050992012024,0.3048457503318786,293.3651733398437,297.1499938964844,293.1499938964844,0.0049518570303916,-1833.6112060546875,297.73565673828125,0.500926673412323,0.050000000745058,0.2313056141138076,291.16680908203125,291.1499938964844,267.1099853515625,265.6051330566406,282.7569274902344,293.9927062988281,291.167236328125,1.0,0.2287085354328155,0.8179513812065125,0.8179513812065125,1.0,1.0,-0.986635684967041,0.4125120937824249,0.5741235613822937,0.1883330047130584,0.0,0.0,0.3796437382698059,41.83455657958984,25.0,5.289560317993164,-8368.2529296875,124.72496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,306.5553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.46484375,18000.0,0.0,0.0,0.1865230947732925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2904700636863708,0.2904747128486633,-4.641839950636495e-06,0.0,0.0001892972213681,0.0,0.0,13.11195468902588,0.0,0.0,0.0,0.3067238628864288,4.0,0.0,1.0
394620,293.203857421875,297.1499938964844,293.1499938964844,0.0260610617697238,-992.4432983398438,304.1565856933594,0.5802354216575623,0.0685398653149604,0.0631991997361183,294.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5109246373176575,0.050000000745058,0.0486191250383853,293.2957763671875,297.1499938964844,293.1499938964844,0.1663501411676406,-2676.59326171875,304.16363525390625,0.8805383443832397,0.2418388426303863,0.1703522652387619,293.2338256835937,297.1499938964844,293.1499938964844,0.233997568488121,-4754.3916015625,304.1610412597656,0.9713857769966124,0.3184321820735931,0.3026545345783233,293.367919921875,297.1499938964844,293.1499938964844,0.0048666018992662,-1804.873291015625,297.65509033203125,0.5109246373176575,0.050000000745058,0.2306281924247741,291.1698608398437,291.1499938964844,267.14666748046875,265.6356201171875,282.7628479003906,293.9977722167969,291.1700744628906,1.0,0.2223827689886093,0.8178776502609253,0.8178776502609253,1.0,1.0,-0.97862309217453,0.4096158146858215,0.5690072774887085,0.184795394539833,0.0,0.0,0.3767701089382171,38.087379455566406,25.0,3.920790433883667,-8294.1611328125,116.5995635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224853515625,306.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.818359375,18000.0,0.0,0.0,0.1855838298797607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874341011047363,0.2874387502670288,-4.632801392290276e-06,0.0,0.0001883439981611,0.0,0.0,12.9330415725708,0.0,0.0,0.0,0.3059915602207184,4.0,0.0,1.0
394680,293.203857421875,297.1499938964844,293.1499938964844,0.0260610617697238,-992.4432983398438,304.1565856933594,0.5802354216575623,0.0685398653149604,0.0631991997361183,294.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5109246373176575,0.050000000745058,0.0486191250383853,293.2957763671875,297.1499938964844,293.1499938964844,0.1663501411676406,-2676.59326171875,304.16363525390625,0.8805383443832397,0.2418388426303863,0.1703522652387619,293.2338256835937,297.1499938964844,293.1499938964844,0.233997568488121,-4754.3916015625,304.1610412597656,0.9713857769966124,0.3184321820735931,0.3026545345783233,293.367919921875,297.1499938964844,293.1499938964844,0.0048666018992662,-1804.873291015625,297.65509033203125,0.5109246373176575,0.050000000745058,0.2306281924247741,291.1698608398437,291.1499938964844,267.14666748046875,265.6356201171875,282.7628479003906,293.9977722167969,291.1700744628906,1.0,0.2223827689886093,0.8178776502609253,0.8178776502609253,1.0,1.0,-0.97862309217453,0.4096158146858215,0.5690072774887085,0.184795394539833,0.0,0.0,0.3767701089382171,38.087379455566406,25.0,3.920790433883667,-8294.1611328125,116.5995635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224853515625,306.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.818359375,18000.0,0.0,0.0,0.1855838298797607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874341011047363,0.2874387502670288,-4.632801392290276e-06,0.0,0.0001883439981611,0.0,0.0,12.9330415725708,0.0,0.0,0.0,0.3059915602207184,4.0,0.0,1.0
394740,293.2049255371094,297.1499938964844,293.1499938964844,0.0247760601341724,-968.4265747070312,304.1565246582031,0.5850203037261963,0.0669586658477783,0.0616764277219772,294.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5194477438926697,0.050000000745058,0.0485162511467933,293.29205322265625,297.1499938964844,293.1499938964844,0.1637428104877472,-2643.071044921875,304.1634521484375,0.8904353380203247,0.2389071881771087,0.168240338563919,293.23406982421875,297.1499938964844,293.1499938964844,0.2318674623966217,-4720.06005859375,304.1609191894531,0.9827446937561036,0.3162612915039062,0.3005061149597168,293.3705139160156,297.1499938964844,293.1499938964844,0.0047865053638815,-1777.8121337890625,297.5732421875,0.5194477438926697,0.050000000745058,0.2301401942968368,291.1714172363281,291.1499938964844,267.1833190917969,265.6660461425781,282.7684631347656,294.0018920898437,291.1715393066406,1.0,0.2173669785261154,0.8178039789199829,0.8178039789199829,1.0,1.0,-0.9709724187850952,0.4068492650985718,0.5641231536865234,0.1814417541027069,0.0,0.0,0.3738038539886474,35.358829498291016,25.0,2.352633714675904,-8223.2138671875,110.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167175292969,306.5039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1845665276050567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842688262462616,0.2842734456062317,-4.623072982212761e-06,0.0,0.0001873115543276,0.0,0.0,12.746865272521973,0.0,0.0,0.0,0.3052265644073486,4.0,0.0,1.0
394800,293.2049255371094,297.1499938964844,293.1499938964844,0.0247760601341724,-968.4265747070312,304.1565246582031,0.5850203037261963,0.0669586658477783,0.0616764277219772,294.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5194477438926697,0.050000000745058,0.0485162511467933,293.29205322265625,297.1499938964844,293.1499938964844,0.1637428104877472,-2643.071044921875,304.1634521484375,0.8904353380203247,0.2389071881771087,0.168240338563919,293.23406982421875,297.1499938964844,293.1499938964844,0.2318674623966217,-4720.06005859375,304.1609191894531,0.9827446937561036,0.3162612915039062,0.3005061149597168,293.3705139160156,297.1499938964844,293.1499938964844,0.0047865053638815,-1777.8121337890625,297.5732421875,0.5194477438926697,0.050000000745058,0.2301401942968368,291.1714172363281,291.1499938964844,267.1833190917969,265.6660461425781,282.7684631347656,294.0018920898437,291.1715393066406,1.0,0.2173669785261154,0.8178039789199829,0.8178039789199829,1.0,1.0,-0.9709724187850952,0.4068492650985718,0.5641231536865234,0.1814417541027069,0.0,0.0,0.3738038539886474,35.358829498291016,25.0,2.352633714675904,-8223.2138671875,110.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167175292969,306.5039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1845665276050567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842688262462616,0.2842734456062317,-4.623072982212761e-06,0.0,0.0001873115543276,0.0,0.0,12.746865272521973,0.0,0.0,0.0,0.3052265644073486,4.0,0.0,1.0
394860,293.20526123046875,297.1499938964844,293.1499938964844,0.0236135218292474,-946.0995483398438,304.1562805175781,0.5880391597747803,0.0654966384172439,0.0602540336549282,294.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5266965627670288,0.050000000745058,0.0484396293759346,293.2887268066406,297.1499938964844,293.1499938964844,0.1611858606338501,-2610.108642578125,304.1632080078125,0.8977895975112915,0.2359791845083236,0.1661402285099029,293.2340393066406,297.1499938964844,293.1499938964844,0.2298295646905899,-4687.212890625,304.1606750488281,0.9908037185668944,0.3141343891620636,0.2984119951725006,293.3727111816406,297.1499938964844,293.1499938964844,0.0047107096761465,-1752.1728515625,297.4907531738281,0.5266965627670288,0.050000000745058,0.2297767549753189,291.1712341308594,291.1499938964844,267.2200012207031,265.6964111328125,282.7669982910156,293.9925231933594,291.1710205078125,1.0,0.2133427709341049,0.8177533149719238,0.8177533149719238,1.0,1.0,-0.9637025594711304,0.4042072892189026,0.5594952702522278,0.178315207362175,0.0,0.0,0.3709555864334106,33.30338287353516,25.0,-0.5119342803955078,-8158.41552734375,105.3946762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.420166015625,306.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.71484375,18000.0,0.0,0.0,0.1834605187177658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28114914894104,0.2811537683010101,-4.613307282852475e-06,0.0,0.0001861891068983,0.0,0.0,12.564075469970703,0.0,0.0,0.0,0.3044750094413757,4.0,0.0,1.0
394920,293.20526123046875,297.1499938964844,293.1499938964844,0.0236135218292474,-946.0995483398438,304.1562805175781,0.5880391597747803,0.0654966384172439,0.0602540336549282,294.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5266965627670288,0.050000000745058,0.0484396293759346,293.2887268066406,297.1499938964844,293.1499938964844,0.1611858606338501,-2610.108642578125,304.1632080078125,0.8977895975112915,0.2359791845083236,0.1661402285099029,293.2340393066406,297.1499938964844,293.1499938964844,0.2298295646905899,-4687.212890625,304.1606750488281,0.9908037185668944,0.3141343891620636,0.2984119951725006,293.3727111816406,297.1499938964844,293.1499938964844,0.0047107096761465,-1752.1728515625,297.4907531738281,0.5266965627670288,0.050000000745058,0.2297767549753189,291.1712341308594,291.1499938964844,267.2200012207031,265.6964111328125,282.7669982910156,293.9925231933594,291.1710205078125,1.0,0.2133427709341049,0.8177533149719238,0.8177533149719238,1.0,1.0,-0.9637025594711304,0.4042072892189026,0.5594952702522278,0.178315207362175,0.0,0.0,0.3709555864334106,33.30338287353516,25.0,-0.5119342803955078,-8158.41552734375,105.3946762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.420166015625,306.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.71484375,18000.0,0.0,0.0,0.1834605187177658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28114914894104,0.2811537683010101,-4.613307282852475e-06,0.0,0.0001861891068983,0.0,0.0,12.564075469970703,0.0,0.0,0.0,0.3044750094413757,4.0,0.0,1.0
394980,293.2048645019531,297.1499938964844,293.1499938964844,0.0226067993789911,-926.22607421875,304.1558837890625,0.5898866653442383,0.0641750767827034,0.0589826293289661,294.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5327527523040771,0.050000000745058,0.0483818389475345,293.28570556640625,297.1499938964844,293.1499938964844,0.1586955487728119,-2577.916015625,304.1629638671875,0.903020203113556,0.2330818772315979,0.1640729457139969,293.23370361328125,297.1499938964844,293.1499938964844,0.2278992682695388,-4656.091796875,304.16033935546875,0.9965304732322692,0.3120763003826141,0.2963998019695282,293.37432861328125,297.1499938964844,293.1499938964844,0.0046384902670979,-1727.6881103515625,297.4083251953125,0.5327527523040771,0.050000000745058,0.2295026034116745,291.1695861816406,291.1499938964844,267.25665283203125,265.7266540527344,282.76397705078125,293.97833251953125,291.1693725585937,1.0,0.2100783437490463,0.8177026510238647,0.8177026510238647,1.0,1.0,-0.9568815231323242,0.401707112789154,0.5551744103431702,0.1754548698663711,0.0,0.0,0.368457168340683,31.73404884338379,25.0,-1.7737030982971191,-8101.578125,101.38311004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4283142089844,306.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.548828125,18000.0,0.0,0.0,0.1822825074195861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278416246175766,0.2784208655357361,-4.604492914950242e-06,0.0,0.0001849935651989,0.0,0.0,12.40423583984375,0.0,0.0,0.0,0.3038140535354614,4.0,0.0,1.0
395040,293.2048645019531,297.1499938964844,293.1499938964844,0.0226067993789911,-926.22607421875,304.1558837890625,0.5898866653442383,0.0641750767827034,0.0589826293289661,294.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5327527523040771,0.050000000745058,0.0483818389475345,293.28570556640625,297.1499938964844,293.1499938964844,0.1586955487728119,-2577.916015625,304.1629638671875,0.903020203113556,0.2330818772315979,0.1640729457139969,293.23370361328125,297.1499938964844,293.1499938964844,0.2278992682695388,-4656.091796875,304.16033935546875,0.9965304732322692,0.3120763003826141,0.2963998019695282,293.37432861328125,297.1499938964844,293.1499938964844,0.0046384902670979,-1727.6881103515625,297.4083251953125,0.5327527523040771,0.050000000745058,0.2295026034116745,291.1695861816406,291.1499938964844,267.25665283203125,265.7266540527344,282.76397705078125,293.97833251953125,291.1693725585937,1.0,0.2100783437490463,0.8177026510238647,0.8177026510238647,1.0,1.0,-0.9568815231323242,0.401707112789154,0.5551744103431702,0.1754548698663711,0.0,0.0,0.368457168340683,31.73404884338379,25.0,-1.7737030982971191,-8101.578125,101.38311004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4283142089844,306.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.548828125,18000.0,0.0,0.0,0.1822825074195861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278416246175766,0.2784208655357361,-4.604492914950242e-06,0.0,0.0001849935651989,0.0,0.0,12.40423583984375,0.0,0.0,0.0,0.3038140535354614,4.0,0.0,1.0
395100,293.2044982910156,297.1499938964844,293.1499938964844,0.0221466869115829,-916.9464111328124,304.1556396484375,0.5903865694999695,0.063551440834999,0.0583901181817054,294.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5353338718414307,0.050000000745058,0.0483586862683296,293.28424072265625,297.1499938964844,293.1499938964844,0.1574659943580627,-2561.975341796875,304.162841796875,0.9049297571182252,0.231647714972496,0.1630526632070541,293.2333984375,297.1499938964844,293.1499938964844,0.2269050925970077,-4640.0380859375,304.1602783203125,0.9986489415168762,0.3110732138156891,0.2953689396381378,293.3749389648437,297.1499938964844,293.1499938964844,0.0046034576371312,-1715.7442626953125,297.3675537109375,0.5353338718414307,0.050000000745058,0.229392796754837,291.16900634765625,291.1499938964844,267.2749938964844,265.74176025390625,282.7631530761719,293.9711608886719,291.1688537597656,1.0,0.2086768746376037,0.81767737865448,0.81767737865448,1.0,1.0,-0.9535418748855592,0.400458425283432,0.5530834197998047,0.1741252392530441,0.0,0.0,0.3672524392604828,31.09768867492676,25.0,-1.555039405822754,-8074.4501953125,99.65267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43292236328125,306.470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.875,18000.0,0.0,0.0,0.181674838066101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771393954753876,0.2771440148353576,-4.600480679073371e-06,0.0,0.0001843768695835,0.0,0.0,12.330129623413086,0.0,0.0,0.0,0.303507536649704,4.0,0.0,1.0
