time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.2040710449219,297.1499938964844,293.1499938964844,0.0217086784541606,-907.9821166992188,304.1554260253906,0.5904292464256287,0.0629463568329811,0.0578202456235885,294.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5374529957771301,0.050000000745058,0.0483402833342552,293.28271484375,297.1499938964844,293.1499938964844,0.1562514752149582,-2546.197021484375,304.1627197265625,0.9061608910560608,0.2302488386631012,0.1620499193668365,293.2327880859375,297.1499938964844,293.1499938964844,0.2253707945346832,-4614.79052734375,304.16119384765625,0.9990000128746032,0.3101347386837005,0.2937355041503906,293.3754272460937,297.1499938964844,293.1499938964844,0.0045691207051277,-1703.9716796875,297.32720947265625,0.5374529957771301,0.050000000745058,0.2293054908514022,291.1689147949219,291.1499938964844,267.2933349609375,265.7568359375,282.76336669921875,293.9630432128906,291.16900634765625,1.0,0.2073860019445419,0.8176571130752563,0.8176571130752563,1.0,1.0,-0.9495749473571776,0.3988800346851349,0.5506949424743652,0.1728041321039199,0.0,0.0,0.3660058379173279,30.57755851745605,25.0,-0.1279999911785125,-8044.82373046875,97.99042510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43768310546875,306.46844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.666015625,18000.0,0.0,0.0,0.1810561865568161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758647501468658,0.2758693397045135,-4.596598955686204e-06,0.0,0.000183749012649,0.0,0.0,12.256648063659668,0.0,0.0,0.0,0.3032039105892181,4.0,0.0,1.0
395220,293.2030639648437,297.1499938964844,293.1499938964844,0.0208809711039066,-890.6405639648438,304.1549987792969,0.5896305441856384,0.0617795623838901,0.0567321442067623,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5407707691192627,0.050000000745058,0.0483124963939189,293.27911376953125,297.1499938964844,293.1499938964844,0.1539161205291748,-2515.7548828125,304.162353515625,0.9073820114135742,0.2276145666837692,0.1601574271917343,293.2298278808594,297.1499938964844,293.1499938964844,0.2214226722717285,-4549.63427734375,304.1640319824219,0.9990000128746032,0.308633953332901,0.2895976603031158,293.3761291503906,297.1499938964844,293.1499938964844,0.0045012142509222,-1680.3900146484375,297.2488708496094,0.5407707691192627,0.050000000745058,0.2291736751794815,291.1720275878906,291.1499938964844,267.3299865722656,265.7869567871094,282.7638854980469,293.9404602050781,291.17254638671875,1.0,0.2050728499889373,0.8176166415214539,0.8176166415214539,1.0,1.0,-0.9408426880836488,0.3952668309211731,0.5455758571624756,0.1702782213687896,0.0,0.0,0.3628900945186615,29.76301956176757,25.0,3.907434940338135,-7977.64794921875,94.90431213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494323730469,306.46356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.431640625,18000.0,0.0,0.0,0.1797655373811721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728821337223053,0.272886723279953,-4.588323918142123e-06,0.0,0.0001824391802074,0.0,0.0,12.08743953704834,0.0,0.0,0.0,0.3025086522102356,4.0,0.0,1.0
395280,293.2030639648437,297.1499938964844,293.1499938964844,0.0208809711039066,-890.6405639648438,304.1549987792969,0.5896305441856384,0.0617795623838901,0.0567321442067623,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5407707691192627,0.050000000745058,0.0483124963939189,293.27911376953125,297.1499938964844,293.1499938964844,0.1539161205291748,-2515.7548828125,304.162353515625,0.9073820114135742,0.2276145666837692,0.1601574271917343,293.2298278808594,297.1499938964844,293.1499938964844,0.2214226722717285,-4549.63427734375,304.1640319824219,0.9990000128746032,0.308633953332901,0.2895976603031158,293.3761291503906,297.1499938964844,293.1499938964844,0.0045012142509222,-1680.3900146484375,297.2488708496094,0.5407707691192627,0.050000000745058,0.2291736751794815,291.1720275878906,291.1499938964844,267.3299865722656,265.7869567871094,282.7638854980469,293.9404602050781,291.17254638671875,1.0,0.2050728499889373,0.8176166415214539,0.8176166415214539,1.0,1.0,-0.9408426880836488,0.3952668309211731,0.5455758571624756,0.1702782213687896,0.0,0.0,0.3628900945186615,29.76301956176757,25.0,3.907434940338135,-7977.64794921875,94.90431213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494323730469,306.46356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.431640625,18000.0,0.0,0.0,0.1797655373811721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728821337223053,0.272886723279953,-4.588323918142123e-06,0.0,0.0001824391802074,0.0,0.0,12.08743953704834,0.0,0.0,0.0,0.3025086522102356,4.0,0.0,1.0
395340,293.20196533203125,297.1499938964844,293.1499938964844,0.0201161541044712,-874.1845703125,304.15460205078125,0.5883457064628601,0.0606614761054515,0.0556952469050884,294.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.5435435175895691,0.050000000745058,0.0482901521027088,293.2755432128906,297.1499938964844,293.1499938964844,0.1517145782709121,-2486.991455078125,304.16192626953125,0.90788334608078,0.2250703871250152,0.1583592891693115,293.22576904296875,297.1499938964844,293.1499938964844,0.2178730964660644,-4491.30126953125,304.16522216796875,0.9990000128746032,0.3074380755424499,0.2859104871749878,293.37652587890625,297.1499938964844,293.1499938964844,0.0044352449476718,-1657.42138671875,297.1708679199219,0.5435435175895691,0.050000000745058,0.2290676981210708,291.1745300292969,291.1499938964844,267.3666687011719,265.81695556640625,282.7649841308594,293.9161682128906,291.1745910644531,1.0,0.2030785828828811,0.8175761699676514,0.8175761699676514,1.0,1.0,-0.9328567385673524,0.3919179737567901,0.5409387350082397,0.1681017577648162,0.0,0.0,0.3594181835651397,29.099285125732425,25.0,2.5035016536712646,-7906.76904296875,92.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4655456542969,306.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.552734375,18000.0,0.0,0.0,0.1783753335475921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693511247634887,0.2693556845188141,-4.57839587397757e-06,0.0,0.0001810282847145,0.0,0.0,11.88805866241455,0.0,0.0,0.0,0.3016949892044067,4.0,0.0,1.0
395400,293.20196533203125,297.1499938964844,293.1499938964844,0.0201161541044712,-874.1845703125,304.15460205078125,0.5883457064628601,0.0606614761054515,0.0556952469050884,294.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.5435435175895691,0.050000000745058,0.0482901521027088,293.2755432128906,297.1499938964844,293.1499938964844,0.1517145782709121,-2486.991455078125,304.16192626953125,0.90788334608078,0.2250703871250152,0.1583592891693115,293.22576904296875,297.1499938964844,293.1499938964844,0.2178730964660644,-4491.30126953125,304.16522216796875,0.9990000128746032,0.3074380755424499,0.2859104871749878,293.37652587890625,297.1499938964844,293.1499938964844,0.0044352449476718,-1657.42138671875,297.1708679199219,0.5435435175895691,0.050000000745058,0.2290676981210708,291.1745300292969,291.1499938964844,267.3666687011719,265.81695556640625,282.7649841308594,293.9161682128906,291.1745910644531,1.0,0.2030785828828811,0.8175761699676514,0.8175761699676514,1.0,1.0,-0.9328567385673524,0.3919179737567901,0.5409387350082397,0.1681017577648162,0.0,0.0,0.3594181835651397,29.099285125732425,25.0,2.5035016536712646,-7906.76904296875,92.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4655456542969,306.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.552734375,18000.0,0.0,0.0,0.1783753335475921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693511247634887,0.2693556845188141,-4.57839587397757e-06,0.0,0.0001810282847145,0.0,0.0,11.88805866241455,0.0,0.0,0.0,0.3016949892044067,4.0,0.0,1.0
395460,293.2007751464844,297.1499938964844,293.1499938964844,0.0194078050553798,-858.555419921875,304.1542358398437,0.5867103338241577,0.0595856383442878,0.0547015331685543,294.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5459098219871521,0.050000000745058,0.0482716783881187,293.2723083496094,297.1499938964844,293.1499938964844,0.1495772004127502,-2458.996337890625,304.1614990234375,0.9077425003051758,0.222546175122261,0.1565832048654556,293.2218933105469,297.1499938964844,293.1499938964844,0.2149056941270828,-4442.71435546875,304.1650695800781,0.9990000128746032,0.3063054978847503,0.28282430768013,293.3766784667969,297.1499938964844,293.1499938964844,0.0043706009164452,-1634.927001953125,297.0921936035156,0.5459098219871521,0.050000000745058,0.2289800494909286,291.1747741699219,291.1499938964844,267.4033203125,265.8468933105469,282.7696228027344,293.8954162597656,291.1747436523437,1.0,0.2013529688119888,0.8175753951072693,0.8175753951072693,1.0,1.0,-0.9257007241249084,0.3888655006885528,0.5368351936340332,0.1663095504045486,0.0,0.0,0.3560933768749237,28.54724884033203,25.0,0.7231810688972473,-7839.9169921875,89.97863006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843139648437,306.4402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.81640625,18000.0,0.0,0.0,0.1768880635499954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659429013729095,0.2659474611282348,-4.568316398945171e-06,0.0,0.0001795188873074,0.0,0.0,11.695712089538574,0.0,0.0,0.0,0.3009041845798492,4.0,0.0,1.0
395520,293.2007751464844,297.1499938964844,293.1499938964844,0.0194078050553798,-858.555419921875,304.1542358398437,0.5867103338241577,0.0595856383442878,0.0547015331685543,294.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5459098219871521,0.050000000745058,0.0482716783881187,293.2723083496094,297.1499938964844,293.1499938964844,0.1495772004127502,-2458.996337890625,304.1614990234375,0.9077425003051758,0.222546175122261,0.1565832048654556,293.2218933105469,297.1499938964844,293.1499938964844,0.2149056941270828,-4442.71435546875,304.1650695800781,0.9990000128746032,0.3063054978847503,0.28282430768013,293.3766784667969,297.1499938964844,293.1499938964844,0.0043706009164452,-1634.927001953125,297.0921936035156,0.5459098219871521,0.050000000745058,0.2289800494909286,291.1747741699219,291.1499938964844,267.4033203125,265.8468933105469,282.7696228027344,293.8954162597656,291.1747436523437,1.0,0.2013529688119888,0.8175753951072693,0.8175753951072693,1.0,1.0,-0.9257007241249084,0.3888655006885528,0.5368351936340332,0.1663095504045486,0.0,0.0,0.3560933768749237,28.54724884033203,25.0,0.7231810688972473,-7839.9169921875,89.97863006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843139648437,306.4402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.81640625,18000.0,0.0,0.0,0.1768880635499954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659429013729095,0.2659474611282348,-4.568316398945171e-06,0.0,0.0001795188873074,0.0,0.0,11.695712089538574,0.0,0.0,0.0,0.3009041845798492,4.0,0.0,1.0
395580,293.1995544433594,297.1499938964844,293.1499938964844,0.0187440607696771,-843.5185546875,304.1539306640625,0.5847635865211487,0.0585445277392864,0.0537438690662384,294.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.547921895980835,0.050000000745058,0.0482563711702823,293.26934814453125,297.1499938964844,293.1499938964844,0.1474740803241729,-2431.35595703125,304.16119384765625,0.9070456624031068,0.2200463414192199,0.1548245251178741,293.2186279296875,297.1499938964844,293.1499938964844,0.2124032229185104,-4401.830078125,304.1642150878906,0.9990000128746032,0.3051452934741974,0.2802359163761139,293.3766784667969,297.1499938964844,293.1499938964844,0.0043070605024695,-1612.7261962890625,297.0136413574219,0.547921895980835,0.050000000745058,0.228907436132431,291.17462158203125,291.1499938964844,267.44000244140625,265.8767395019531,282.7786865234375,293.8786315917969,291.174560546875,1.0,0.1998528987169265,0.8175745606422424,0.8175745606422424,1.0,1.0,-0.919228196144104,0.3860251903533935,0.5332030057907104,0.1649060994386673,0.0,0.0,0.3528189063072204,28.088193893432617,25.0,-0.0813982263207435,-7775.46923828125,88.00897979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025939941406,306.4288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.12109375,18000.0,0.0,0.0,0.175329640507698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626468539237976,0.2626514136791229,-4.558694399747765e-06,0.0,0.0001779372978489,0.0,0.0,11.511229515075684,0.0,0.0,0.0,0.3001451194286346,4.0,0.0,1.0
395640,293.1995544433594,297.1499938964844,293.1499938964844,0.0187440607696771,-843.5185546875,304.1539306640625,0.5847635865211487,0.0585445277392864,0.0537438690662384,294.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.547921895980835,0.050000000745058,0.0482563711702823,293.26934814453125,297.1499938964844,293.1499938964844,0.1474740803241729,-2431.35595703125,304.16119384765625,0.9070456624031068,0.2200463414192199,0.1548245251178741,293.2186279296875,297.1499938964844,293.1499938964844,0.2124032229185104,-4401.830078125,304.1642150878906,0.9990000128746032,0.3051452934741974,0.2802359163761139,293.3766784667969,297.1499938964844,293.1499938964844,0.0043070605024695,-1612.7261962890625,297.0136413574219,0.547921895980835,0.050000000745058,0.228907436132431,291.17462158203125,291.1499938964844,267.44000244140625,265.8767395019531,282.7786865234375,293.8786315917969,291.174560546875,1.0,0.1998528987169265,0.8175745606422424,0.8175745606422424,1.0,1.0,-0.919228196144104,0.3860251903533935,0.5332030057907104,0.1649060994386673,0.0,0.0,0.3528189063072204,28.088193893432617,25.0,-0.0813982263207435,-7775.46923828125,88.00897979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025939941406,306.4288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.12109375,18000.0,0.0,0.0,0.175329640507698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626468539237976,0.2626514136791229,-4.558694399747765e-06,0.0,0.0001779372978489,0.0,0.0,11.511229515075684,0.0,0.0,0.0,0.3001451194286346,4.0,0.0,1.0
395700,293.198974609375,297.1499938964844,293.1499938964844,0.0184265319257974,-836.1809692382812,304.15380859375,0.5836858749389648,0.0580347925424575,0.0532761625945568,294.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5488137006759644,0.050000000745058,0.0482496991753578,293.2679443359375,297.1499938964844,293.1499938964844,0.1464373618364334,-2417.697509765625,304.1610412597656,0.9065284132957458,0.2188110798597335,0.153954342007637,293.2172546386719,297.1499938964844,293.1499938964844,0.2112984359264373,-4383.79833984375,304.16363525390625,0.9990000128746032,0.3045450150966644,0.2790963649749756,293.37664794921875,297.1499938964844,293.1499938964844,0.0042755859903991,-1601.693603515625,296.97442626953125,0.5488137006759644,0.050000000745058,0.2288758009672165,291.1744689941406,291.1499938964844,267.4583435058594,265.89166259765625,282.7848815917969,293.8714599609375,291.1744079589844,1.0,0.1991748064756393,0.817574143409729,0.817574143409729,1.0,1.0,-0.9162087440490724,0.3846621811389923,0.5315465331077576,0.164353147149086,0.0,0.0,0.3512038588523865,27.888050079345703,25.0,-0.2946504354476928,-7743.75634765625,87.11988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510986328125,306.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.78515625,18000.0,0.0,0.0,0.1745317131280899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610329389572143,0.2610374987125397,-4.554028237180319e-06,0.0,0.0001771274983184,0.0,0.0,11.421439170837402,0.0,0.0,0.0,0.2997759282588959,4.0,0.0,1.0
395760,293.1983337402344,297.1499938964844,293.1499938964844,0.0181185901165008,-828.9710083007812,304.1536865234375,0.5825557708740234,0.057535707950592,0.0528164431452751,294.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5496422648429871,0.050000000745058,0.0482435598969459,293.2664489746094,297.1499938964844,293.1499938964844,0.1454216688871383,-2404.29833984375,304.160888671875,0.9059429168701172,0.2176149934530258,0.1531004607677459,293.2160339355469,297.1499938964844,293.1499938964844,0.2102742791175842,-4367.0859375,304.1630249023437,0.9990000128746032,0.3039337694644928,0.2780409753322601,293.3766174316406,297.1499938964844,293.1499938964844,0.0042442893609404,-1590.69921875,296.9352111816406,0.5496422648429871,0.050000000745058,0.2288466840982437,291.1742858886719,291.1499938964844,267.4766540527344,265.9065246582031,282.791748046875,293.8642272949219,291.1741943359375,1.0,0.1985386461019516,0.8175802826881409,0.8175802826881409,1.0,1.0,-0.9133230447769164,0.3833307325839996,0.5299923419952393,0.1639028638601303,0.0,0.0,0.3496039807796478,27.70438766479492,25.0,-0.4840486645698547,-7712.45361328125,86.2865982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51861572265625,306.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.447265625,18000.0,0.0,0.0,0.1737254559993744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594429850578308,0.2594475150108337,-4.549457116809208e-06,0.0,0.0001763092441251,0.0,0.0,11.333322525024414,0.0,0.0,0.0,0.2994137108325958,4.0,0.0,1.0
395820,293.197021484375,297.1499938964844,293.1499938964844,0.0175394881516695,-815.1547241210938,304.1534118652344,0.5802350044250488,0.0565790832042694,0.0519338436424732,294.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5511437058448792,0.050000000745058,0.0482325814664363,293.2630615234375,297.1499938964844,293.1499938964844,0.1435092985630035,-2379.038330078125,304.1604309082031,0.9047225117683412,0.2153514474630355,0.151487335562706,293.21392822265625,297.1499938964844,293.1499938964844,0.2084307968616485,-4337.0029296875,304.1617431640625,0.9990000128746032,0.3026898801326751,0.2761346995830536,293.3764343261719,297.1499938964844,293.1499938964844,0.0041823326610028,-1568.8818359375,296.8568420410156,0.5511437058448792,0.050000000745058,0.2287946045398712,291.17352294921875,291.1499938964844,267.5133361816406,265.93621826171875,282.8070678710937,293.848388671875,291.1733703613281,1.0,0.1973816156387329,0.8175926208496094,0.8175926208496094,1.0,1.0,-0.907964050769806,0.3807598948478699,0.5272040963172913,0.1633247584104538,0.0,0.0,0.3465124070644378,27.379119873046875,25.0,-1.116247534751892,-7651.427734375,84.77510833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309753417969,306.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1721009165048599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563701570034027,0.2563746869564056,-4.540641839412274e-06,0.0,0.0001746605557855,0.0,0.0,11.16384506225586,0.0,0.0,0.0,0.2987172603607178,4.0,0.0,1.0
395880,293.197021484375,297.1499938964844,293.1499938964844,0.0175394881516695,-815.1547241210938,304.1534118652344,0.5802350044250488,0.0565790832042694,0.0519338436424732,294.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5511437058448792,0.050000000745058,0.0482325814664363,293.2630615234375,297.1499938964844,293.1499938964844,0.1435092985630035,-2379.038330078125,304.1604309082031,0.9047225117683412,0.2153514474630355,0.151487335562706,293.21392822265625,297.1499938964844,293.1499938964844,0.2084307968616485,-4337.0029296875,304.1617431640625,0.9990000128746032,0.3026898801326751,0.2761346995830536,293.3764343261719,297.1499938964844,293.1499938964844,0.0041823326610028,-1568.8818359375,296.8568420410156,0.5511437058448792,0.050000000745058,0.2287946045398712,291.17352294921875,291.1499938964844,267.5133361816406,265.93621826171875,282.8070678710937,293.848388671875,291.1733703613281,1.0,0.1973816156387329,0.8175926208496094,0.8175926208496094,1.0,1.0,-0.907964050769806,0.3807598948478699,0.5272040963172913,0.1633247584104538,0.0,0.0,0.3465124070644378,27.379119873046875,25.0,-1.116247534751892,-7651.427734375,84.77510833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309753417969,306.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1721009165048599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563701570034027,0.2563746869564056,-4.540641839412274e-06,0.0,0.0001746605557855,0.0,0.0,11.16384506225586,0.0,0.0,0.0,0.2987172603607178,4.0,0.0,1.0
395940,293.1956787109375,297.1499938964844,293.1499938964844,0.0170023180544376,-802.0127563476562,304.1531677246094,0.5778322815895081,0.0556641034781932,0.0510941259562969,294.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5524541735649109,0.050000000745058,0.0482231453061103,293.2596740722656,297.1499938964844,293.1499938964844,0.1416910141706466,-2354.954345703125,304.1600036621094,0.903365671634674,0.2131725400686264,0.1499489843845367,293.2122497558594,297.1499938964844,293.1499938964844,0.2068272083997726,-4310.818359375,304.1605224609375,0.9990000128746032,0.30141282081604,0.2744755446910858,293.3761901855469,297.1499938964844,293.1499938964844,0.0041210809722542,-1547.2159423828125,296.7787170410156,0.5524541735649109,0.050000000745058,0.2287498265504837,291.1726989746094,291.1499938964844,267.54998779296875,265.9658203125,282.8269958496094,293.8340759277344,291.172607421875,1.0,0.1963593810796737,0.8176048994064331,0.8176048994064331,1.0,1.0,-0.9030535221099854,0.3782514929771423,0.524802029132843,0.1631930321455001,0.0,0.0,0.3435492813587188,27.10476303100586,25.0,-0.9321075677871704,-7591.845703125,83.4394760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386962890625,306.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5546875,18000.0,0.0,0.0,0.1704823672771453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534731924533844,0.2534777224063873,-4.532396815193351e-06,0.0,0.0001730179210426,0.0,0.0,11.00515365600586,0.0,0.0,0.0,0.2980647087097168,4.0,0.0,1.0
396000,293.1956787109375,297.1499938964844,293.1499938964844,0.0170023180544376,-802.0127563476562,304.1531677246094,0.5778322815895081,0.0556641034781932,0.0510941259562969,294.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5524541735649109,0.050000000745058,0.0482231453061103,293.2596740722656,297.1499938964844,293.1499938964844,0.1416910141706466,-2354.954345703125,304.1600036621094,0.903365671634674,0.2131725400686264,0.1499489843845367,293.2122497558594,297.1499938964844,293.1499938964844,0.2068272083997726,-4310.818359375,304.1605224609375,0.9990000128746032,0.30141282081604,0.2744755446910858,293.3761901855469,297.1499938964844,293.1499938964844,0.0041210809722542,-1547.2159423828125,296.7787170410156,0.5524541735649109,0.050000000745058,0.2287498265504837,291.1726989746094,291.1499938964844,267.54998779296875,265.9658203125,282.8269958496094,293.8340759277344,291.172607421875,1.0,0.1963593810796737,0.8176048994064331,0.8176048994064331,1.0,1.0,-0.9030535221099854,0.3782514929771423,0.524802029132843,0.1631930321455001,0.0,0.0,0.3435492813587188,27.10476303100586,25.0,-0.9321075677871704,-7591.845703125,83.4394760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386962890625,306.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5546875,18000.0,0.0,0.0,0.1704823672771453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534731924533844,0.2534777224063873,-4.532396815193351e-06,0.0,0.0001730179210426,0.0,0.0,11.00515365600586,0.0,0.0,0.0,0.2980647087097168,4.0,0.0,1.0
396060,293.1943359375,297.1499938964844,293.1499938964844,0.0164950098842382,-789.281005859375,304.1529541015625,0.5753178596496582,0.054777443408966,0.0502834618091583,294.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5535969138145447,0.050000000745058,0.0482150204479694,293.2565612792969,297.1499938964844,293.1499938964844,0.1399137079715728,-2331.326416015625,304.1596374511719,0.90183687210083,0.2110319584608078,0.148447573184967,293.2109680175781,297.1499938964844,293.1499938964844,0.2054186016321182,-4287.7802734375,304.15936279296875,0.9990000128746032,0.3000957071781158,0.2730308771133423,293.3758850097656,297.1499938964844,293.1499938964844,0.0040602791123092,-1525.572509765625,296.7012634277344,0.5535969138145447,0.050000000745058,0.2287113070487976,291.172607421875,291.1499938964844,267.5882873535156,265.9967956542969,282.8528137207031,293.8226013183594,291.1726379394531,1.0,0.1954490393400192,0.8176254630088806,0.8176254630088806,1.0,1.0,-0.8984888195991516,0.3757674396038055,0.5227213501930237,0.1634662747383117,0.0,0.0,0.3405480086803436,26.87397575378418,25.0,-0.0397340729832649,-7531.2861328125,82.24565887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5418395996094,306.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.287109375,18000.0,0.0,0.0,0.1688884198665619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250615119934082,0.2506196498870849,-4.524509222392226e-06,0.0,0.00017140028649,0.0,0.0,10.85002899169922,0.0,0.0,0.0,0.297428160905838,4.0,0.0,1.0
396120,293.1943359375,297.1499938964844,293.1499938964844,0.0164950098842382,-789.281005859375,304.1529541015625,0.5753178596496582,0.054777443408966,0.0502834618091583,294.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5535969138145447,0.050000000745058,0.0482150204479694,293.2565612792969,297.1499938964844,293.1499938964844,0.1399137079715728,-2331.326416015625,304.1596374511719,0.90183687210083,0.2110319584608078,0.148447573184967,293.2109680175781,297.1499938964844,293.1499938964844,0.2054186016321182,-4287.7802734375,304.15936279296875,0.9990000128746032,0.3000957071781158,0.2730308771133423,293.3758850097656,297.1499938964844,293.1499938964844,0.0040602791123092,-1525.572509765625,296.7012634277344,0.5535969138145447,0.050000000745058,0.2287113070487976,291.172607421875,291.1499938964844,267.5882873535156,265.9967956542969,282.8528137207031,293.8226013183594,291.1726379394531,1.0,0.1954490393400192,0.8176254630088806,0.8176254630088806,1.0,1.0,-0.8984888195991516,0.3757674396038055,0.5227213501930237,0.1634662747383117,0.0,0.0,0.3405480086803436,26.87397575378418,25.0,-0.0397340729832649,-7531.2861328125,82.24565887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5418395996094,306.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.287109375,18000.0,0.0,0.0,0.1688884198665619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250615119934082,0.2506196498870849,-4.524509222392226e-06,0.0,0.00017140028649,0.0,0.0,10.85002899169922,0.0,0.0,0.0,0.297428160905838,4.0,0.0,1.0
396180,293.19305419921875,297.1499938964844,293.1499938964844,0.0160117149353027,-776.8421020507812,304.1527709960937,0.572679340839386,0.0539120025932788,0.0494943782687187,294.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5545873641967773,0.050000000745058,0.0482080578804016,293.25396728515625,297.1499938964844,293.1499938964844,0.1381217092275619,-2307.404052734375,304.159423828125,0.9000423550605774,0.2088572978973388,0.146934688091278,293.2100830078125,297.1499938964844,293.1499938964844,0.2041835635900497,-4267.5478515625,304.1583251953125,0.9990000128746032,0.2987329065799713,0.2717794775962829,293.37554931640625,297.1499938964844,293.1499938964844,0.00399981578812,-1503.9158935546875,296.6244201660156,0.5545873641967773,0.050000000745058,0.228678286075592,291.17333984375,291.1499938964844,267.6296691894531,266.030517578125,282.88525390625,293.8148193359375,291.1734619140625,1.0,0.1946307867765426,0.8176460266113281,0.8176460266113281,1.0,1.0,-0.8941763043403625,0.3732845485210418,0.5208917260169983,0.1640738993883133,0.0,0.0,0.3373973667621612,26.680816650390625,25.0,1.0690876245498655,-7467.9814453125,81.16474914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416259765625,306.3367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.619140625,18000.0,0.0,0.0,0.1673228293657302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476765662431717,0.2476810812950134,-4.516627086559311e-06,0.0,0.000169811406522,0.0,0.0,10.691939353942873,0.0,0.0,0.0,0.2967811822891235,4.0,0.0,1.0
396240,293.19305419921875,297.1499938964844,293.1499938964844,0.0160117149353027,-776.8421020507812,304.1527709960937,0.572679340839386,0.0539120025932788,0.0494943782687187,294.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5545873641967773,0.050000000745058,0.0482080578804016,293.25396728515625,297.1499938964844,293.1499938964844,0.1381217092275619,-2307.404052734375,304.159423828125,0.9000423550605774,0.2088572978973388,0.146934688091278,293.2100830078125,297.1499938964844,293.1499938964844,0.2041835635900497,-4267.5478515625,304.1583251953125,0.9990000128746032,0.2987329065799713,0.2717794775962829,293.37554931640625,297.1499938964844,293.1499938964844,0.00399981578812,-1503.9158935546875,296.6244201660156,0.5545873641967773,0.050000000745058,0.228678286075592,291.17333984375,291.1499938964844,267.6296691894531,266.030517578125,282.88525390625,293.8148193359375,291.1734619140625,1.0,0.1946307867765426,0.8176460266113281,0.8176460266113281,1.0,1.0,-0.8941763043403625,0.3732845485210418,0.5208917260169983,0.1640738993883133,0.0,0.0,0.3373973667621612,26.680816650390625,25.0,1.0690876245498655,-7467.9814453125,81.16474914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416259765625,306.3367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.619140625,18000.0,0.0,0.0,0.1673228293657302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476765662431717,0.2476810812950134,-4.516627086559311e-06,0.0,0.000169811406522,0.0,0.0,10.691939353942873,0.0,0.0,0.0,0.2967811822891235,4.0,0.0,1.0
396300,293.1924743652344,297.1499938964844,293.1499938964844,0.0157781280577182,-770.7156982421875,304.1527099609375,0.5713112950325012,0.0534860491752624,0.0491067804396152,294.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5550270676612854,0.050000000745058,0.0482049919664859,293.2529296875,297.1499938964844,293.1499938964844,0.1372089684009552,-2295.1806640625,304.15936279296875,0.8990266919136047,0.2077483087778091,0.1461641639471054,293.20977783203125,297.1499938964844,293.1499938964844,0.2036289274692535,-4258.44970703125,304.1578063964844,0.9990000128746032,0.2980307936668396,0.2712239325046539,293.3753967285156,297.1499938964844,293.1499938964844,0.0039696916937828,-1493.0775146484375,296.586181640625,0.5550270676612854,0.050000000745058,0.2286637276411056,291.1739807128906,291.1499938964844,267.6514892578125,266.0483703613281,282.904052734375,293.8123779296875,291.1741638183594,1.0,0.194253385066986,0.8176562786102295,0.8176562786102295,1.0,1.0,-0.8920985460281372,0.3720356822013855,0.5200628638267517,0.1645010709762573,0.0,0.0,0.3357279002666473,26.597620010375977,25.0,1.5715665817260742,-7434.86865234375,80.66195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.540771484375,306.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.99609375,18000.0,0.0,0.0,0.1665492206811905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461412847042083,0.2461457848548889,-4.512591203820193e-06,0.0,0.0001690262870397,0.0,0.0,10.60987949371338,0.0,0.0,0.0,0.2964459657669067,4.0,0.0,1.0
396360,293.1918640136719,297.1499938964844,293.1499938964844,0.015549186617136,-764.637451171875,304.1526184082031,0.5699140429496765,0.0530635938048362,0.048722680658102,294.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5554373860359192,0.050000000745058,0.0482021421194076,293.25201416015625,297.1499938964844,293.1499938964844,0.1362857967615127,-2282.794677734375,304.1593322753906,0.8979424238204956,0.2066253870725631,0.1453842371702194,293.2095642089844,297.1499938964844,293.1499938964844,0.2031085044145584,-4249.90576171875,304.1573486328125,0.9990000128746032,0.297315388917923,0.2707055509090423,293.375244140625,297.1499938964844,293.1499938964844,0.0039396397769451,-1482.2381591796875,296.5480651855469,0.5554373860359192,0.050000000745058,0.2286501973867416,291.1747741699219,291.1499938964844,267.6739807128906,266.0668029785156,282.9243469238281,293.8107604980469,291.17498779296875,1.0,0.1938928961753845,0.8176732659339905,0.8176732659339905,1.0,1.0,-0.890059769153595,0.3707767724990845,0.5192829966545105,0.1650068163871765,0.0,0.0,0.333993911743164,26.521717071533203,25.0,1.9870007038116453,-7400.775390625,80.17912292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5397644042969,306.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.42578125,18000.0,0.0,0.0,0.1657788753509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445566058158874,0.2445611208677292,-4.50845982413739e-06,0.0,0.000168244485394,0.0,0.0,10.525506973266602,0.0,0.0,0.0,0.2961017787456512,4.0,0.0,1.0
396420,293.1907653808594,297.1499938964844,293.1499938964844,0.0151042658835649,-752.6082153320312,304.1524963378906,0.5670357346534729,0.0522273108363151,0.0479634664952755,294.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5561789274215698,0.050000000745058,0.0481970161199569,293.2505798339844,297.1499938964844,293.1499938964844,0.1344057768583297,-2257.5009765625,304.15936279296875,0.8955753445625305,0.204333022236824,0.143793448805809,293.2093811035156,297.1499938964844,293.1499938964844,0.2021600902080536,-4234.31396484375,304.156494140625,0.9990000128746032,0.2958435118198395,0.2697684466838836,293.3749694824219,297.1499938964844,293.1499938964844,0.0038796749431639,-1460.533447265625,296.47198486328125,0.5561789274215698,0.050000000745058,0.2286258935928344,291.1766662597656,291.1499938964844,267.72100830078125,266.10546875,282.9696044921875,293.8097839355469,291.17694091796875,1.0,0.1932170838117599,0.8177071809768677,0.8177071809768677,1.0,1.0,-0.8860796093940735,0.3682185709476471,0.517861008644104,0.1662487089633941,0.0,0.0,0.3303122520446777,26.38971328735352,25.0,2.6666722297668457,-7329.60986328125,79.26599884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,306.27813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.1642391830682754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412274926900863,0.2412319928407669,-4.499879651120864e-06,0.0,0.0001666819007368,0.0,0.0,10.349292755126951,0.0,0.0,0.0,0.2953836023807525,4.0,0.0,1.0
396480,293.1907653808594,297.1499938964844,293.1499938964844,0.0151042658835649,-752.6082153320312,304.1524963378906,0.5670357346534729,0.0522273108363151,0.0479634664952755,294.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5561789274215698,0.050000000745058,0.0481970161199569,293.2505798339844,297.1499938964844,293.1499938964844,0.1344057768583297,-2257.5009765625,304.15936279296875,0.8955753445625305,0.204333022236824,0.143793448805809,293.2093811035156,297.1499938964844,293.1499938964844,0.2021600902080536,-4234.31396484375,304.156494140625,0.9990000128746032,0.2958435118198395,0.2697684466838836,293.3749694824219,297.1499938964844,293.1499938964844,0.0038796749431639,-1460.533447265625,296.47198486328125,0.5561789274215698,0.050000000745058,0.2286258935928344,291.1766662597656,291.1499938964844,267.72100830078125,266.10546875,282.9696044921875,293.8097839355469,291.17694091796875,1.0,0.1932170838117599,0.8177071809768677,0.8177071809768677,1.0,1.0,-0.8860796093940735,0.3682185709476471,0.517861008644104,0.1662487089633941,0.0,0.0,0.3303122520446777,26.38971328735352,25.0,2.6666722297668457,-7329.60986328125,79.26599884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,306.27813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.1642391830682754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412274926900863,0.2412319928407669,-4.499879651120864e-06,0.0,0.0001666819007368,0.0,0.0,10.349292755126951,0.0,0.0,0.0,0.2953836023807525,4.0,0.0,1.0
396540,293.1896667480469,297.1499938964844,293.1499938964844,0.0146788014099001,-740.8272705078125,304.1523742675781,0.5640853643417358,0.0514185167849063,0.0472205951809883,294.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.556829571723938,0.050000000745058,0.0481925532221794,293.2496032714844,297.1499938964844,293.1499938964844,0.1324810087680816,-2231.514892578125,304.1594543457031,0.8929597735404968,0.2019827365875244,0.1421597898006439,293.20947265625,297.1499938964844,293.1499938964844,0.2013206630945205,-4220.48828125,304.1557312011719,0.9990000128746032,0.2943230271339416,0.2689459323883056,293.3747253417969,297.1499938964844,293.1499938964844,0.0038199590053409,-1438.830810546875,296.3961181640625,0.556829571723938,0.050000000745058,0.228604719042778,291.1788024902344,291.1499938964844,267.7705383300781,266.1463623046875,283.0186462402344,293.8082275390625,291.1790466308594,1.0,0.1925937384366989,0.8177411556243896,0.8177411556243896,1.0,1.0,-0.8822097182273865,0.365603506565094,0.5166062116622925,0.1677775382995605,0.0,0.0,0.3263240158557892,26.28072166442871,25.0,2.735213041305542,-7255.01171875,78.4134750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53839111328125,306.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.42578125,18000.0,0.0,0.0,0.1626846343278885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376636117696762,0.2376680970191955,-4.490822902880609e-06,0.0,0.0001651042257435,0.0,0.0,10.162148475646973,0.0,0.0,0.0,0.2946220934391022,4.0,0.0,1.0
396600,293.1896667480469,297.1499938964844,293.1499938964844,0.0146788014099001,-740.8272705078125,304.1523742675781,0.5640853643417358,0.0514185167849063,0.0472205951809883,294.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.556829571723938,0.050000000745058,0.0481925532221794,293.2496032714844,297.1499938964844,293.1499938964844,0.1324810087680816,-2231.514892578125,304.1594543457031,0.8929597735404968,0.2019827365875244,0.1421597898006439,293.20947265625,297.1499938964844,293.1499938964844,0.2013206630945205,-4220.48828125,304.1557312011719,0.9990000128746032,0.2943230271339416,0.2689459323883056,293.3747253417969,297.1499938964844,293.1499938964844,0.0038199590053409,-1438.830810546875,296.3961181640625,0.556829571723938,0.050000000745058,0.228604719042778,291.1788024902344,291.1499938964844,267.7705383300781,266.1463623046875,283.0186462402344,293.8082275390625,291.1790466308594,1.0,0.1925937384366989,0.8177411556243896,0.8177411556243896,1.0,1.0,-0.8822097182273865,0.365603506565094,0.5166062116622925,0.1677775382995605,0.0,0.0,0.3263240158557892,26.28072166442871,25.0,2.735213041305542,-7255.01171875,78.4134750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53839111328125,306.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.42578125,18000.0,0.0,0.0,0.1626846343278885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376636117696762,0.2376680970191955,-4.490822902880609e-06,0.0,0.0001651042257435,0.0,0.0,10.162148475646973,0.0,0.0,0.0,0.2946220934391022,4.0,0.0,1.0
396660,293.1878356933594,297.1499938964844,293.1499938964844,0.0143307736143469,-731.0061645507812,304.15216064453125,0.561633825302124,0.0507849045097827,0.0465966165065765,294.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5574425458908081,0.050000000745058,0.0481883697211742,293.2486877441406,297.1499938964844,293.1499938964844,0.1305753141641616,-2205.736328125,304.15948486328125,0.8902500867843628,0.1996467113494873,0.140520840883255,293.2093811035156,297.1499938964844,293.1499938964844,0.2005629539489746,-4208.009765625,304.15509033203125,0.9990000128746032,0.2928336560726166,0.2681705355644226,293.3741455078125,297.1499938964844,293.1499938964844,0.0037617881316691,-1417.7083740234375,296.3203430175781,0.5574425458908081,0.050000000745058,0.2285848706960678,291.17938232421875,291.1499938964844,267.8223876953125,266.1892395019531,283.0629577636719,293.7925109863281,291.1792297363281,1.0,0.192016139626503,0.8177964091300964,0.8177964091300964,1.0,1.0,-0.8785346150398254,0.3629850745201111,0.5155495405197144,0.169572576880455,0.0,0.0,0.3223408758640289,26.18538475036621,25.0,0.2879368364810943,-7181.609375,77.62153625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408020019531,306.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.298828125,18000.0,0.0,0.0,0.1611025929450988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340382039546966,0.234042689204216,-4.481474661588436e-06,0.0,0.0001634986547287,0.0,0.0,9.972763061523438,0.0,0.0,0.0,0.2938517332077026,4.0,0.0,1.0
396720,293.1878356933594,297.1499938964844,293.1499938964844,0.0143307736143469,-731.0061645507812,304.15216064453125,0.561633825302124,0.0507849045097827,0.0465966165065765,294.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5574425458908081,0.050000000745058,0.0481883697211742,293.2486877441406,297.1499938964844,293.1499938964844,0.1305753141641616,-2205.736328125,304.15948486328125,0.8902500867843628,0.1996467113494873,0.140520840883255,293.2093811035156,297.1499938964844,293.1499938964844,0.2005629539489746,-4208.009765625,304.15509033203125,0.9990000128746032,0.2928336560726166,0.2681705355644226,293.3741455078125,297.1499938964844,293.1499938964844,0.0037617881316691,-1417.7083740234375,296.3203430175781,0.5574425458908081,0.050000000745058,0.2285848706960678,291.17938232421875,291.1499938964844,267.8223876953125,266.1892395019531,283.0629577636719,293.7925109863281,291.1792297363281,1.0,0.192016139626503,0.8177964091300964,0.8177964091300964,1.0,1.0,-0.8785346150398254,0.3629850745201111,0.5155495405197144,0.169572576880455,0.0,0.0,0.3223408758640289,26.18538475036621,25.0,0.2879368364810943,-7181.609375,77.62153625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408020019531,306.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.298828125,18000.0,0.0,0.0,0.1611025929450988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340382039546966,0.234042689204216,-4.481474661588436e-06,0.0,0.0001634986547287,0.0,0.0,9.972763061523438,0.0,0.0,0.0,0.2938517332077026,4.0,0.0,1.0
396780,293.1851501464844,297.1499938964844,293.1499938964844,0.0140990046784281,-724.3850708007812,304.1518249511719,0.560140073299408,0.0503682494163513,0.0461709275841712,294.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5580548048019409,0.050000000745058,0.0481842160224914,293.24761962890625,297.1499938964844,293.1499938964844,0.12872976064682,-2180.7275390625,304.1593933105469,0.887579083442688,0.1973590552806854,0.1389138400554657,293.20880126953125,297.1499938964844,293.1499938964844,0.1998428255319595,-4196.1357421875,304.15460205078125,0.9990000128746032,0.2914449274539947,0.267395555973053,293.3729248046875,297.1499938964844,293.1499938964844,0.0037054857239127,-1397.28564453125,296.2453918457031,0.5580548048019409,0.050000000745058,0.2285651713609695,291.1781311035156,291.1499938964844,267.8763427734375,266.2340087890625,283.1061706542969,293.7698974609375,291.17791748046875,1.0,0.1914817541837692,0.817851722240448,0.817851722240448,1.0,1.0,-0.8751366138458252,0.3604188561439514,0.5147177577018738,0.1715953052043914,0.0,0.0,0.3186729252338409,26.09710502624512,25.0,-1.3541322946548462,-7113.3408203125,76.89371490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5437316894531,306.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.734375,18000.0,0.0,0.0,0.159503698348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307083457708358,0.230712816119194,-4.4726771193381865e-06,0.0,0.0001618759852135,0.0,0.0,9.799506187438965,0.0,0.0,0.0,0.2931438982486725,4.0,0.0,1.0
396840,293.1851501464844,297.1499938964844,293.1499938964844,0.0140990046784281,-724.3850708007812,304.1518249511719,0.560140073299408,0.0503682494163513,0.0461709275841712,294.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5580548048019409,0.050000000745058,0.0481842160224914,293.24761962890625,297.1499938964844,293.1499938964844,0.12872976064682,-2180.7275390625,304.1593933105469,0.887579083442688,0.1973590552806854,0.1389138400554657,293.20880126953125,297.1499938964844,293.1499938964844,0.1998428255319595,-4196.1357421875,304.15460205078125,0.9990000128746032,0.2914449274539947,0.267395555973053,293.3729248046875,297.1499938964844,293.1499938964844,0.0037054857239127,-1397.28564453125,296.2453918457031,0.5580548048019409,0.050000000745058,0.2285651713609695,291.1781311035156,291.1499938964844,267.8763427734375,266.2340087890625,283.1061706542969,293.7698974609375,291.17791748046875,1.0,0.1914817541837692,0.817851722240448,0.817851722240448,1.0,1.0,-0.8751366138458252,0.3604188561439514,0.5147177577018738,0.1715953052043914,0.0,0.0,0.3186729252338409,26.09710502624512,25.0,-1.3541322946548462,-7113.3408203125,76.89371490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5437316894531,306.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.734375,18000.0,0.0,0.0,0.159503698348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307083457708358,0.230712816119194,-4.4726771193381865e-06,0.0,0.0001618759852135,0.0,0.0,9.799506187438965,0.0,0.0,0.0,0.2931438982486725,4.0,0.0,1.0
396900,293.18359375,297.1499938964844,293.1499938964844,0.0140200648456811,-722.113525390625,304.1516418457031,0.559718132019043,0.0502296239137649,0.0460245236754417,294.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5583582520484924,0.050000000745058,0.048182163387537,293.2470703125,297.1499938964844,293.1499938964844,0.1278218775987625,-2168.397705078125,304.1593322753906,0.886255145072937,0.1962311565876007,0.1381221711635589,293.2083435058594,297.1499938964844,293.1499938964844,0.1994871944189071,-4190.25244140625,304.1544189453125,0.9990000128746032,0.2907937467098236,0.2670112252235412,293.3721008300781,297.1499938964844,293.1499938964844,0.0036780508235096,-1387.3092041015625,296.20867919921875,0.5583582520484924,0.050000000745058,0.2285554409027099,291.177490234375,291.1499938964844,267.9040832519531,266.25701904296875,283.1281433105469,293.7577819824219,291.1773376464844,1.0,0.1912300735712051,0.8178793787956238,0.8178793787956238,1.0,1.0,-0.8735355734825134,0.3591600358486175,0.5143755078315735,0.1726718097925186,0.0,0.0,0.3169045746326446,26.055593490600582,25.0,-1.4956598281860352,-7080.56005859375,76.55243682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447082519531,306.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.09375,18000.0,0.0,0.0,0.1587053388357162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291367948055267,0.2291412651538849,-4.468585757422261e-06,0.0,0.0001610657345736,0.0,0.0,9.71824073791504,0.0,0.0,0.0,0.2928119003772735,4.0,0.0,1.0
