time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.18194580078125,297.1499938964844,293.1499938964844,0.0139614855870604,-720.4228515625,304.1514587402344,0.5594788789749146,0.0501306392252445,0.045915525406599,294.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.5586581826210022,0.050000000745058,0.0481801442801952,293.2465209960937,297.1499938964844,293.1499938964844,0.1269215941429138,-2156.1513671875,304.1592712402344,0.8849338293075562,0.1951120495796203,0.1373370140790939,293.207763671875,297.1499938964844,293.1499938964844,0.1991348564624786,-4184.41259765625,304.1542663574219,0.9990000128746032,0.2901697754859924,0.2666312158107757,293.3711242675781,297.1499938964844,293.1499938964844,0.0036510126665234,-1377.457763671875,296.1725769042969,0.5586581826210022,0.050000000745058,0.2285458594560623,291.177001953125,291.1499938964844,267.9322509765625,266.2803955078125,283.1504211425781,293.7455444335937,291.1768493652344,1.0,0.1909879148006439,0.8179160356521606,0.8179160356521606,1.0,1.0,-0.8719925880432129,0.3579195439815521,0.5140730142593384,0.1737788170576095,0.0,0.0,0.3151597678661346,26.01582717895508,25.0,-1.445894479751587,-7048.22998046875,76.22482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.545166015625,306.14599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1579108387231826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276008427143097,0.2276053130626678,-4.464641733648023e-06,0.0,0.0001602594275027,0.0,0.0,9.639161109924316,0.0,0.0,0.0,0.2924893796443939,4.0,0.0,1.0
397020,293.1784362792969,297.1499938964844,293.1499938964844,0.0138964336365461,-718.5454711914062,304.1510925292969,0.5594696402549744,0.0500352382659912,0.0457940697669982,294.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5592432022094727,0.050000000745058,0.0481762178242206,293.2453918457031,297.1499938964844,293.1499938964844,0.1251407414674759,-2131.868896484375,304.1591491699219,0.8822862505912781,0.1928943842649459,0.135782390832901,293.2063293457031,297.1499938964844,293.1499938964844,0.1984458863735199,-4172.97119140625,304.15399169921875,0.9990000128746032,0.2889950573444366,0.2658895254135132,293.3688659667969,297.1499938964844,293.1499938964844,0.0035980513785034,-1358.1109619140625,296.1018371582031,0.5592432022094727,0.050000000745058,0.22852723300457,291.1761779785156,291.1499938964844,267.9898681640625,266.32830810546875,283.1957702636719,293.7214050292969,291.1760559082031,1.0,0.1905296891927719,0.8179894089698792,0.8179894089698792,1.0,1.0,-0.8690640926361084,0.3555024266242981,0.5135617256164551,0.1760335713624954,0.0,0.0,0.3117290437221527,25.94115447998047,25.0,-1.1788346767425537,-6984.5849609375,75.60672760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,306.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.841796875,18000.0,0.0,0.0,0.1563391983509063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246132642030716,0.2246177345514297,-4.457078375708079e-06,0.0,0.0001586644066264,0.0,0.0,9.486212730407717,0.0,0.0,0.0,0.2918667495250702,4.0,0.0,1.0
397080,293.1784362792969,297.1499938964844,293.1499938964844,0.0138964336365461,-718.5454711914062,304.1510925292969,0.5594696402549744,0.0500352382659912,0.0457940697669982,294.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5592432022094727,0.050000000745058,0.0481762178242206,293.2453918457031,297.1499938964844,293.1499938964844,0.1251407414674759,-2131.868896484375,304.1591491699219,0.8822862505912781,0.1928943842649459,0.135782390832901,293.2063293457031,297.1499938964844,293.1499938964844,0.1984458863735199,-4172.97119140625,304.15399169921875,0.9990000128746032,0.2889950573444366,0.2658895254135132,293.3688659667969,297.1499938964844,293.1499938964844,0.0035980513785034,-1358.1109619140625,296.1018371582031,0.5592432022094727,0.050000000745058,0.22852723300457,291.1761779785156,291.1499938964844,267.9898681640625,266.32830810546875,283.1957702636719,293.7214050292969,291.1760559082031,1.0,0.1905296891927719,0.8179894089698792,0.8179894089698792,1.0,1.0,-0.8690640926361084,0.3555024266242981,0.5135617256164551,0.1760335713624954,0.0,0.0,0.3117290437221527,25.94115447998047,25.0,-1.1788346767425537,-6984.5849609375,75.60672760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,306.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.841796875,18000.0,0.0,0.0,0.1563391983509063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246132642030716,0.2246177345514297,-4.457078375708079e-06,0.0,0.0001586644066264,0.0,0.0,9.486212730407717,0.0,0.0,0.0,0.2918667495250702,4.0,0.0,1.0
397140,293.1747436523437,297.1499938964844,293.1499938964844,0.0138951558619737,-718.5255737304688,304.1507263183594,0.5600298643112183,0.0500659607350826,0.0457913503050804,294.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5597991943359375,0.050000000745058,0.0481725074350833,293.2442932128906,297.1499938964844,293.1499938964844,0.123384304344654,-2107.84423828125,304.1590270996094,0.8796145915985107,0.1907010674476623,0.1342456340789795,293.20465087890625,297.1499938964844,293.1499938964844,0.197790116071701,-4162.0654296875,304.1537475585937,0.9990000128746032,0.2879117727279663,0.2651838958263397,293.3662414550781,297.1499938964844,293.1499938964844,0.0035465937107801,-1339.2584228515625,296.0329895019531,0.5597991943359375,0.050000000745058,0.2285096347332,291.1755065917969,291.1499938964844,268.0490417480469,266.3775329589844,283.2414245605469,293.6982421875,291.1753845214844,1.0,0.1901057511568069,0.8180628418922424,0.8180628418922424,1.0,1.0,-0.8663443922996521,0.3532044589519501,0.5131399035453796,0.1782550364732742,0.0,0.0,0.308379203081131,25.87274742126465,25.0,-1.0392990112304688,-6922.3603515625,75.03699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5411376953125,306.08160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.212890625,18000.0,0.0,0.0,0.1548004746437072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217317521572113,0.2217362076044082,-4.449890184332617e-06,0.0,0.0001571027969475,0.0,0.0,9.339710235595703,0.0,0.0,0.0,0.2912713885307312,4.0,0.0,1.0
397200,293.1747436523437,297.1499938964844,293.1499938964844,0.0138951558619737,-718.5255737304688,304.1507263183594,0.5600298643112183,0.0500659607350826,0.0457913503050804,294.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5597991943359375,0.050000000745058,0.0481725074350833,293.2442932128906,297.1499938964844,293.1499938964844,0.123384304344654,-2107.84423828125,304.1590270996094,0.8796145915985107,0.1907010674476623,0.1342456340789795,293.20465087890625,297.1499938964844,293.1499938964844,0.197790116071701,-4162.0654296875,304.1537475585937,0.9990000128746032,0.2879117727279663,0.2651838958263397,293.3662414550781,297.1499938964844,293.1499938964844,0.0035465937107801,-1339.2584228515625,296.0329895019531,0.5597991943359375,0.050000000745058,0.2285096347332,291.1755065917969,291.1499938964844,268.0490417480469,266.3775329589844,283.2414245605469,293.6982421875,291.1753845214844,1.0,0.1901057511568069,0.8180628418922424,0.8180628418922424,1.0,1.0,-0.8663443922996521,0.3532044589519501,0.5131399035453796,0.1782550364732742,0.0,0.0,0.308379203081131,25.87274742126465,25.0,-1.0392990112304688,-6922.3603515625,75.03699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5411376953125,306.08160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.212890625,18000.0,0.0,0.0,0.1548004746437072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217317521572113,0.2217362076044082,-4.449890184332617e-06,0.0,0.0001571027969475,0.0,0.0,9.339710235595703,0.0,0.0,0.0,0.2912713885307312,4.0,0.0,1.0
397260,293.1710205078125,297.1499938964844,293.1499938964844,0.0139443418011069,-719.9802856445312,304.1504211425781,0.5610228180885315,0.0501945242285728,0.0458819270133972,294.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5603173971176147,0.050000000745058,0.0481690652668476,293.2432556152344,297.1499938964844,293.1499938964844,0.1216516569256782,-2084.073974609375,304.1589050292969,0.876902163028717,0.1885278820991516,0.1327236145734787,293.20281982421875,297.1499938964844,293.1499938964844,0.1971819400787353,-4151.95263671875,304.15350341796875,0.9990000128746032,0.2868992686271667,0.2645256817340851,293.3633728027344,297.1499938964844,293.1499938964844,0.0034964012447744,-1320.8328857421875,295.965576171875,0.5603173971176147,0.050000000745058,0.2284933030605316,291.1746826171875,291.1499938964844,268.1095275878906,266.4278869628906,283.28619384765625,293.67657470703125,291.1745300292969,1.0,0.1897118687629699,0.8181495070457458,0.8181495070457458,1.0,1.0,-0.863813042640686,0.3510650098323822,0.5127480030059814,0.1803213655948639,0.0,0.0,0.3051437437534332,25.80946922302246,25.0,-1.2391180992126465,-6862.0224609375,74.50983428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355834960937,306.0477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.484375,18000.0,0.0,0.0,0.1533023864030838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189701944589615,0.2189746350049972,-4.443047600943828e-06,0.0,0.0001555824419483,0.0,0.0,9.200127601623535,0.0,0.0,0.0,0.2907046973705292,4.0,0.0,1.0
397320,293.1710205078125,297.1499938964844,293.1499938964844,0.0139443418011069,-719.9802856445312,304.1504211425781,0.5610228180885315,0.0501945242285728,0.0458819270133972,294.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5603173971176147,0.050000000745058,0.0481690652668476,293.2432556152344,297.1499938964844,293.1499938964844,0.1216516569256782,-2084.073974609375,304.1589050292969,0.876902163028717,0.1885278820991516,0.1327236145734787,293.20281982421875,297.1499938964844,293.1499938964844,0.1971819400787353,-4151.95263671875,304.15350341796875,0.9990000128746032,0.2868992686271667,0.2645256817340851,293.3633728027344,297.1499938964844,293.1499938964844,0.0034964012447744,-1320.8328857421875,295.965576171875,0.5603173971176147,0.050000000745058,0.2284933030605316,291.1746826171875,291.1499938964844,268.1095275878906,266.4278869628906,283.28619384765625,293.67657470703125,291.1745300292969,1.0,0.1897118687629699,0.8181495070457458,0.8181495070457458,1.0,1.0,-0.863813042640686,0.3510650098323822,0.5127480030059814,0.1803213655948639,0.0,0.0,0.3051437437534332,25.80946922302246,25.0,-1.2391180992126465,-6862.0224609375,74.50983428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355834960937,306.0477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.484375,18000.0,0.0,0.0,0.1533023864030838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189701944589615,0.2189746350049972,-4.443047600943828e-06,0.0,0.0001555824419483,0.0,0.0,9.200127601623535,0.0,0.0,0.0,0.2907046973705292,4.0,0.0,1.0
397380,293.1673889160156,297.1499938964844,293.1499938964844,0.0140346297994256,-722.6289672851562,304.1501159667969,0.5623396039009094,0.0503992214798927,0.046047069132328,294.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5607855916023254,0.050000000745058,0.0481659732758998,293.2422180175781,297.1499938964844,293.1499938964844,0.1199438422918319,-2060.577392578125,304.1587829589844,0.8741330504417419,0.1863739788532257,0.1312153041362762,293.2009582519531,297.1499938964844,293.1499938964844,0.1966389864683151,-4142.93994140625,304.1532592773437,0.9990000128746032,0.2859397232532501,0.2639304399490356,293.3603820800781,297.1499938964844,293.1499938964844,0.0034473987761884,-1302.8221435546875,295.8992919921875,0.5607855916023254,0.050000000745058,0.2284786403179168,291.1734924316406,291.1499938964844,268.171142578125,266.47918701171875,283.3288879394531,293.6570129394531,291.1732788085937,1.0,0.1893465518951416,0.818236231803894,0.818236231803894,1.0,1.0,-0.861465573310852,0.3491310179233551,0.5123345255851746,0.1821072995662689,0.0,0.0,0.3020922243595123,25.75075912475586,25.0,-1.7356204986572266,-6804.54345703125,74.02310943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5275573730469,306.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.552734375,18000.0,0.0,0.0,0.1518564075231552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163774222135543,0.2163818627595901,-4.436632934812224e-06,0.0,0.0001541149395052,0.0,0.0,9.06973934173584,0.0,0.0,0.0,0.2901754379272461,4.0,0.0,1.0
397440,293.1673889160156,297.1499938964844,293.1499938964844,0.0140346297994256,-722.6289672851562,304.1501159667969,0.5623396039009094,0.0503992214798927,0.046047069132328,294.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5607855916023254,0.050000000745058,0.0481659732758998,293.2422180175781,297.1499938964844,293.1499938964844,0.1199438422918319,-2060.577392578125,304.1587829589844,0.8741330504417419,0.1863739788532257,0.1312153041362762,293.2009582519531,297.1499938964844,293.1499938964844,0.1966389864683151,-4142.93994140625,304.1532592773437,0.9990000128746032,0.2859397232532501,0.2639304399490356,293.3603820800781,297.1499938964844,293.1499938964844,0.0034473987761884,-1302.8221435546875,295.8992919921875,0.5607855916023254,0.050000000745058,0.2284786403179168,291.1734924316406,291.1499938964844,268.171142578125,266.47918701171875,283.3288879394531,293.6570129394531,291.1732788085937,1.0,0.1893465518951416,0.818236231803894,0.818236231803894,1.0,1.0,-0.861465573310852,0.3491310179233551,0.5123345255851746,0.1821072995662689,0.0,0.0,0.3020922243595123,25.75075912475586,25.0,-1.7356204986572266,-6804.54345703125,74.02310943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5275573730469,306.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.552734375,18000.0,0.0,0.0,0.1518564075231552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163774222135543,0.2163818627595901,-4.436632934812224e-06,0.0,0.0001541149395052,0.0,0.0,9.06973934173584,0.0,0.0,0.0,0.2901754379272461,4.0,0.0,1.0
397500,293.1656494140625,297.1499938964844,293.1499938964844,0.0140917180106043,-724.2958374023438,304.1499938964844,0.5630800724029541,0.0505221970379352,0.0461507551372051,294.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5609971284866333,0.050000000745058,0.0481645800173282,293.2417297363281,297.1499938964844,293.1499938964844,0.1190996542572975,-2048.938232421875,304.1587219238281,0.872723400592804,0.1853043287992477,0.1304664015769958,293.2000427246094,297.1499938964844,293.1499938964844,0.1963970065116882,-4138.93310546875,304.1531066894531,0.9990000128746032,0.2854728996753692,0.2636612951755523,293.3588562011719,297.1499938964844,293.1499938964844,0.0034233015030622,-1293.959716796875,295.8664855957031,0.5609971284866333,0.050000000745058,0.228472039103508,291.1726989746094,291.1499938964844,268.20233154296875,266.5051574707031,283.34912109375,293.6482238769531,291.1724548339844,1.0,0.1891741901636123,0.8182796239852905,0.8182796239852905,1.0,1.0,-0.860358715057373,0.3482540249824524,0.5121046900749207,0.1828605830669403,0.0,0.0,0.3006600737571716,25.72300910949707,25.0,-2.045343399047852,-6777.2060546875,73.79425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52252197265625,305.9960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.998046875,18000.0,0.0,0.0,0.1511575430631637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151628583669662,0.2151672840118408,-4.433623416844057e-06,0.0,0.0001534056937089,0.0,0.0,9.00886344909668,0.0,0.0,0.0,0.2899282872676849,4.0,0.0,1.0
397560,293.1640014648437,297.1499938964844,293.1499938964844,0.0141542833298444,-726.116455078125,304.14990234375,0.563849925994873,0.0506539419293403,0.0462637953460216,294.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.561192512512207,0.050000000745058,0.0481632985174655,293.2412414550781,297.1499938964844,293.1499938964844,0.1182614117860794,-2037.3648681640625,304.1586608886719,0.8712953925132751,0.1842391788959503,0.1297206729650497,293.1991882324219,297.1499938964844,293.1499938964844,0.1961757391691208,-4135.27734375,304.1529541015625,0.9990000128746032,0.2850103080272674,0.2634126245975494,293.3573608398437,297.1499938964844,293.1499938964844,0.003399406094104,-1285.1676025390625,295.8338317871094,0.561192512512207,0.050000000745058,0.2284659594297409,291.1718139648437,291.1499938964844,268.23370361328125,266.5312805175781,283.36846923828125,293.6400756835937,291.1715393066406,1.0,0.1890080124139785,0.8183233141899109,0.8183233141899109,1.0,1.0,-0.859292209148407,0.3474399149417877,0.5118523240089417,0.1835083067417144,0.0,0.0,0.299296885728836,25.69621086120605,25.0,-2.3542983531951904,-6750.90625,73.5740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5167541503906,305.9789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.388671875,18000.0,0.0,0.0,0.1504763960838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140083163976669,0.2140127420425415,-4.430756689544069e-06,0.0,0.0001527144195279,0.0,0.0,8.95111083984375,0.0,0.0,0.0,0.2896937429904938,4.0,0.0,1.0
397620,293.160888671875,297.1499938964844,293.1499938964844,0.0142903123050928,-730.0540771484375,304.1496887207031,0.5654209852218628,0.0509316325187683,0.0465073697268962,294.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5615326166152954,0.050000000745058,0.0481610745191574,293.24029541015625,297.1499938964844,293.1499938964844,0.1166018992662429,-2014.4036865234373,304.1585388183594,0.8683812022209167,0.1821200847625732,0.1282380372285843,293.1976013183594,297.1499938964844,293.1499938964844,0.1957984715700149,-4129.07177734375,304.152587890625,0.9990000128746032,0.2840859889984131,0.2629795670509338,293.3544006347656,297.1499938964844,293.1499938964844,0.0033521652221679,-1267.775390625,295.76885986328125,0.5615326166152954,0.050000000745058,0.2284553945064544,291.1697082519531,291.1499938964844,268.2970275878906,266.583984375,283.404541015625,293.6260681152344,291.1693725585937,1.0,0.1886933743953704,0.8184106945991516,0.8184106945991516,1.0,1.0,-0.8572701811790466,0.3459972441196441,0.5112729668617249,0.1844828277826309,0.0,0.0,0.2968063056468963,25.645631790161133,25.0,-3.0399928092956543,-6701.05224609375,73.15824127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5029296875,305.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0390625,18000.0,0.0,0.0,0.149174764752388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118980288505554,0.21190245449543,-4.425495717441663e-06,0.0,0.0001513934257673,0.0,0.0,8.845823287963867,0.0,0.0,0.0,0.289265900850296,4.0,0.0,1.0
397680,293.160888671875,297.1499938964844,293.1499938964844,0.0142903123050928,-730.0540771484375,304.1496887207031,0.5654209852218628,0.0509316325187683,0.0465073697268962,294.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5615326166152954,0.050000000745058,0.0481610745191574,293.24029541015625,297.1499938964844,293.1499938964844,0.1166018992662429,-2014.4036865234373,304.1585388183594,0.8683812022209167,0.1821200847625732,0.1282380372285843,293.1976013183594,297.1499938964844,293.1499938964844,0.1957984715700149,-4129.07177734375,304.152587890625,0.9990000128746032,0.2840859889984131,0.2629795670509338,293.3544006347656,297.1499938964844,293.1499938964844,0.0033521652221679,-1267.775390625,295.76885986328125,0.5615326166152954,0.050000000745058,0.2284553945064544,291.1697082519531,291.1499938964844,268.2970275878906,266.583984375,283.404541015625,293.6260681152344,291.1693725585937,1.0,0.1886933743953704,0.8184106945991516,0.8184106945991516,1.0,1.0,-0.8572701811790466,0.3459972441196441,0.5112729668617249,0.1844828277826309,0.0,0.0,0.2968063056468963,25.645631790161133,25.0,-3.0399928092956543,-6701.05224609375,73.15824127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5029296875,305.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0390625,18000.0,0.0,0.0,0.149174764752388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118980288505554,0.21190245449543,-4.425495717441663e-06,0.0,0.0001513934257673,0.0,0.0,8.845823287963867,0.0,0.0,0.0,0.289265900850296,4.0,0.0,1.0
397740,293.1581420898437,297.1499938964844,293.1499938964844,0.014432149939239,-734.1270751953125,304.1495666503906,0.566957950592041,0.0512132570147514,0.0467588491737842,294.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5618073344230652,0.050000000745058,0.0481592826545238,293.23944091796875,297.1499938964844,293.1499938964844,0.1149559542536735,-1991.559326171875,304.158447265625,0.865383505821228,0.1800061911344528,0.1267618685960769,293.1962890625,297.1499938964844,293.1499938964844,0.1955008059740066,-4124.2041015625,304.1522216796875,0.9990000128746032,0.283145546913147,0.2626295089721679,293.35162353515625,297.1499938964844,293.1499938964844,0.0033056894317269,-1250.6380615234375,295.7043762207031,0.5618073344230652,0.050000000745058,0.2284469157457351,291.1674194335937,291.1499938964844,268.3608703613281,266.6371154785156,283.4381408691406,293.6151123046875,291.1671447753906,1.0,0.1884012967348098,0.8184981346130371,0.8184981346130371,1.0,1.0,-0.8553680181503296,0.3447505831718445,0.5106174349784851,0.185122475028038,0.0,0.0,0.2946532368659973,25.60022354125977,25.0,-2.7586894035339355,-6657.31591796875,72.77163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857177734375,305.9132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1479699611663818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100875675678253,0.2100919932126999,-4.420955519890413e-06,0.0,0.0001501707010902,0.0,0.0,8.755769729614258,0.0,0.0,0.0,0.2888993322849273,4.0,0.0,1.0
397800,293.1581420898437,297.1499938964844,293.1499938964844,0.014432149939239,-734.1270751953125,304.1495666503906,0.566957950592041,0.0512132570147514,0.0467588491737842,294.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5618073344230652,0.050000000745058,0.0481592826545238,293.23944091796875,297.1499938964844,293.1499938964844,0.1149559542536735,-1991.559326171875,304.158447265625,0.865383505821228,0.1800061911344528,0.1267618685960769,293.1962890625,297.1499938964844,293.1499938964844,0.1955008059740066,-4124.2041015625,304.1522216796875,0.9990000128746032,0.283145546913147,0.2626295089721679,293.35162353515625,297.1499938964844,293.1499938964844,0.0033056894317269,-1250.6380615234375,295.7043762207031,0.5618073344230652,0.050000000745058,0.2284469157457351,291.1674194335937,291.1499938964844,268.3608703613281,266.6371154785156,283.4381408691406,293.6151123046875,291.1671447753906,1.0,0.1884012967348098,0.8184981346130371,0.8184981346130371,1.0,1.0,-0.8553680181503296,0.3447505831718445,0.5106174349784851,0.185122475028038,0.0,0.0,0.2946532368659973,25.60022354125977,25.0,-2.7586894035339355,-6657.31591796875,72.77163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857177734375,305.9132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1479699611663818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100875675678253,0.2100919932126999,-4.420955519890413e-06,0.0,0.0001501707010902,0.0,0.0,8.755769729614258,0.0,0.0,0.0,0.2888993322849273,4.0,0.0,1.0
397860,293.1557312011719,297.1499938964844,293.1499938964844,0.0145721286535263,-738.085693359375,304.14947509765625,0.5684321522712708,0.0514936372637748,0.0470095202326774,294.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.5620314478874207,0.050000000745058,0.0481578297913074,293.2387390136719,297.1499938964844,293.1499938964844,0.1132905036211013,-1968.3411865234373,304.1584167480469,0.862295925617218,0.1778786480426788,0.1252796500921249,293.1952819824219,297.1499938964844,293.1499938964844,0.1952326893806457,-4119.779296875,304.1519470214844,0.9990000128746032,0.282178521156311,0.2623437643051147,293.3489990234375,297.1499938964844,293.1499938964844,0.0032591256313025,-1233.3502197265625,295.64141845703125,0.5620314478874207,0.050000000745058,0.2284400016069412,291.1668395996094,291.1499938964844,268.4250793457031,266.69049072265625,283.4711303710937,293.6064758300781,291.1669311523437,1.0,0.1881280392408371,0.8185828328132629,0.8185828328132629,1.0,1.0,-0.8535370826721191,0.3435989320278168,0.50993812084198,0.1856164783239364,0.0,0.0,0.2924697995185852,25.56087112426757,25.0,-0.4205598533153534,-6618.373046875,72.4071273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464599609375,305.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.314453125,18000.0,0.0,0.0,0.146880030632019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083675563335418,0.2083719670772552,-4.416906904225471e-06,0.0,0.000149064551806,0.0,0.0,8.670990943908691,0.0,0.0,0.0,0.2885558009147644,4.0,0.0,1.0
397920,293.1557312011719,297.1499938964844,293.1499938964844,0.0145721286535263,-738.085693359375,304.14947509765625,0.5684321522712708,0.0514936372637748,0.0470095202326774,294.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.5620314478874207,0.050000000745058,0.0481578297913074,293.2387390136719,297.1499938964844,293.1499938964844,0.1132905036211013,-1968.3411865234373,304.1584167480469,0.862295925617218,0.1778786480426788,0.1252796500921249,293.1952819824219,297.1499938964844,293.1499938964844,0.1952326893806457,-4119.779296875,304.1519470214844,0.9990000128746032,0.282178521156311,0.2623437643051147,293.3489990234375,297.1499938964844,293.1499938964844,0.0032591256313025,-1233.3502197265625,295.64141845703125,0.5620314478874207,0.050000000745058,0.2284400016069412,291.1668395996094,291.1499938964844,268.4250793457031,266.69049072265625,283.4711303710937,293.6064758300781,291.1669311523437,1.0,0.1881280392408371,0.8185828328132629,0.8185828328132629,1.0,1.0,-0.8535370826721191,0.3435989320278168,0.50993812084198,0.1856164783239364,0.0,0.0,0.2924697995185852,25.56087112426757,25.0,-0.4205598533153534,-6618.373046875,72.4071273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464599609375,305.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.314453125,18000.0,0.0,0.0,0.146880030632019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083675563335418,0.2083719670772552,-4.416906904225471e-06,0.0,0.000149064551806,0.0,0.0,8.670990943908691,0.0,0.0,0.0,0.2885558009147644,4.0,0.0,1.0
397980,293.15362548828125,297.1499938964844,293.1499938964844,0.0147133432328701,-742.02685546875,304.1494140625,0.5698724985122681,0.0517798885703086,0.0472637936472892,294.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5622121095657349,0.050000000745058,0.0481566600501537,293.2382507324219,297.1499938964844,293.1499938964844,0.1116042807698249,-1944.7379150390625,304.1584167480469,0.8591161966323853,0.1757347732782364,0.1237852424383163,293.19451904296875,297.1499938964844,293.1499938964844,0.1949943304061889,-4115.818359375,304.1517028808594,0.9990000128746032,0.281183511018753,0.2621133625507355,293.3466186523437,297.1499938964844,293.1499938964844,0.0032128060702234,-1216.0648193359375,295.5798034667969,0.5622121095657349,0.050000000745058,0.2284344583749771,291.167724609375,291.1499938964844,268.4894104003906,266.7439880371094,283.5035095214844,293.5990600585937,291.1678161621094,1.0,0.1878713518381118,0.8186675906181335,0.8186675906181335,1.0,1.0,-0.8517642021179199,0.3425180912017822,0.5092460513114929,0.1860089004039764,0.0,0.0,0.2900450527667999,25.527124404907227,25.0,0.760494589805603,-6577.9326171875,72.06165313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4405517578125,305.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9609375,18000.0,0.0,0.0,0.1459114849567413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064831852912902,0.2064875960350036,-4.412723683344666e-06,0.0,0.0001480816135881,0.0,0.0,8.578882217407227,0.0,0.0,0.0,0.2881863713264465,4.0,0.0,1.0
398040,293.15362548828125,297.1499938964844,293.1499938964844,0.0147133432328701,-742.02685546875,304.1494140625,0.5698724985122681,0.0517798885703086,0.0472637936472892,294.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5622121095657349,0.050000000745058,0.0481566600501537,293.2382507324219,297.1499938964844,293.1499938964844,0.1116042807698249,-1944.7379150390625,304.1584167480469,0.8591161966323853,0.1757347732782364,0.1237852424383163,293.19451904296875,297.1499938964844,293.1499938964844,0.1949943304061889,-4115.818359375,304.1517028808594,0.9990000128746032,0.281183511018753,0.2621133625507355,293.3466186523437,297.1499938964844,293.1499938964844,0.0032128060702234,-1216.0648193359375,295.5798034667969,0.5622121095657349,0.050000000745058,0.2284344583749771,291.167724609375,291.1499938964844,268.4894104003906,266.7439880371094,283.5035095214844,293.5990600585937,291.1678161621094,1.0,0.1878713518381118,0.8186675906181335,0.8186675906181335,1.0,1.0,-0.8517642021179199,0.3425180912017822,0.5092460513114929,0.1860089004039764,0.0,0.0,0.2900450527667999,25.527124404907227,25.0,0.760494589805603,-6577.9326171875,72.06165313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4405517578125,305.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9609375,18000.0,0.0,0.0,0.1459114849567413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064831852912902,0.2064875960350036,-4.412723683344666e-06,0.0,0.0001480816135881,0.0,0.0,8.578882217407227,0.0,0.0,0.0,0.2881863713264465,4.0,0.0,1.0
398100,293.15264892578125,297.1499938964844,293.1499938964844,0.0147868515923619,-744.0706176757812,304.1493835449219,0.5705941319465637,0.0519276037812233,0.0473946072161197,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5622889995574951,0.050000000745058,0.048156164586544,293.2380065917969,297.1499938964844,293.1499938964844,0.1107632666826248,-1932.94091796875,304.1584167480469,0.8575013279914856,0.1746609956026077,0.1230357587337493,293.1942443847656,297.1499938964844,293.1499938964844,0.1948959231376648,-4114.19189453125,304.15155029296875,0.9990000128746032,0.2806765139102936,0.2620152831077575,293.345458984375,297.1499938964844,293.1499938964844,0.0031898736488074,-1207.5091552734375,295.5489807128906,0.5622889995574951,0.050000000745058,0.2284321039915084,291.1679382324219,291.1499938964844,268.5215759277344,266.77069091796875,283.51934814453125,293.5956115722656,291.16796875,1.0,0.1877486407756805,0.8187099099159241,0.8187099099159241,1.0,1.0,-0.8509005904197693,0.3420033156871795,0.5088972449302673,0.1861708760261535,0.0,0.0,0.2888241112232208,25.5119571685791,25.0,0.5471214652061462,-6557.3232421875,71.89562225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4283447265625,305.80426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.068359375,18000.0,0.0,0.0,0.1454665511846542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055137604475021,0.2055181711912155,-4.410533165355446e-06,0.0,0.0001476300676586,0.0,0.0,8.531542778015137,0.0,0.0,0.0,0.2879965603351593,4.0,0.0,1.0
398160,293.1517028808594,297.1499938964844,293.1499938964844,0.0148627804592251,-746.1767578125,304.1493530273437,0.5713218450546265,0.0520791262388229,0.0475285314023494,294.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5623587965965271,0.050000000745058,0.0481557138264179,293.23779296875,297.1499938964844,293.1499938964844,0.1099262833595275,-1921.18505859375,304.1584167480469,0.855877161026001,0.1735890507698059,0.122286707162857,293.1940002441406,297.1499938964844,293.1499938964844,0.1948100924491882,-4112.78076171875,304.15142822265625,0.9990000128746032,0.2801645398139953,0.2619261443614959,293.3443603515625,297.1499938964844,293.1499938964844,0.0031669738236814,-1198.9700927734375,295.5180969238281,0.5623587965965271,0.050000000745058,0.2284299731254577,291.1679382324219,291.1499938964844,268.5537109375,266.79736328125,283.534912109375,293.5922241210937,291.1678771972656,1.0,0.1876291781663894,0.8187530040740967,0.8187530040740967,1.0,1.0,-0.8500522971153259,0.3415048718452453,0.5085474252700806,0.1863121539354324,0.0,0.0,0.2876291275024414,25.497642517089844,25.0,-0.0488938987255096,-6535.42578125,71.73362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164123535156,305.7818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.978515625,18000.0,0.0,0.0,0.1450423300266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045613974332809,0.2045658081769943,-4.40834492110298e-06,0.0,0.0001471995201427,0.0,0.0,8.4850492477417,0.0,0.0,0.0,0.287809669971466,4.0,0.0,1.0
398220,293.1499328613281,297.1499938964844,293.1499938964844,0.0150263588875532,-750.7272338867188,304.1492919921875,0.5728094577789307,0.0523956678807735,0.0478078387677669,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5624815821647644,0.050000000745058,0.0481549203395843,293.2373046875,297.1499938964844,293.1499938964844,0.1082907319068908,-1898.197021484375,304.1583251953125,0.852622926235199,0.1714634150266647,0.1207970678806305,293.193603515625,297.1499938964844,293.1499938964844,0.1947055906057357,-4111.14697265625,304.151123046875,0.9990000128746032,0.2791283428668976,0.2617693841457367,293.3422241210937,297.1499938964844,293.1499938964844,0.0031219054944813,-1182.2667236328125,295.4549865722656,0.5624815821647644,0.050000000745058,0.2284262180328369,291.16534423828125,291.1499938964844,268.6177673339844,266.8504638671875,283.56512451171875,293.5854797363281,291.1647033691406,1.0,0.187399610877037,0.8188391327857971,0.8188391327857971,1.0,1.0,-0.8484061360359192,0.3405563533306122,0.5078497529029846,0.1865399628877639,0.0,0.0,0.2857083082199096,25.4710693359375,25.0,-4.049423694610596,-6488.73779296875,71.4217300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3953857421875,305.75225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4375,18000.0,0.0,0.0,0.1442312896251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028983235359192,0.2029027193784713,-4.40423082181951e-06,0.0,0.0001463764347136,0.0,0.0,8.403505325317383,0.0,0.0,0.0,0.2874802649021148,4.0,0.0,1.0
398280,293.1499328613281,297.1499938964844,293.1499938964844,0.0150263588875532,-750.7272338867188,304.1492919921875,0.5728094577789307,0.0523956678807735,0.0478078387677669,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5624815821647644,0.050000000745058,0.0481549203395843,293.2373046875,297.1499938964844,293.1499938964844,0.1082907319068908,-1898.197021484375,304.1583251953125,0.852622926235199,0.1714634150266647,0.1207970678806305,293.193603515625,297.1499938964844,293.1499938964844,0.1947055906057357,-4111.14697265625,304.151123046875,0.9990000128746032,0.2791283428668976,0.2617693841457367,293.3422241210937,297.1499938964844,293.1499938964844,0.0031219054944813,-1182.2667236328125,295.4549865722656,0.5624815821647644,0.050000000745058,0.2284262180328369,291.16534423828125,291.1499938964844,268.6177673339844,266.8504638671875,283.56512451171875,293.5854797363281,291.1647033691406,1.0,0.187399610877037,0.8188391327857971,0.8188391327857971,1.0,1.0,-0.8484061360359192,0.3405563533306122,0.5078497529029846,0.1865399628877639,0.0,0.0,0.2857083082199096,25.4710693359375,25.0,-4.049423694610596,-6488.73779296875,71.4217300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3953857421875,305.75225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4375,18000.0,0.0,0.0,0.1442312896251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028983235359192,0.2029027193784713,-4.40423082181951e-06,0.0,0.0001463764347136,0.0,0.0,8.403505325317383,0.0,0.0,0.0,0.2874802649021148,4.0,0.0,1.0
398340,293.1482238769531,297.1499938964844,293.1499938964844,0.0152059355750679,-755.6770629882812,304.14923095703125,0.5743986368179321,0.052744198590517,0.0481114238500595,294.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5625978708267212,0.050000000745058,0.0481541752815246,293.2362976074219,297.1499938964844,293.1499938964844,0.1067259386181831,-1876.1485595703125,304.1581420898437,0.8494899868965149,0.1694532334804535,0.1193660870194435,293.1932678222656,297.1499938964844,293.1499938964844,0.194610521197319,-4109.650390625,304.1509094238281,0.9990000128746032,0.2780913710594177,0.2616136074066162,293.3401794433594,297.1499938964844,293.1499938964844,0.0030773496255278,-1165.740966796875,295.3919372558594,0.5625978708267212,0.050000000745058,0.2284226715564727,291.1620483398437,291.1499938964844,268.681396484375,266.90313720703125,283.593017578125,293.57684326171875,291.1617736816406,1.0,0.1871825158596038,0.8189252614974976,0.8189252614974976,1.0,1.0,-0.846860945224762,0.3396824896335602,0.5071784257888794,0.186713621020317,0.0,0.0,0.2843553423881531,25.4451904296875,25.0,-3.4936187267303467,-6453.74560546875,71.12846374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,305.7327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3125,18000.0,0.0,0.0,0.1434689462184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017777264118194,0.2017821371555328,-4.401227215566905e-06,0.0,0.0001456027530366,0.0,0.0,8.348276138305664,0.0,0.0,0.0,0.287252128124237,4.0,0.0,1.0
398400,293.1482238769531,297.1499938964844,293.1499938964844,0.0152059355750679,-755.6770629882812,304.14923095703125,0.5743986368179321,0.052744198590517,0.0481114238500595,294.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5625978708267212,0.050000000745058,0.0481541752815246,293.2362976074219,297.1499938964844,293.1499938964844,0.1067259386181831,-1876.1485595703125,304.1581420898437,0.8494899868965149,0.1694532334804535,0.1193660870194435,293.1932678222656,297.1499938964844,293.1499938964844,0.194610521197319,-4109.650390625,304.1509094238281,0.9990000128746032,0.2780913710594177,0.2616136074066162,293.3401794433594,297.1499938964844,293.1499938964844,0.0030773496255278,-1165.740966796875,295.3919372558594,0.5625978708267212,0.050000000745058,0.2284226715564727,291.1620483398437,291.1499938964844,268.681396484375,266.90313720703125,283.593017578125,293.57684326171875,291.1617736816406,1.0,0.1871825158596038,0.8189252614974976,0.8189252614974976,1.0,1.0,-0.846860945224762,0.3396824896335602,0.5071784257888794,0.186713621020317,0.0,0.0,0.2843553423881531,25.4451904296875,25.0,-3.4936187267303467,-6453.74560546875,71.12846374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,305.7327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3125,18000.0,0.0,0.0,0.1434689462184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017777264118194,0.2017821371555328,-4.401227215566905e-06,0.0,0.0001456027530366,0.0,0.0,8.348276138305664,0.0,0.0,0.0,0.287252128124237,4.0,0.0,1.0
398460,293.1465148925781,297.1499938964844,293.1499938964844,0.0154074029996991,-761.1436157226562,304.149169921875,0.5761674046516418,0.0531368404626846,0.0484538339078426,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.562718391418457,0.050000000745058,0.0481534004211425,293.2347412109375,297.1499938964844,293.1499938964844,0.1052662953734397,-1855.515625,304.1578674316406,0.8466014266014099,0.1675874292850494,0.1180415526032447,293.19287109375,297.1499938964844,293.1499938964844,0.1944550126791,-4107.06689453125,304.15087890625,0.9990000128746032,0.277076244354248,0.2614179253578186,293.3381042480469,297.1499938964844,293.1499938964844,0.0030332570895552,-1149.2950439453125,295.3307189941406,0.562718391418457,0.050000000745058,0.2284189909696579,291.1604919433594,291.1499938964844,268.744384765625,266.9552001953125,283.6182556152344,293.5657043457031,291.1602783203125,1.0,0.1869784742593765,0.8190116286277771,0.8190116286277771,1.0,1.0,-0.8454421162605286,0.3388882279396057,0.5065538287162781,0.1868541985750198,0.0,0.0,0.2830654084682464,25.418819427490234,25.0,-2.4901933670043945,-6421.201171875,70.85616302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3595275878906,305.7149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.751953125,18000.0,0.0,0.0,0.1427734047174453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007578909397125,0.2007622867822647,-4.398813871375751e-06,0.0,0.0001448968541808,0.0,0.0,8.298696517944336,0.0,0.0,0.0,0.2870513498783111,4.0,0.0,1.0
398520,293.1465148925781,297.1499938964844,293.1499938964844,0.0154074029996991,-761.1436157226562,304.149169921875,0.5761674046516418,0.0531368404626846,0.0484538339078426,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.562718391418457,0.050000000745058,0.0481534004211425,293.2347412109375,297.1499938964844,293.1499938964844,0.1052662953734397,-1855.515625,304.1578674316406,0.8466014266014099,0.1675874292850494,0.1180415526032447,293.19287109375,297.1499938964844,293.1499938964844,0.1944550126791,-4107.06689453125,304.15087890625,0.9990000128746032,0.277076244354248,0.2614179253578186,293.3381042480469,297.1499938964844,293.1499938964844,0.0030332570895552,-1149.2950439453125,295.3307189941406,0.562718391418457,0.050000000745058,0.2284189909696579,291.1604919433594,291.1499938964844,268.744384765625,266.9552001953125,283.6182556152344,293.5657043457031,291.1602783203125,1.0,0.1869784742593765,0.8190116286277771,0.8190116286277771,1.0,1.0,-0.8454421162605286,0.3388882279396057,0.5065538287162781,0.1868541985750198,0.0,0.0,0.2830654084682464,25.418819427490234,25.0,-2.4901933670043945,-6421.201171875,70.85616302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3595275878906,305.7149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.751953125,18000.0,0.0,0.0,0.1427734047174453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007578909397125,0.2007622867822647,-4.398813871375751e-06,0.0,0.0001448968541808,0.0,0.0,8.298696517944336,0.0,0.0,0.0,0.2870513498783111,4.0,0.0,1.0
398580,293.14483642578125,297.1499938964844,293.1499938964844,0.0156305730342865,-767.1228637695312,304.1490783691406,0.5780641436576843,0.0535647645592689,0.0488304123282432,294.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5628193020820618,0.050000000745058,0.0481527522206306,293.2328491210937,297.1499938964844,293.1499938964844,0.1038894951343536,-1835.9981689453125,304.15753173828125,0.8438572287559509,0.1658244282007217,0.1167923510074615,293.1923828125,297.1499938964844,293.1499938964844,0.1942372173070907,-4103.39892578125,304.15093994140625,0.9990000128746032,0.2760922312736511,0.2611593902111053,293.3360595703125,297.1499938964844,293.1499938964844,0.002989751053974,-1133.0301513671875,295.2705078125,0.5628193020820618,0.050000000745058,0.2284159362316131,291.1593322753906,291.1499938964844,268.8065185546875,267.0064697265625,283.64208984375,293.55377197265625,291.15924072265625,1.0,0.1867860704660415,0.8190979957580566,0.8190979957580566,1.0,1.0,-0.8440799713134766,0.3381364345550537,0.5059435367584229,0.1869631856679916,0.0,0.0,0.2819088399410248,25.39543342590332,25.0,-1.450892686843872,-6391.70751953125,70.59819030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34259033203125,305.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2421875,18000.0,0.0,0.0,0.1421407908201217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199846401810646,0.1998507976531982,-4.396662461658707e-06,0.0,0.0001442548382328,0.0,0.0,8.254471778869629,0.0,0.0,0.0,0.2868725657463074,4.0,0.0,1.0
398640,293.14483642578125,297.1499938964844,293.1499938964844,0.0156305730342865,-767.1228637695312,304.1490783691406,0.5780641436576843,0.0535647645592689,0.0488304123282432,294.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5628193020820618,0.050000000745058,0.0481527522206306,293.2328491210937,297.1499938964844,293.1499938964844,0.1038894951343536,-1835.9981689453125,304.15753173828125,0.8438572287559509,0.1658244282007217,0.1167923510074615,293.1923828125,297.1499938964844,293.1499938964844,0.1942372173070907,-4103.39892578125,304.15093994140625,0.9990000128746032,0.2760922312736511,0.2611593902111053,293.3360595703125,297.1499938964844,293.1499938964844,0.002989751053974,-1133.0301513671875,295.2705078125,0.5628193020820618,0.050000000745058,0.2284159362316131,291.1593322753906,291.1499938964844,268.8065185546875,267.0064697265625,283.64208984375,293.55377197265625,291.15924072265625,1.0,0.1867860704660415,0.8190979957580566,0.8190979957580566,1.0,1.0,-0.8440799713134766,0.3381364345550537,0.5059435367584229,0.1869631856679916,0.0,0.0,0.2819088399410248,25.39543342590332,25.0,-1.450892686843872,-6391.70751953125,70.59819030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34259033203125,305.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2421875,18000.0,0.0,0.0,0.1421407908201217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199846401810646,0.1998507976531982,-4.396662461658707e-06,0.0,0.0001442548382328,0.0,0.0,8.254471778869629,0.0,0.0,0.0,0.2868725657463074,4.0,0.0,1.0
398700,293.14404296875,297.1499938964844,293.1499938964844,0.0157487913966178,-770.255615234375,304.1490173339844,0.5790420174598694,0.0537897311151027,0.0490292496979236,294.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5628560781478882,0.050000000745058,0.0481525175273418,293.23175048828125,297.1499938964844,293.1499938964844,0.1032313853502273,-1826.6463623046875,304.1573791503906,0.8425350189208984,0.164987713098526,0.1161972731351852,293.19207763671875,297.1499938964844,293.1499938964844,0.1940850913524627,-4100.814453125,304.15106201171875,0.9990068078041076,0.2756162881851196,0.2609889805316925,293.33502197265625,297.1499938964844,293.1499938964844,0.0029681208543479,-1124.92041015625,295.2409362792969,0.5628560781478882,0.050000000745058,0.2284148186445236,291.1591491699219,291.1499938964844,268.83721923828125,267.03173828125,283.6535339355469,293.54754638671875,291.1591186523437,1.0,0.1866934150457382,0.8191412091255188,0.8191412091255188,1.0,1.0,-0.8433981537818909,0.3377647399902344,0.5056333541870117,0.1870060861110687,0.0,0.0,0.2813203334808349,25.385740280151367,25.0,-0.8165454864501953,-6377.60302734375,70.47219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343811035156,305.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.185546875,18000.0,0.0,0.0,0.1418475955724716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994008421897888,0.199405238032341,-4.395657015265897e-06,0.0,0.0001439572806702,0.0,0.0,8.232962608337402,0.0,0.0,0.0,0.2867859005928039,4.0,0.0,1.0
