time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14324951171875,297.1499938964844,293.1499938964844,0.0158711094409227,-773.4739990234375,304.14898681640625,0.5800318717956543,0.0540213286876678,0.0492342226207256,294.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5628811717033386,0.050000000745058,0.048152357339859,293.2305908203125,297.1499938964844,293.1499938964844,0.1025976091623306,-1817.628173828125,304.1571960449219,0.841250479221344,0.164186030626297,0.1156251430511474,293.19171142578125,297.1499938964844,293.1499938964844,0.1938944160938263,-4097.56787109375,304.1512145996094,0.998855471611023,0.2751548588275909,0.2607792317867279,293.333984375,297.1499938964844,293.1499938964844,0.002946643391624,-1116.8560791015625,295.211669921875,0.5628811717033386,0.050000000745058,0.2284140586853027,291.1591491699219,291.1499938964844,268.8676452636719,267.0567626953125,283.6646728515625,293.541015625,291.1591796875,1.0,0.1866025030612945,0.8191852569580078,0.8191852569580078,1.0,1.0,-0.8427041172981262,0.33738973736763,0.5053143501281738,0.1870415210723877,0.0,0.0,0.2807106673717499,25.377731323242188,25.0,-0.2946473062038421,-6363.6083984375,70.34680938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,305.68145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.236328125,18000.0,0.0,0.0,0.1415680795907974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989426016807556,0.1989469975233078,-4.3946492951363325e-06,0.0,0.0001436736056348,0.0,0.0,8.210906982421875,0.0,0.0,0.0,0.2866974472999573,4.0,0.0,1.0
398820,293.1417236328125,297.1499938964844,293.1499938964844,0.0161274932324886,-780.1507568359375,304.1488952636719,0.5820364356040955,0.0545020774006843,0.0496605969965457,294.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5628958344459534,0.050000000745058,0.0481522679328918,293.22784423828125,297.1499938964844,293.1499938964844,0.101413682103157,-1800.75390625,304.1567687988281,0.8388134837150574,0.1627000868320465,0.1145578846335411,293.1907653808594,297.1499938964844,293.1499938964844,0.1933818757534027,-4088.813720703125,304.15167236328125,0.9983599185943604,0.2742863893508911,0.2602181434631347,293.3319091796875,297.1499938964844,293.1499938964844,0.0029040588997304,-1100.8424072265625,295.1539001464844,0.5628958344459534,0.050000000745058,0.2284136265516281,291.1594543457031,291.1499938964844,268.9275207519531,267.10595703125,283.6858825683594,293.5269775390625,291.1595458984375,1.0,0.1864239126443863,0.8192734122276306,0.8192734122276306,1.0,1.0,-0.8412613272666931,0.3366187512874603,0.5046426057815552,0.187093123793602,0.0,0.0,0.2794297635555267,25.366777420043945,25.0,0.4426996409893036,-6336.0322265625,70.09468078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,305.66314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.45703125,18000.0,0.0,0.0,0.1410419791936874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979840993881225,0.1979884952306747,-4.392573828226887e-06,0.0,0.0001431396667612,0.0,0.0,8.164885520935059,0.0,0.0,0.0,0.2865134477615356,4.0,0.0,1.0
398880,293.1417236328125,297.1499938964844,293.1499938964844,0.0161274932324886,-780.1507568359375,304.1488952636719,0.5820364356040955,0.0545020774006843,0.0496605969965457,294.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5628958344459534,0.050000000745058,0.0481522679328918,293.22784423828125,297.1499938964844,293.1499938964844,0.101413682103157,-1800.75390625,304.1567687988281,0.8388134837150574,0.1627000868320465,0.1145578846335411,293.1907653808594,297.1499938964844,293.1499938964844,0.1933818757534027,-4088.813720703125,304.15167236328125,0.9983599185943604,0.2742863893508911,0.2602181434631347,293.3319091796875,297.1499938964844,293.1499938964844,0.0029040588997304,-1100.8424072265625,295.1539001464844,0.5628958344459534,0.050000000745058,0.2284136265516281,291.1594543457031,291.1499938964844,268.9275207519531,267.10595703125,283.6858825683594,293.5269775390625,291.1595458984375,1.0,0.1864239126443863,0.8192734122276306,0.8192734122276306,1.0,1.0,-0.8412613272666931,0.3366187512874603,0.5046426057815552,0.187093123793602,0.0,0.0,0.2794297635555267,25.366777420043945,25.0,0.4426996409893036,-6336.0322265625,70.09468078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,305.66314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.45703125,18000.0,0.0,0.0,0.1410419791936874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979840993881225,0.1979884952306747,-4.392573828226887e-06,0.0,0.0001431396667612,0.0,0.0,8.164885520935059,0.0,0.0,0.0,0.2865134477615356,4.0,0.0,1.0
398940,293.1402587890625,297.1499938964844,293.1499938964844,0.0164000988006591,-787.153564453125,304.1488037109375,0.5841103196144104,0.0550063736736774,0.0501085110008716,294.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5629028081893921,0.050000000745058,0.0481522269546985,293.2245178222656,297.1499938964844,293.1499938964844,0.100369781255722,-1785.8514404296875,304.15625,0.8366578817367554,0.1614048182964325,0.1136185005307197,293.18951416015625,297.1499938964844,293.1499938964844,0.1927389651536941,-4077.846435546875,304.15216064453125,0.9977245330810548,0.2735074162483215,0.2595193684101105,293.3298645019531,297.1499938964844,293.1499938964844,0.0028620273806154,-1085.0142822265625,295.09698486328125,0.5629028081893921,0.050000000745058,0.2284134328365326,291.1600036621094,291.1499938964844,268.9859924316406,267.1538391113281,283.70556640625,293.5113220214844,291.1600646972656,1.0,0.1862496584653854,0.8193615078926086,0.8193615078926086,1.0,1.0,-0.8398326635360718,0.3358536064624786,0.5039790272712708,0.1871484071016311,0.0,0.0,0.2780581712722778,25.357236862182617,25.0,0.6963107585906982,-6309.20361328125,69.8475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29864501953125,305.6433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1405525356531143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969610303640365,0.1969654113054275,-4.390376034280052e-06,0.0,0.0001426429662387,0.0,0.0,8.115880012512207,0.0,0.0,0.0,0.2863177955150604,4.0,0.0,1.0
399000,293.1402587890625,297.1499938964844,293.1499938964844,0.0164000988006591,-787.153564453125,304.1488037109375,0.5841103196144104,0.0550063736736774,0.0501085110008716,294.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5629028081893921,0.050000000745058,0.0481522269546985,293.2245178222656,297.1499938964844,293.1499938964844,0.100369781255722,-1785.8514404296875,304.15625,0.8366578817367554,0.1614048182964325,0.1136185005307197,293.18951416015625,297.1499938964844,293.1499938964844,0.1927389651536941,-4077.846435546875,304.15216064453125,0.9977245330810548,0.2735074162483215,0.2595193684101105,293.3298645019531,297.1499938964844,293.1499938964844,0.0028620273806154,-1085.0142822265625,295.09698486328125,0.5629028081893921,0.050000000745058,0.2284134328365326,291.1600036621094,291.1499938964844,268.9859924316406,267.1538391113281,283.70556640625,293.5113220214844,291.1600646972656,1.0,0.1862496584653854,0.8193615078926086,0.8193615078926086,1.0,1.0,-0.8398326635360718,0.3358536064624786,0.5039790272712708,0.1871484071016311,0.0,0.0,0.2780581712722778,25.357236862182617,25.0,0.6963107585906982,-6309.20361328125,69.8475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29864501953125,305.6433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1405525356531143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969610303640365,0.1969654113054275,-4.390376034280052e-06,0.0,0.0001426429662387,0.0,0.0,8.115880012512207,0.0,0.0,0.0,0.2863177955150604,4.0,0.0,1.0
399060,293.1388854980469,297.1499938964844,293.1499938964844,0.016689296811819,-794.4866943359375,304.1487121582031,0.5863165855407715,0.0555326864123344,0.0505761243402957,294.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5629758834838867,0.050000000745058,0.0481517612934112,293.2205505371094,297.1499938964844,293.1499938964844,0.0994856283068656,-1773.223876953125,304.1556396484375,0.8349031209945679,0.1603186428546905,0.1128215119242668,293.1880798339844,297.1499938964844,293.1499938964844,0.1921115219593048,-4067.18896484375,304.1524963378906,0.9971685409545898,0.2728001773357391,0.2588373124599457,293.3277587890625,297.1499938964844,293.1499938964844,0.0028205662965774,-1069.4014892578125,295.0406188964844,0.5629758834838867,0.050000000745058,0.2284112125635147,291.1602478027344,291.1499938964844,269.0428161621094,267.20025634765625,283.7238464355469,293.4945983886719,291.16021728515625,1.0,0.1860838830471038,0.8194553852081299,0.8194553852081299,1.0,1.0,-0.8386158347129822,0.3351762890815735,0.5034395456314087,0.1872630268335342,0.0,0.0,0.2766706347465515,25.33948516845703,25.0,0.1536118537187576,-6283.4951171875,69.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,305.6228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8125,18000.0,0.0,0.0,0.140089064836502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959091871976852,0.1959135830402374,-4.3880804696527775e-06,0.0,0.0001421725901309,0.0,0.0,8.065521240234375,0.0,0.0,0.0,0.2861166298389435,4.0,0.0,1.0
399120,293.1388854980469,297.1499938964844,293.1499938964844,0.016689296811819,-794.4866943359375,304.1487121582031,0.5863165855407715,0.0555326864123344,0.0505761243402957,294.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5629758834838867,0.050000000745058,0.0481517612934112,293.2205505371094,297.1499938964844,293.1499938964844,0.0994856283068656,-1773.223876953125,304.1556396484375,0.8349031209945679,0.1603186428546905,0.1128215119242668,293.1880798339844,297.1499938964844,293.1499938964844,0.1921115219593048,-4067.18896484375,304.1524963378906,0.9971685409545898,0.2728001773357391,0.2588373124599457,293.3277587890625,297.1499938964844,293.1499938964844,0.0028205662965774,-1069.4014892578125,295.0406188964844,0.5629758834838867,0.050000000745058,0.2284112125635147,291.1602478027344,291.1499938964844,269.0428161621094,267.20025634765625,283.7238464355469,293.4945983886719,291.16021728515625,1.0,0.1860838830471038,0.8194553852081299,0.8194553852081299,1.0,1.0,-0.8386158347129822,0.3351762890815735,0.5034395456314087,0.1872630268335342,0.0,0.0,0.2766706347465515,25.33948516845703,25.0,0.1536118537187576,-6283.4951171875,69.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,305.6228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8125,18000.0,0.0,0.0,0.140089064836502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959091871976852,0.1959135830402374,-4.3880804696527775e-06,0.0,0.0001421725901309,0.0,0.0,8.065521240234375,0.0,0.0,0.0,0.2861166298389435,4.0,0.0,1.0
399180,293.1375732421875,297.1499938964844,293.1499938964844,0.0169958658516407,-802.1630859375,304.1486511230469,0.5886526703834534,0.0560796894133091,0.0510622635483741,294.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5631219744682312,0.050000000745058,0.048150822520256,293.2159729003906,297.1499938964844,293.1499938964844,0.0987800136208534,-1763.1605224609375,304.1549377441406,0.8335902094841003,0.1594619899988174,0.1121810227632522,293.18658447265625,297.1499938964844,293.1499938964844,0.1915367245674133,-4057.476318359375,304.1526184082031,0.996730089187622,0.2721377909183502,0.258202314376831,293.32568359375,297.1499938964844,293.1499938964844,0.0027797818183898,-1054.06494140625,294.98443603515625,0.5631219744682312,0.050000000745058,0.2284067720174789,291.1596374511719,291.1499938964844,269.09783935546875,267.2450256347656,283.74102783203125,293.47735595703125,291.15948486328125,1.0,0.1859312206506729,0.8195493221282959,0.8195493221282959,1.0,1.0,-0.8376619815826416,0.3346056044101715,0.5030563473701477,0.1874555498361587,0.0,0.0,0.2754217088222503,25.313119888305664,25.0,-0.8564780950546265,-6259.93701171875,69.43099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,305.6046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1396447271108627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949348598718643,0.1949392408132553,-4.385855845612241e-06,0.0,0.0001417216408299,0.0,0.0,8.018781661987305,0.0,0.0,0.0,0.2859289646148681,4.0,0.0,1.0
399240,293.1375732421875,297.1499938964844,293.1499938964844,0.0169958658516407,-802.1630859375,304.1486511230469,0.5886526703834534,0.0560796894133091,0.0510622635483741,294.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5631219744682312,0.050000000745058,0.048150822520256,293.2159729003906,297.1499938964844,293.1499938964844,0.0987800136208534,-1763.1605224609375,304.1549377441406,0.8335902094841003,0.1594619899988174,0.1121810227632522,293.18658447265625,297.1499938964844,293.1499938964844,0.1915367245674133,-4057.476318359375,304.1526184082031,0.996730089187622,0.2721377909183502,0.258202314376831,293.32568359375,297.1499938964844,293.1499938964844,0.0027797818183898,-1054.06494140625,294.98443603515625,0.5631219744682312,0.050000000745058,0.2284067720174789,291.1596374511719,291.1499938964844,269.09783935546875,267.2450256347656,283.74102783203125,293.47735595703125,291.15948486328125,1.0,0.1859312206506729,0.8195493221282959,0.8195493221282959,1.0,1.0,-0.8376619815826416,0.3346056044101715,0.5030563473701477,0.1874555498361587,0.0,0.0,0.2754217088222503,25.313119888305664,25.0,-0.8564780950546265,-6259.93701171875,69.43099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,305.6046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1396447271108627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949348598718643,0.1949392408132553,-4.385855845612241e-06,0.0,0.0001417216408299,0.0,0.0,8.018781661987305,0.0,0.0,0.0,0.2859289646148681,4.0,0.0,1.0
399300,293.136962890625,297.1499938964844,293.1499938964844,0.0171555001288652,-806.119140625,304.1485900878906,0.5898639559745789,0.0563605763018131,0.0513120293617248,294.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5632194876670837,0.050000000745058,0.0481501966714859,293.21343994140625,297.1499938964844,293.1499938964844,0.0984999984502792,-1759.1763916015625,304.1545715332031,0.8331117033958435,0.1591290384531021,0.1119260415434837,293.18585205078125,297.1499938964844,293.1499938964844,0.1912640333175659,-4052.879638671875,304.1526184082031,0.9965486526489258,0.2718203663825989,0.2578983604907989,293.3246154785156,297.1499938964844,293.1499938964844,0.0027596272993832,-1046.489013671875,294.9564819335937,0.5632194876670837,0.050000000745058,0.2284038066864013,291.1591186523437,291.1499938964844,269.1246032714844,267.2667236328125,283.749267578125,293.4686279296875,291.1589660644531,1.0,0.1858610957860946,0.8195962309837341,0.8195962309837341,1.0,1.0,-0.837286651134491,0.3343612849712372,0.5029253363609314,0.1875823587179184,0.0,0.0,0.2748695015907287,25.297237396240234,25.0,-1.178492307662964,-6249.4931640625,69.34738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751770019531,305.5964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.1394301056861877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19450244307518,0.194506824016571,-4.384841759019764e-06,0.0,0.0001415038277627,0.0,0.0,7.998016357421875,0.0,0.0,0.0,0.2858451604843139,4.0,0.0,1.0
399360,293.1363525390625,297.1499938964844,293.1499938964844,0.0173189602792263,-810.14013671875,304.1485595703125,0.5910993218421936,0.0566459782421588,0.0515657998621463,294.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5633313059806824,0.050000000745058,0.0481494814157485,293.2107238769531,297.1499938964844,293.1499938964844,0.0982679575681686,-1755.8829345703125,304.1541748046875,0.8327506184577942,0.1588596552610397,0.1117148920893669,293.18511962890625,297.1499938964844,293.1499938964844,0.1909986734390258,-4048.409912109375,304.15264892578125,0.9963894486427308,0.2715111970901489,0.2576022446155548,293.3235778808594,297.1499938964844,293.1499938964844,0.0027396229561418,-1038.9681396484375,294.9286804199219,0.5633313059806824,0.050000000745058,0.2284004092216491,291.1585693359375,291.1499938964844,269.1508483886719,267.2879638671875,283.7572021484375,293.4598388671875,291.15838623046875,1.0,0.1857954859733581,0.8196430206298828,0.8196430206298828,1.0,1.0,-0.8369774222373962,0.3341438174247741,0.5028336048126221,0.1877285093069076,0.0,0.0,0.2743584215641022,25.279861450195312,25.0,-1.3839787244796753,-6239.8427734375,69.27243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271484375,305.5888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.806640625,18000.0,0.0,0.0,0.1392214149236679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941031962633133,0.1941075772047042,-4.383902250992833e-06,0.0,0.0001412920391885,0.0,0.0,7.97885274887085,0.0,0.0,0.0,0.2857677638530731,4.0,0.0,1.0
399420,293.1351928710937,297.1499938964844,293.1499938964844,0.0176565684378147,-818.3516845703125,304.1484680175781,0.5936284065246582,0.057228185236454,0.0520838610827922,294.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5635929107666016,0.050000000745058,0.0481478050351142,293.20489501953125,297.1499938964844,293.1499938964844,0.0979445874691009,-1751.3240966796875,304.1533203125,0.8323699235916138,0.158508762717247,0.111421450972557,293.1836853027344,297.1499938964844,293.1499938964844,0.1904875785112381,-4039.8076171875,304.1526184082031,0.9961302876472472,0.2709147334098816,0.2570309042930603,293.32147216796875,297.1499938964844,293.1499938964844,0.0026999546680599,-1024.048828125,294.87353515625,0.5635929107666016,0.050000000745058,0.2283924520015716,291.1573791503906,291.1499938964844,269.2016296386719,267.3289489746094,283.7723999023437,293.4423217773437,291.1572265625,1.0,0.1856781989336013,0.8197365999221802,0.8197365999221802,1.0,1.0,-0.8365497589111328,0.3337877094745636,0.5027620196342468,0.1880737543106079,0.0,0.0,0.273454487323761,25.24131202697754,25.0,-1.6345574855804443,-6222.6669921875,69.14816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,305.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21875,18000.0,0.0,0.0,0.1388240456581115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193394586443901,0.193398967385292,-4.382226961752167e-06,0.0,0.0001408887474099,0.0,0.0,7.944859027862549,0.0,0.0,0.0,0.2856303751468658,4.0,0.0,1.0
399480,293.1351928710937,297.1499938964844,293.1499938964844,0.0176565684378147,-818.3516845703125,304.1484680175781,0.5936284065246582,0.057228185236454,0.0520838610827922,294.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5635929107666016,0.050000000745058,0.0481478050351142,293.20489501953125,297.1499938964844,293.1499938964844,0.0979445874691009,-1751.3240966796875,304.1533203125,0.8323699235916138,0.158508762717247,0.111421450972557,293.1836853027344,297.1499938964844,293.1499938964844,0.1904875785112381,-4039.8076171875,304.1526184082031,0.9961302876472472,0.2709147334098816,0.2570309042930603,293.32147216796875,297.1499938964844,293.1499938964844,0.0026999546680599,-1024.048828125,294.87353515625,0.5635929107666016,0.050000000745058,0.2283924520015716,291.1573791503906,291.1499938964844,269.2016296386719,267.3289489746094,283.7723999023437,293.4423217773437,291.1572265625,1.0,0.1856781989336013,0.8197365999221802,0.8197365999221802,1.0,1.0,-0.8365497589111328,0.3337877094745636,0.5027620196342468,0.1880737543106079,0.0,0.0,0.273454487323761,25.24131202697754,25.0,-1.6345574855804443,-6222.6669921875,69.14816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,305.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21875,18000.0,0.0,0.0,0.1388240456581115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193394586443901,0.193398967385292,-4.382226961752167e-06,0.0,0.0001408887474099,0.0,0.0,7.944859027862549,0.0,0.0,0.0,0.2856303751468658,4.0,0.0,1.0
399540,293.13409423828125,297.1499938964844,293.1499938964844,0.0180078633129596,-826.7662963867188,304.1484069824219,0.5962226390838623,0.0578237250447273,0.0526143088936805,294.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5639025568962097,0.050000000745058,0.0481458231806755,293.1984558105469,297.1499938964844,293.1499938964844,0.0978213548660278,-1749.6536865234375,304.1524353027344,0.8324703574180603,0.1584241092205047,0.1113115102052688,293.1822814941406,297.1499938964844,293.1499938964844,0.1900020390748977,-4031.6416015625,304.1525573730469,0.995947003364563,0.2703462839126587,0.2564862370491028,293.31939697265625,297.1499938964844,293.1499938964844,0.0026608440093696,-1009.3330688476562,294.81903076171875,0.5639025568962097,0.050000000745058,0.2283830642700195,291.1561279296875,291.1499938964844,269.25,267.3677673339844,283.7865600585937,293.4249572753906,291.15594482421875,1.0,0.185581550002098,0.8198301792144775,0.8198301792144775,1.0,1.0,-0.8363870978355408,0.3335433304309845,0.5028437376022339,0.1884868741035461,0.0,0.0,0.2727216184139251,25.198177337646484,25.0,-1.78625226020813,-6208.37451171875,69.06038665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565002441406,305.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1384594291448593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928128600120544,0.1928172409534454,-4.380827249406138e-06,0.0,0.0001405187213094,0.0,0.0,7.916942119598389,0.0,0.0,0.0,0.2855173051357269,4.0,0.0,1.0
399600,293.13409423828125,297.1499938964844,293.1499938964844,0.0180078633129596,-826.7662963867188,304.1484069824219,0.5962226390838623,0.0578237250447273,0.0526143088936805,294.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5639025568962097,0.050000000745058,0.0481458231806755,293.1984558105469,297.1499938964844,293.1499938964844,0.0978213548660278,-1749.6536865234375,304.1524353027344,0.8324703574180603,0.1584241092205047,0.1113115102052688,293.1822814941406,297.1499938964844,293.1499938964844,0.1900020390748977,-4031.6416015625,304.1525573730469,0.995947003364563,0.2703462839126587,0.2564862370491028,293.31939697265625,297.1499938964844,293.1499938964844,0.0026608440093696,-1009.3330688476562,294.81903076171875,0.5639025568962097,0.050000000745058,0.2283830642700195,291.1561279296875,291.1499938964844,269.25,267.3677673339844,283.7865600585937,293.4249572753906,291.15594482421875,1.0,0.185581550002098,0.8198301792144775,0.8198301792144775,1.0,1.0,-0.8363870978355408,0.3335433304309845,0.5028437376022339,0.1884868741035461,0.0,0.0,0.2727216184139251,25.198177337646484,25.0,-1.78625226020813,-6208.37451171875,69.06038665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565002441406,305.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1384594291448593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928128600120544,0.1928172409534454,-4.380827249406138e-06,0.0,0.0001405187213094,0.0,0.0,7.916942119598389,0.0,0.0,0.0,0.2855173051357269,4.0,0.0,1.0
399660,293.13311767578125,297.1499938964844,293.1499938964844,0.0183714535087347,-835.341064453125,304.1483154296875,0.5988689661026001,0.0584298521280288,0.0531546920537948,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.564261257648468,0.050000000745058,0.0481435358524322,293.1913452148437,297.1499938964844,293.1499938964844,0.0979153513908386,-1751.1201171875,304.1514587402344,0.8330925703048706,0.1586355566978454,0.1114013716578483,293.180908203125,297.1499938964844,293.1499938964844,0.1895400285720825,-4023.8740234375,304.1524658203125,0.9958398938179016,0.2698042094707489,0.2559667229652405,293.3173217773437,297.1499938964844,293.1499938964844,0.0026222474407404,-994.8031616210938,294.7651672363281,0.564261257648468,0.050000000745058,0.2283722162246704,291.1548156738281,291.1499938964844,269.29656982421875,267.4049987792969,283.800048828125,293.4078369140625,291.1546325683594,1.0,0.1855079531669616,0.8199195861816406,0.8199195861816406,1.0,1.0,-0.8365042209625244,0.3334097862243652,0.5030943751335144,0.1889885514974594,0.0,0.0,0.2721668779850006,25.1508903503418,25.0,-1.7990522384643557,-6196.91796875,69.01200866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479248046875,305.5487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.00390625,18000.0,0.0,0.0,0.1381361782550811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192365288734436,0.192369669675827,-4.379719484859379e-06,0.0,0.0001401906629325,0.0,0.0,7.895427703857422,0.0,0.0,0.0,0.2854298055171966,4.0,0.0,1.0
399720,293.13311767578125,297.1499938964844,293.1499938964844,0.0183714535087347,-835.341064453125,304.1483154296875,0.5988689661026001,0.0584298521280288,0.0531546920537948,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.564261257648468,0.050000000745058,0.0481435358524322,293.1913452148437,297.1499938964844,293.1499938964844,0.0979153513908386,-1751.1201171875,304.1514587402344,0.8330925703048706,0.1586355566978454,0.1114013716578483,293.180908203125,297.1499938964844,293.1499938964844,0.1895400285720825,-4023.8740234375,304.1524658203125,0.9958398938179016,0.2698042094707489,0.2559667229652405,293.3173217773437,297.1499938964844,293.1499938964844,0.0026222474407404,-994.8031616210938,294.7651672363281,0.564261257648468,0.050000000745058,0.2283722162246704,291.1548156738281,291.1499938964844,269.29656982421875,267.4049987792969,283.800048828125,293.4078369140625,291.1546325683594,1.0,0.1855079531669616,0.8199195861816406,0.8199195861816406,1.0,1.0,-0.8365042209625244,0.3334097862243652,0.5030943751335144,0.1889885514974594,0.0,0.0,0.2721668779850006,25.1508903503418,25.0,-1.7990522384643557,-6196.91796875,69.01200866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479248046875,305.5487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.00390625,18000.0,0.0,0.0,0.1381361782550811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192365288734436,0.192369669675827,-4.379719484859379e-06,0.0,0.0001401906629325,0.0,0.0,7.895427703857422,0.0,0.0,0.0,0.2854298055171966,4.0,0.0,1.0
399780,293.1321716308594,297.1499938964844,293.1499938964844,0.0187461115419864,-844.0384521484375,304.14825439453125,0.6015680432319641,0.0590451993048191,0.0537030696868896,294.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5646812915802002,0.050000000745058,0.0481408685445785,293.1833801269531,297.1499938964844,293.1499938964844,0.0982664749026298,-1756.300537109375,304.150390625,0.8343406319618225,0.1592022776603698,0.1117291077971458,293.1795959472656,297.1499938964844,293.1499938964844,0.1890980303287506,-4016.44091796875,304.1523742675781,0.9958207607269288,0.2692866325378418,0.2554702460765838,293.31524658203125,297.1499938964844,293.1499938964844,0.0025841305032372,-980.4429931640624,294.7120361328125,0.5646812915802002,0.050000000745058,0.2283595502376556,291.1535949707031,291.1499938964844,269.3420715332031,267.4412536621094,283.8132019042969,293.3905944824219,291.1534118652344,1.0,0.1854599565267563,0.8200089335441589,0.8200089335441589,1.0,1.0,-0.8369414210319519,0.3333969414234161,0.5035444498062134,0.1896078437566757,0.0,0.0,0.2717713415622711,25.098392486572266,25.0,-1.7352083921432495,-6188.1162109375,69.00801849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381286621094,305.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.1378620415925979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920403391122818,0.1920447051525116,-4.378890935186064e-06,0.0,0.0001399124448653,0.0,0.0,7.879777431488037,0.0,0.0,0.0,0.2853658199310303,4.0,0.0,1.0
399840,293.1321716308594,297.1499938964844,293.1499938964844,0.0187461115419864,-844.0384521484375,304.14825439453125,0.6015680432319641,0.0590451993048191,0.0537030696868896,294.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5646812915802002,0.050000000745058,0.0481408685445785,293.1833801269531,297.1499938964844,293.1499938964844,0.0982664749026298,-1756.300537109375,304.150390625,0.8343406319618225,0.1592022776603698,0.1117291077971458,293.1795959472656,297.1499938964844,293.1499938964844,0.1890980303287506,-4016.44091796875,304.1523742675781,0.9958207607269288,0.2692866325378418,0.2554702460765838,293.31524658203125,297.1499938964844,293.1499938964844,0.0025841305032372,-980.4429931640624,294.7120361328125,0.5646812915802002,0.050000000745058,0.2283595502376556,291.1535949707031,291.1499938964844,269.3420715332031,267.4412536621094,283.8132019042969,293.3905944824219,291.1534118652344,1.0,0.1854599565267563,0.8200089335441589,0.8200089335441589,1.0,1.0,-0.8369414210319519,0.3333969414234161,0.5035444498062134,0.1896078437566757,0.0,0.0,0.2717713415622711,25.098392486572266,25.0,-1.7352083921432495,-6188.1162109375,69.00801849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381286621094,305.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.1378620415925979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920403391122818,0.1920447051525116,-4.378890935186064e-06,0.0,0.0001399124448653,0.0,0.0,7.879777431488037,0.0,0.0,0.0,0.2853658199310303,4.0,0.0,1.0
399900,293.1317443847656,297.1499938964844,293.1499938964844,0.0189379062503576,-848.4391479492188,304.1482238769531,0.6029383540153503,0.0593566931784153,0.0539804734289646,294.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5649154186248779,0.050000000745058,0.0481393858790397,293.1790771484375,297.1499938964844,293.1499938964844,0.0985497906804084,-1760.4456787109375,304.1498107910156,0.8352242708206177,0.1596278250217437,0.1119921579957008,293.178955078125,297.1499938964844,293.1499938964844,0.1888852715492248,-4012.863037109375,304.15234375,0.9958454966545104,0.2690371870994568,0.2552306354045868,293.314208984375,297.1499938964844,293.1499938964844,0.0025653052143752,-973.3484497070312,294.68572998046875,0.5649154186248779,0.050000000745058,0.2283525168895721,291.1529846191406,291.1499938964844,269.3643798828125,267.458984375,283.8196105957031,293.3819885253906,291.1527709960937,1.0,0.1854466795921325,0.8200536370277405,0.8200536370277405,1.0,1.0,-0.8372922539710999,0.3334435522556305,0.5038487315177917,0.1899583488702774,0.0,0.0,0.2716377377510071,25.07006454467773,25.0,-1.7604562044143677,-6184.740234375,69.02446746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326965332031,305.5307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.173828125,18000.0,0.0,0.0,0.1377460807561874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919237077236175,0.1919280737638473,-4.378576704766601e-06,0.0,0.0001397947635268,0.0,0.0,7.8741326332092285,0.0,0.0,0.0,0.2853426039218902,4.0,0.0,1.0
399960,293.1313171386719,297.1499938964844,293.1499938964844,0.019132811576128,-852.876708984375,304.148193359375,0.60431969165802,0.0596708543598651,0.0542600788176059,294.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5651630759239197,0.050000000745058,0.0481378175318241,293.1745910644531,297.1499938964844,293.1499938964844,0.0989011079072952,-1765.56982421875,304.1492004394531,0.8362690806388855,0.1601417809724807,0.1123174130916595,293.1783447265625,297.1499938964844,293.1499938964844,0.1886780858039856,-4009.37939453125,304.1522827148437,0.9958900809288024,0.2687937617301941,0.2549965977668762,293.31317138671875,297.1499938964844,293.1499938964844,0.0025465986691415,-966.2979125976562,294.6596069335937,0.5651630759239197,0.050000000745058,0.2283450812101364,291.1523132324219,291.1499938964844,269.3863830566406,267.4764709472656,283.8258972167969,293.3734436035156,291.1521301269531,1.0,0.1854405999183654,0.8200951218605042,0.8200951218605042,1.0,1.0,-0.8377264738082886,0.3335249125957489,0.5042015910148621,0.1903307735919952,0.0,0.0,0.2715495526790619,25.04065322875977,25.0,-1.801680445671081,-6182.06005859375,69.05288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,305.52490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.1376447081565857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918395012617111,0.1918438822031021,-4.378328412713017e-06,0.0,0.0001396918814862,0.0,0.0,7.870020866394043,0.0,0.0,0.0,0.2853254675865173,4.0,0.0,1.0
400020,293.1305236816406,297.1499938964844,293.1499938964844,0.0195322483777999,-861.8651123046875,304.14813232421875,0.6071102619171143,0.0603070221841335,0.0548262633383274,294.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5656942129135132,0.050000000745058,0.048134472221136,293.1651611328125,297.1499938964844,293.1499938964844,0.0998062640428543,-1778.72265625,304.1479797363281,0.8388338088989258,0.1614320427179336,0.1131527051329612,293.1771240234375,297.1499938964844,293.1499938964844,0.1882800906896591,-4002.6884765625,304.1521911621094,0.996033787727356,0.2683250904083252,0.2545454800128937,293.3110656738281,297.1499938964844,293.1499938964844,0.0025096083991229,-952.3527221679688,294.6078796386719,0.5656942129135132,0.050000000745058,0.2283292114734649,291.1509704589844,291.1499938964844,269.429443359375,267.5106201171875,283.8381042480469,293.35693359375,291.1507873535156,1.0,0.1854510456323623,0.8201780915260315,0.8201780915260315,1.0,1.0,-0.8388440608978271,0.3337963223457336,0.5050477385520935,0.1911312043666839,0.0,0.0,0.2715106606483459,24.979188919067383,25.0,-1.8582607507705688,-6178.84619140625,69.1463851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,305.51336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.137489452958107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917726695537567,0.1917770504951477,-4.378045559860766e-06,0.0,0.0001395343133481,0.0,0.0,7.866609573364258,0.0,0.0,0.0,0.2853103280067444,4.0,0.0,1.0
400080,293.1305236816406,297.1499938964844,293.1499938964844,0.0195322483777999,-861.8651123046875,304.14813232421875,0.6071102619171143,0.0603070221841335,0.0548262633383274,294.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5656942129135132,0.050000000745058,0.048134472221136,293.1651611328125,297.1499938964844,293.1499938964844,0.0998062640428543,-1778.72265625,304.1479797363281,0.8388338088989258,0.1614320427179336,0.1131527051329612,293.1771240234375,297.1499938964844,293.1499938964844,0.1882800906896591,-4002.6884765625,304.1521911621094,0.996033787727356,0.2683250904083252,0.2545454800128937,293.3110656738281,297.1499938964844,293.1499938964844,0.0025096083991229,-952.3527221679688,294.6078796386719,0.5656942129135132,0.050000000745058,0.2283292114734649,291.1509704589844,291.1499938964844,269.429443359375,267.5106201171875,283.8381042480469,293.35693359375,291.1507873535156,1.0,0.1854510456323623,0.8201780915260315,0.8201780915260315,1.0,1.0,-0.8388440608978271,0.3337963223457336,0.5050477385520935,0.1911312043666839,0.0,0.0,0.2715106606483459,24.979188919067383,25.0,-1.8582607507705688,-6178.84619140625,69.1463851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,305.51336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.137489452958107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917726695537567,0.1917770504951477,-4.378045559860766e-06,0.0,0.0001395343133481,0.0,0.0,7.866609573364258,0.0,0.0,0.0,0.2853103280067444,4.0,0.0,1.0
400140,293.1297607421875,297.1499938964844,293.1499938964844,0.0199443325400352,-870.9940795898438,304.1480712890625,0.6099241375923157,0.0609529688954353,0.0554012581706047,294.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5662633180618286,0.050000000745058,0.0481309033930301,293.1552734375,297.1499938964844,293.1499938964844,0.1009730324149131,-1795.6044921875,304.1466979980469,0.8420025110244751,0.1630570888519287,0.1142253503203392,293.1759338378906,297.1499938964844,293.1499938964844,0.1879029721021652,-3996.3486328125,304.152099609375,0.9962391257286072,0.267880231142044,0.2541167438030243,293.3089599609375,297.1499938964844,293.1499938964844,0.0024731755256652,-938.6117553710938,294.556884765625,0.5662633180618286,0.050000000745058,0.2283122837543487,291.1496276855469,291.1499938964844,269.4711608886719,267.5435791015625,283.849853515625,293.3414306640625,291.1494445800781,1.0,0.1854926347732544,0.8202610611915588,0.8202610611915588,1.0,1.0,-0.8402823805809021,0.334214985370636,0.5060673952102661,0.1919856071472168,0.0,0.0,0.271651953458786,24.91536331176757,25.0,-1.8646454811096191,-6178.443359375,69.28877258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001037597656,305.5022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.1374024599790573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191839724779129,0.19184410572052,-4.37805283581838e-06,0.0,0.0001394460268784,0.0,0.0,7.869552135467529,0.0,0.0,0.0,0.2853205502033233,4.0,0.0,1.0
400200,293.1297607421875,297.1499938964844,293.1499938964844,0.0199443325400352,-870.9940795898438,304.1480712890625,0.6099241375923157,0.0609529688954353,0.0554012581706047,294.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5662633180618286,0.050000000745058,0.0481309033930301,293.1552734375,297.1499938964844,293.1499938964844,0.1009730324149131,-1795.6044921875,304.1466979980469,0.8420025110244751,0.1630570888519287,0.1142253503203392,293.1759338378906,297.1499938964844,293.1499938964844,0.1879029721021652,-3996.3486328125,304.152099609375,0.9962391257286072,0.267880231142044,0.2541167438030243,293.3089599609375,297.1499938964844,293.1499938964844,0.0024731755256652,-938.6117553710938,294.556884765625,0.5662633180618286,0.050000000745058,0.2283122837543487,291.1496276855469,291.1499938964844,269.4711608886719,267.5435791015625,283.849853515625,293.3414306640625,291.1494445800781,1.0,0.1854926347732544,0.8202610611915588,0.8202610611915588,1.0,1.0,-0.8402823805809021,0.334214985370636,0.5060673952102661,0.1919856071472168,0.0,0.0,0.271651953458786,24.91536331176757,25.0,-1.8646454811096191,-6178.443359375,69.28877258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001037597656,305.5022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.1374024599790573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191839724779129,0.19184410572052,-4.37805283581838e-06,0.0,0.0001394460268784,0.0,0.0,7.869552135467529,0.0,0.0,0.0,0.2853205502033233,4.0,0.0,1.0
400260,293.1290588378906,297.1499938964844,293.1499938964844,0.0203684289008378,-880.243408203125,304.14801025390625,0.612730085849762,0.0616071783006191,0.0559839308261871,294.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5668579339981079,0.050000000745058,0.0481271930038929,293.1450500488281,297.1499938964844,293.1499938964844,0.1023848131299018,-1815.9473876953125,304.1454467773437,0.8457257747650146,0.1649917662143707,0.1155183315277099,293.1747741699219,297.1499938964844,293.1499938964844,0.18754543364048,-3990.33642578125,304.1519775390625,0.9964914917945862,0.2674581706523895,0.253709614276886,293.3068542480469,297.1499938964844,293.1499938964844,0.0024372858460992,-925.0693359375,294.50665283203125,0.5668579339981079,0.050000000745058,0.2282946854829788,291.1483154296875,291.1499938964844,269.511474609375,267.5753173828125,283.861083984375,293.3273010253906,291.14813232421875,1.0,0.1855656802654266,0.8203332424163818,0.8203332424163818,1.0,1.0,-0.8420193195343018,0.3347789645195007,0.507240355014801,0.1928682178258896,0.0,0.0,0.2719659507274627,24.85060310363769,25.0,-1.818353295326233,-6180.7490234375,69.47875213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,305.4916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1373877823352813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192035973072052,0.192040354013443,-4.378343874122948e-06,0.0,0.0001394311257172,0.0,0.0,7.878634452819824,0.0,0.0,0.0,0.2853553593158722,4.0,0.0,1.0
400320,293.1290588378906,297.1499938964844,293.1499938964844,0.0203684289008378,-880.243408203125,304.14801025390625,0.612730085849762,0.0616071783006191,0.0559839308261871,294.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5668579339981079,0.050000000745058,0.0481271930038929,293.1450500488281,297.1499938964844,293.1499938964844,0.1023848131299018,-1815.9473876953125,304.1454467773437,0.8457257747650146,0.1649917662143707,0.1155183315277099,293.1747741699219,297.1499938964844,293.1499938964844,0.18754543364048,-3990.33642578125,304.1519775390625,0.9964914917945862,0.2674581706523895,0.253709614276886,293.3068542480469,297.1499938964844,293.1499938964844,0.0024372858460992,-925.0693359375,294.50665283203125,0.5668579339981079,0.050000000745058,0.2282946854829788,291.1483154296875,291.1499938964844,269.511474609375,267.5753173828125,283.861083984375,293.3273010253906,291.14813232421875,1.0,0.1855656802654266,0.8203332424163818,0.8203332424163818,1.0,1.0,-0.8420193195343018,0.3347789645195007,0.507240355014801,0.1928682178258896,0.0,0.0,0.2719659507274627,24.85060310363769,25.0,-1.818353295326233,-6180.7490234375,69.47875213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,305.4916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1373877823352813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192035973072052,0.192040354013443,-4.378343874122948e-06,0.0,0.0001394311257172,0.0,0.0,7.878634452819824,0.0,0.0,0.0,0.2853553593158722,4.0,0.0,1.0
400380,293.12841796875,297.1499938964844,293.1499938964844,0.0208036489784717,-889.5888671875,304.14794921875,0.615468442440033,0.0622681714594364,0.0565728545188903,294.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.567467451095581,0.050000000745058,0.0481234118342399,293.1347045898437,297.1499938964844,293.1499938964844,0.1040273085236549,-1839.5159912109373,304.14422607421875,0.8499618172645569,0.1672163903713226,0.1170167475938797,293.17364501953125,297.1499938964844,293.1499938964844,0.187206283211708,-3984.6318359375,304.1518859863281,0.9967782497406006,0.2670580744743347,0.2533231973648071,293.30474853515625,297.1499938964844,293.1499938964844,0.0024019335396587,-911.722900390625,294.4571838378906,0.567467451095581,0.050000000745058,0.2282767444849014,291.1470642089844,291.1499938964844,269.55029296875,267.6058044433594,283.8716125488281,293.31463623046875,291.1468811035156,1.0,0.1856702119112014,0.8204054236412048,0.8204054236412048,1.0,1.0,-0.8440346717834473,0.3354876041412353,0.5085470676422119,0.1937569379806518,0.0,0.0,0.2724440097808838,24.78606033325196,25.0,-1.7446762323379517,-6185.693359375,69.71501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680603027344,305.4815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.509765625,18000.0,0.0,0.0,0.137448251247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923558413982391,0.1923602223396301,-4.3789086703327484e-06,0.0,0.0001394925056956,0.0,0.0,7.893600940704346,0.0,0.0,0.0,0.2854137420654297,4.0,0.0,1.0
400440,293.12841796875,297.1499938964844,293.1499938964844,0.0208036489784717,-889.5888671875,304.14794921875,0.615468442440033,0.0622681714594364,0.0565728545188903,294.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.567467451095581,0.050000000745058,0.0481234118342399,293.1347045898437,297.1499938964844,293.1499938964844,0.1040273085236549,-1839.5159912109373,304.14422607421875,0.8499618172645569,0.1672163903713226,0.1170167475938797,293.17364501953125,297.1499938964844,293.1499938964844,0.187206283211708,-3984.6318359375,304.1518859863281,0.9967782497406006,0.2670580744743347,0.2533231973648071,293.30474853515625,297.1499938964844,293.1499938964844,0.0024019335396587,-911.722900390625,294.4571838378906,0.567467451095581,0.050000000745058,0.2282767444849014,291.1470642089844,291.1499938964844,269.55029296875,267.6058044433594,283.8716125488281,293.31463623046875,291.1468811035156,1.0,0.1856702119112014,0.8204054236412048,0.8204054236412048,1.0,1.0,-0.8440346717834473,0.3354876041412353,0.5085470676422119,0.1937569379806518,0.0,0.0,0.2724440097808838,24.78606033325196,25.0,-1.7446762323379517,-6185.693359375,69.71501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680603027344,305.4815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.509765625,18000.0,0.0,0.0,0.137448251247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923558413982391,0.1923602223396301,-4.3789086703327484e-06,0.0,0.0001394925056956,0.0,0.0,7.893600940704346,0.0,0.0,0.0,0.2854137420654297,4.0,0.0,1.0
400500,293.12811279296875,297.1499938964844,293.1499938964844,0.0210259724408388,-894.3082885742188,304.1479187011719,0.6168197393417358,0.062603011727333,0.0568702854216098,294.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5677787661552429,0.050000000745058,0.0481214858591556,293.1294250488281,297.1499938964844,293.1499938964844,0.1049383282661438,-1852.54736328125,304.14361572265625,0.8522804379463196,0.168449118733406,0.1178453266620636,293.173095703125,297.1499938964844,293.1499938964844,0.1870445162057876,-3981.9111328125,304.15185546875,0.9969362020492554,0.2668680846691131,0.2531385719776153,293.3036804199219,297.1499938964844,293.1499938964844,0.0023844586685299,-905.123779296875,294.4327087402344,0.5677787661552429,0.050000000745058,0.2282676100730896,291.1464233398437,291.1499938964844,269.5691223144531,267.6205139160156,283.87646484375,293.30865478515625,291.1462707519531,1.0,0.1857344806194305,0.8204415440559387,0.8204415440559387,1.0,1.0,-0.8451512455940247,0.3359003663063049,0.5092508792877197,0.1941992789506912,0.0,0.0,0.272744745016098,24.7536735534668,25.0,-1.7466480731964111,-6189.21728515625,69.85108184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,305.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.1375075131654739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925614178180694,0.1925657987594604,-4.379291567602195e-06,0.0,0.0001395526487613,0.0,0.0,7.90325927734375,0.0,0.0,0.0,0.2854516506195068,4.0,0.0,1.0
