time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1277770996094,297.1499938964844,293.1499938964844,0.0212533380836248,-899.0986938476562,304.1478881835937,0.6181764006614685,0.0629449114203453,0.057172056287527,294.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5681008696556091,0.050000000745058,0.0481195002794265,293.1239929199219,297.1499938964844,293.1499938964844,0.1059189438819885,-1866.5457763671875,304.1430053710937,0.8547612428665161,0.1697747558355331,0.1187352463603019,293.1725158691406,297.1499938964844,293.1499938964844,0.1868901997804641,-3979.318115234375,304.1517944335937,0.9971123933792114,0.2666873037815094,0.2529614865779876,293.3026428222656,297.1499938964844,293.1499938964844,0.0023671232629567,-898.5775146484375,294.4084167480469,0.5681008696556091,0.050000000745058,0.2282581925392151,291.1457824707031,291.1499938964844,269.5875549316406,267.6349182128906,283.8810729980469,293.3031311035156,291.1455993652344,1.0,0.1858068853616714,0.8204711675643921,0.8204711675643921,1.0,1.0,-0.8463551998138428,0.3363590538501739,0.5099961757659912,0.1946410685777664,0.0,0.0,0.2730913460254669,24.720355987548828,25.0,-1.8102949857711792,-6193.4345703125,70.00038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150634765625,305.4720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.943359375,18000.0,0.0,0.0,0.1375857293605804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927987784147262,0.1928031593561172,-4.379739948490169e-06,0.0,0.0001396320294588,0.0,0.0,7.914425373077393,0.0,0.0,0.0,0.2854956090450287,4.0,0.0,1.0
400620,293.1268005371094,297.1499938964844,293.1499938964844,0.0217524077743291,-909.4818725585938,304.14776611328125,0.6210739612579346,0.0637066885828971,0.057828988879919,294.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5688028335571289,0.050000000745058,0.0481151975691318,293.1128845214844,297.1499938964844,293.1499938964844,0.1080933585762977,-1897.47412109375,304.1417236328125,0.8602614402770996,0.1726904362440109,0.1207064315676689,293.1712646484375,297.1499938964844,293.1499938964844,0.1866083443164825,-3974.580810546875,304.15167236328125,0.9975613951683044,0.2663729786872864,0.2526456713676452,293.3005065917969,297.1499938964844,293.1499938964844,0.0023328750394284,-885.6259155273438,294.3607788085937,0.5688028335571289,0.050000000745058,0.2282377779483795,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,283.8939514160156,293.3006591796875,291.14483642578125,1.0,0.1859787702560424,0.8205304145812988,0.8205304145812988,1.0,1.0,-0.849100649356842,0.3374501168727875,0.511650562286377,0.1955363750457763,0.0,0.0,0.2738431692123413,24.64777565002441,25.0,-1.0264722108840942,-6203.2041015625,70.34678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327209472656,305.4638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1377986222505569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193347156047821,0.193351536989212,-4.380835434858454e-06,0.0,0.0001398480817442,0.0,0.0,7.940343379974365,0.0,0.0,0.0,0.2855978310108185,4.0,0.0,1.0
400680,293.1268005371094,297.1499938964844,293.1499938964844,0.0217524077743291,-909.4818725585938,304.14776611328125,0.6210739612579346,0.0637066885828971,0.057828988879919,294.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5688028335571289,0.050000000745058,0.0481151975691318,293.1128845214844,297.1499938964844,293.1499938964844,0.1080933585762977,-1897.47412109375,304.1417236328125,0.8602614402770996,0.1726904362440109,0.1207064315676689,293.1712646484375,297.1499938964844,293.1499938964844,0.1866083443164825,-3974.580810546875,304.15167236328125,0.9975613951683044,0.2663729786872864,0.2526456713676452,293.3005065917969,297.1499938964844,293.1499938964844,0.0023328750394284,-885.6259155273438,294.3607788085937,0.5688028335571289,0.050000000745058,0.2282377779483795,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,283.8939514160156,293.3006591796875,291.14483642578125,1.0,0.1859787702560424,0.8205304145812988,0.8205304145812988,1.0,1.0,-0.849100649356842,0.3374501168727875,0.511650562286377,0.1955363750457763,0.0,0.0,0.2738431692123413,24.64777565002441,25.0,-1.0264722108840942,-6203.2041015625,70.34678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327209472656,305.4638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1377986222505569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193347156047821,0.193351536989212,-4.380835434858454e-06,0.0,0.0001398480817442,0.0,0.0,7.940343379974365,0.0,0.0,0.0,0.2855978310108185,4.0,0.0,1.0
400740,293.125732421875,297.1499938964844,293.1499938964844,0.02230423130095,-920.7716674804688,304.1475830078125,0.6241235733032227,0.0645108893513679,0.0585439093410968,294.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5695219039916992,0.050000000745058,0.0481108129024505,293.1019592285156,297.1499938964844,293.1499938964844,0.1104926913976669,-1931.429443359375,304.1405029296875,0.8662596344947815,0.1758493781089782,0.1228702589869499,293.1699523925781,297.1499938964844,293.1499938964844,0.1863456815481186,-3970.16357421875,304.15155029296875,0.9980456233024596,0.2661019563674927,0.25235116481781,293.29833984375,297.1499938964844,293.1499938964844,0.0022992386948317,-872.9006958007812,294.3140563964844,0.5695219039916992,0.050000000745058,0.2282169908285141,291.1441650390625,291.1499938964844,269.6570129394531,267.6888427734375,283.90478515625,293.2984924316406,291.1440124511719,1.0,0.1861870884895324,0.8205897212028503,0.8205897212028503,1.0,1.0,-0.8521718978881836,0.3387242555618286,0.513447642326355,0.1964061856269836,0.0,0.0,0.2746624946594238,24.57501602172852,25.0,-1.2903248071670532,-6214.86669921875,70.74832916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,305.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.1380831450223922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939302384853363,0.1939346194267273,-4.38204915553797e-06,0.0,0.00014013684995,0.0,0.0,7.968013286590576,0.0,0.0,0.0,0.2857081890106201,4.0,0.0,1.0
400800,293.125732421875,297.1499938964844,293.1499938964844,0.02230423130095,-920.7716674804688,304.1475830078125,0.6241235733032227,0.0645108893513679,0.0585439093410968,294.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5695219039916992,0.050000000745058,0.0481108129024505,293.1019592285156,297.1499938964844,293.1499938964844,0.1104926913976669,-1931.429443359375,304.1405029296875,0.8662596344947815,0.1758493781089782,0.1228702589869499,293.1699523925781,297.1499938964844,293.1499938964844,0.1863456815481186,-3970.16357421875,304.15155029296875,0.9980456233024596,0.2661019563674927,0.25235116481781,293.29833984375,297.1499938964844,293.1499938964844,0.0022992386948317,-872.9006958007812,294.3140563964844,0.5695219039916992,0.050000000745058,0.2282169908285141,291.1441650390625,291.1499938964844,269.6570129394531,267.6888427734375,283.90478515625,293.2984924316406,291.1440124511719,1.0,0.1861870884895324,0.8205897212028503,0.8205897212028503,1.0,1.0,-0.8521718978881836,0.3387242555618286,0.513447642326355,0.1964061856269836,0.0,0.0,0.2746624946594238,24.57501602172852,25.0,-1.2903248071670532,-6214.86669921875,70.74832916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,305.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.1380831450223922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939302384853363,0.1939346194267273,-4.38204915553797e-06,0.0,0.00014013684995,0.0,0.0,7.968013286590576,0.0,0.0,0.0,0.2857081890106201,4.0,0.0,1.0
400860,293.1248474121094,297.1499938964844,293.1499938964844,0.0228659659624099,-932.0770263671876,304.1474609375,0.6270537376403809,0.065305121243,0.0592576749622821,294.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5701570510864258,0.050000000745058,0.0481069646775722,293.0915832519531,297.1499938964844,293.1499938964844,0.1130520105361938,-1967.4598388671875,304.139404296875,0.8724641799926758,0.1791766136884689,0.1251609027385711,293.1686096191406,297.1499938964844,293.1499938964844,0.186024472117424,-3964.720703125,304.1515808105469,0.998366117477417,0.265868216753006,0.2519806325435638,293.2961730957031,297.1499938964844,293.1499938964844,0.0022661632392555,-860.3978881835938,294.2677307128906,0.5701570510864258,0.050000000745058,0.2281987369060516,291.1430053710937,291.1499938964844,269.6890869140625,267.71356201171875,283.9135131835937,293.2963256835937,291.1428527832031,1.0,0.1864250749349594,0.8206301927566528,0.8206301927566528,1.0,1.0,-0.8553070425987244,0.3400742411613464,0.5152328014373779,0.1971699148416519,0.0,0.0,0.2756789326667785,24.51417350769043,25.0,-1.4928196668624878,-6229.3935546875,71.17975616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,305.4476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.662109375,18000.0,0.0,0.0,0.1384339481592178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946514993906021,0.1946558803319931,-4.383482973935315e-06,0.0,0.0001404928625561,0.0,0.0,8.002159118652344,0.0,0.0,0.0,0.2858433723449707,4.0,0.0,1.0
400920,293.1248474121094,297.1499938964844,293.1499938964844,0.0228659659624099,-932.0770263671876,304.1474609375,0.6270537376403809,0.065305121243,0.0592576749622821,294.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5701570510864258,0.050000000745058,0.0481069646775722,293.0915832519531,297.1499938964844,293.1499938964844,0.1130520105361938,-1967.4598388671875,304.139404296875,0.8724641799926758,0.1791766136884689,0.1251609027385711,293.1686096191406,297.1499938964844,293.1499938964844,0.186024472117424,-3964.720703125,304.1515808105469,0.998366117477417,0.265868216753006,0.2519806325435638,293.2961730957031,297.1499938964844,293.1499938964844,0.0022661632392555,-860.3978881835938,294.2677307128906,0.5701570510864258,0.050000000745058,0.2281987369060516,291.1430053710937,291.1499938964844,269.6890869140625,267.71356201171875,283.9135131835937,293.2963256835937,291.1428527832031,1.0,0.1864250749349594,0.8206301927566528,0.8206301927566528,1.0,1.0,-0.8553070425987244,0.3400742411613464,0.5152328014373779,0.1971699148416519,0.0,0.0,0.2756789326667785,24.51417350769043,25.0,-1.4928196668624878,-6229.3935546875,71.17975616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,305.4476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.662109375,18000.0,0.0,0.0,0.1384339481592178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946514993906021,0.1946558803319931,-4.383482973935315e-06,0.0,0.0001404928625561,0.0,0.0,8.002159118652344,0.0,0.0,0.0,0.2858433723449707,4.0,0.0,1.0
400980,293.1241760253906,297.1499938964844,293.1499938964844,0.0234230607748031,-943.1062622070312,304.1473693847656,0.629826009273529,0.0660779327154159,0.0599544681608676,294.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5707026124000549,0.050000000745058,0.0481036752462387,293.08184814453125,297.1499938964844,293.1499938964844,0.115736111998558,-2005.0377197265625,304.1384582519531,0.8787850141525269,0.182636871933937,0.1275504529476165,293.1672058105469,297.1499938964844,293.1499938964844,0.1856343001127243,-3958.079345703125,304.1517028808594,0.998520851135254,0.2656784057617187,0.2515362203121185,293.2940673828125,297.1499938964844,293.1499938964844,0.0022334996610879,-848.0416870117188,294.2220764160156,0.5707026124000549,0.050000000745058,0.2281831204891204,291.1419982910156,291.1499938964844,269.7192687988281,267.73663330078125,283.9200744628906,293.2942199707031,291.1418762207031,1.0,0.1866867691278457,0.8206707239151001,0.8206707239151001,1.0,1.0,-0.8584550619125366,0.3414839506149292,0.5169711112976074,0.1978043764829635,0.0,0.0,0.2768162488937378,24.465038299560547,25.0,-1.349912405014038,-6246.2080078125,71.6327133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,305.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.181640625,18000.0,0.0,0.0,0.1388483196496963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954813301563263,0.1954857110977172,-4.385190095490543e-06,0.0,0.0001409133983543,0.0,0.0,8.041596412658691,0.0,0.0,0.0,0.2859998941421509,4.0,0.0,1.0
401040,293.1241760253906,297.1499938964844,293.1499938964844,0.0234230607748031,-943.1062622070312,304.1473693847656,0.629826009273529,0.0660779327154159,0.0599544681608676,294.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5707026124000549,0.050000000745058,0.0481036752462387,293.08184814453125,297.1499938964844,293.1499938964844,0.115736111998558,-2005.0377197265625,304.1384582519531,0.8787850141525269,0.182636871933937,0.1275504529476165,293.1672058105469,297.1499938964844,293.1499938964844,0.1856343001127243,-3958.079345703125,304.1517028808594,0.998520851135254,0.2656784057617187,0.2515362203121185,293.2940673828125,297.1499938964844,293.1499938964844,0.0022334996610879,-848.0416870117188,294.2220764160156,0.5707026124000549,0.050000000745058,0.2281831204891204,291.1419982910156,291.1499938964844,269.7192687988281,267.73663330078125,283.9200744628906,293.2942199707031,291.1418762207031,1.0,0.1866867691278457,0.8206707239151001,0.8206707239151001,1.0,1.0,-0.8584550619125366,0.3414839506149292,0.5169711112976074,0.1978043764829635,0.0,0.0,0.2768162488937378,24.465038299560547,25.0,-1.349912405014038,-6246.2080078125,71.6327133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,305.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.181640625,18000.0,0.0,0.0,0.1388483196496963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954813301563263,0.1954857110977172,-4.385190095490543e-06,0.0,0.0001409133983543,0.0,0.0,8.041596412658691,0.0,0.0,0.0,0.2859998941421509,4.0,0.0,1.0
401100,293.1239318847656,297.1499938964844,293.1499938964844,0.0236979816108942,-948.486083984375,304.1473388671875,0.63115394115448,0.0664541944861412,0.0602943934500217,294.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5709459781646729,0.050000000745058,0.0481022112071514,293.0772399902344,297.1499938964844,293.1499938964844,0.1171191409230232,-2024.3199462890625,304.1380615234375,0.8819748163223267,0.1844086498022079,0.1287765055894851,293.16650390625,297.1499938964844,293.1499938964844,0.1854221671819687,-3954.466064453125,304.1517639160156,0.9985501170158386,0.2655996978282928,0.2512962222099304,293.2930603027344,297.1499938964844,293.1499938964844,0.0022173202596604,-841.9188232421875,294.1994934082031,0.5709459781646729,0.050000000745058,0.2281761914491653,291.1415405273437,291.1499938964844,269.733642578125,267.74755859375,283.9224853515625,293.293212890625,291.1414489746094,1.0,0.1868253797292709,0.8206909894943237,0.8206909894943237,1.0,1.0,-0.8600361347198486,0.3422133326530456,0.517822802066803,0.1980706006288528,0.0,0.0,0.2774268984794616,24.44411849975586,25.0,-1.2876931428909302,-6255.3798828125,71.86662292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0723876953125,305.440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9765625,18000.0,0.0,0.0,0.1390787214040756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959290951490402,0.1959334909915924,-4.386125965538668e-06,0.0,0.0001411472185282,0.0,0.0,8.062925338745117,0.0,0.0,0.0,0.2860848009586334,4.0,0.0,1.0
401160,293.1237487792969,297.1499938964844,293.1499938964844,0.0239698830991983,-953.76806640625,304.1473388671875,0.6324450373649597,0.0668231844902038,0.0606281012296676,294.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5711723566055298,0.050000000745058,0.0481008552014827,293.07281494140625,297.1499938964844,293.1499938964844,0.1185245811939239,-2043.860595703125,304.1376953125,0.8851735591888428,0.186201810836792,0.1300187855958938,293.1658020019531,297.1499938964844,293.1499938964844,0.1852032989263534,-3950.736083984375,304.15185546875,0.9985544681549072,0.2655298113822937,0.2510489821434021,293.2920837402344,297.1499938964844,293.1499938964844,0.0022012020926922,-835.8182373046875,294.177001953125,0.5711723566055298,0.050000000745058,0.2281697392463684,291.14111328125,291.1499938964844,269.7474975585937,267.7580871582031,283.9243469238281,293.292236328125,291.1410217285156,1.0,0.1869682967662811,0.8207030892372131,0.8207030892372131,1.0,1.0,-0.861621618270874,0.3429589569568634,0.5186626315116882,0.1983009725809097,0.0,0.0,0.2780647873878479,24.425180435180664,25.0,-1.234625220298767,-6265.06298828125,72.10477447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643920898437,305.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.771484375,18000.0,0.0,0.0,0.1393229514360427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963984817266464,0.1964028626680374,-4.387110948300688e-06,0.0,0.0001413950813002,0.0,0.0,8.085309028625488,0.0,0.0,0.0,0.2861739695072174,4.0,0.0,1.0
401220,293.1235046386719,297.1499938964844,293.1499938964844,0.0245026722550392,-964.0112915039062,304.1473388671875,0.634918749332428,0.0675369799137115,0.0612750723958015,294.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5715796947479248,0.050000000745058,0.0480984151363372,293.0645751953125,297.1499938964844,293.1499938964844,0.1213902607560157,-2083.5390625,304.13702392578125,0.891569197177887,0.1898353397846222,0.1325406283140182,293.1644287109375,297.1499938964844,293.1499938964844,0.1847579628229141,-3943.1494140625,304.1519775390625,0.998508095741272,0.2654100954532623,0.2505474984645843,293.2901916503906,297.1499938964844,293.1499938964844,0.0021691352594643,-823.6785888671875,294.1322937011719,0.5715796947479248,0.050000000745058,0.2281581759452819,291.1402893066406,291.1499938964844,269.773681640625,267.7778015136719,283.92633056640625,293.29034423828125,291.1401672363281,1.0,0.1872652769088745,0.8207272887229919,0.8207272887229919,1.0,1.0,-0.8648062348365784,0.3445020616054535,0.5203041434288025,0.1986514627933502,0.0,0.0,0.279419332742691,24.392248153686523,25.0,-1.1787774562835691,-6285.96337890625,72.59256744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491943359375,305.4372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.361328125,18000.0,0.0,0.0,0.1398495137691497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974003612995147,0.1974047571420669,-4.3892259782296605e-06,0.0,0.0001419294712832,0.0,0.0,8.133167266845703,0.0,0.0,0.0,0.286364734172821,4.0,0.0,1.0
401280,293.1235046386719,297.1499938964844,293.1499938964844,0.0245026722550392,-964.0112915039062,304.1473388671875,0.634918749332428,0.0675369799137115,0.0612750723958015,294.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5715796947479248,0.050000000745058,0.0480984151363372,293.0645751953125,297.1499938964844,293.1499938964844,0.1213902607560157,-2083.5390625,304.13702392578125,0.891569197177887,0.1898353397846222,0.1325406283140182,293.1644287109375,297.1499938964844,293.1499938964844,0.1847579628229141,-3943.1494140625,304.1519775390625,0.998508095741272,0.2654100954532623,0.2505474984645843,293.2901916503906,297.1499938964844,293.1499938964844,0.0021691352594643,-823.6785888671875,294.1322937011719,0.5715796947479248,0.050000000745058,0.2281581759452819,291.1402893066406,291.1499938964844,269.773681640625,267.7778015136719,283.92633056640625,293.29034423828125,291.1401672363281,1.0,0.1872652769088745,0.8207272887229919,0.8207272887229919,1.0,1.0,-0.8648062348365784,0.3445020616054535,0.5203041434288025,0.1986514627933502,0.0,0.0,0.279419332742691,24.392248153686523,25.0,-1.1787774562835691,-6285.96337890625,72.59256744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491943359375,305.4372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.361328125,18000.0,0.0,0.0,0.1398495137691497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974003612995147,0.1974047571420669,-4.3892259782296605e-06,0.0,0.0001419294712832,0.0,0.0,8.133167266845703,0.0,0.0,0.0,0.286364734172821,4.0,0.0,1.0
401340,293.1234741210937,297.1499938964844,293.1499938964844,0.0250155702233314,-973.74609375,304.1473693847656,0.6372389793395996,0.0682125017046928,0.0618894286453723,294.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5719324946403503,0.050000000745058,0.0480963103473186,293.0571594238281,297.1499938964844,293.1499938964844,0.1243114247918129,-2123.763916015625,304.136474609375,0.8979174494743347,0.1935083270072937,0.1350957006216049,293.16314697265625,297.1499938964844,293.1499938964844,0.1843251138925552,-3935.7890625,304.15203857421875,0.9984180331230164,0.2653059959411621,0.2500616312026977,293.2884826660156,297.1499938964844,293.1499938964844,0.0021372421178966,-811.6029663085938,294.0877685546875,0.5719324946403503,0.050000000745058,0.2281481921672821,291.1394348144531,291.1499938964844,269.7977294921875,267.79571533203125,283.9259033203125,293.2886047363281,291.1393127441406,1.0,0.187575563788414,0.8207515478134155,0.8207515478134155,1.0,1.0,-0.8680123090744019,0.34611776471138,0.5218945145606995,0.198850467801094,0.0,0.0,0.2808877527713775,24.36486053466797,25.0,-1.1852957010269165,-6309.0390625,73.0948715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03497314453125,305.43707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.927734375,18000.0,0.0,0.0,0.1404248178005218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198492556810379,0.1984969526529312,-4.3915451897191815e-06,0.0,0.0001425133377779,0.0,0.0,8.185457229614258,0.0,0.0,0.0,0.2865733504295349,4.0,0.0,1.0
401400,293.1234741210937,297.1499938964844,293.1499938964844,0.0250155702233314,-973.74609375,304.1473693847656,0.6372389793395996,0.0682125017046928,0.0618894286453723,294.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5719324946403503,0.050000000745058,0.0480963103473186,293.0571594238281,297.1499938964844,293.1499938964844,0.1243114247918129,-2123.763916015625,304.136474609375,0.8979174494743347,0.1935083270072937,0.1350957006216049,293.16314697265625,297.1499938964844,293.1499938964844,0.1843251138925552,-3935.7890625,304.15203857421875,0.9984180331230164,0.2653059959411621,0.2500616312026977,293.2884826660156,297.1499938964844,293.1499938964844,0.0021372421178966,-811.6029663085938,294.0877685546875,0.5719324946403503,0.050000000745058,0.2281481921672821,291.1394348144531,291.1499938964844,269.7977294921875,267.79571533203125,283.9259033203125,293.2886047363281,291.1393127441406,1.0,0.187575563788414,0.8207515478134155,0.8207515478134155,1.0,1.0,-0.8680123090744019,0.34611776471138,0.5218945145606995,0.198850467801094,0.0,0.0,0.2808877527713775,24.36486053466797,25.0,-1.1852957010269165,-6309.0390625,73.0948715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03497314453125,305.43707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.927734375,18000.0,0.0,0.0,0.1404248178005218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198492556810379,0.1984969526529312,-4.3915451897191815e-06,0.0,0.0001425133377779,0.0,0.0,8.185457229614258,0.0,0.0,0.0,0.2865733504295349,4.0,0.0,1.0
401460,293.1236877441406,297.1499938964844,293.1499938964844,0.0255024526268243,-982.8800659179688,304.1474304199219,0.6393933296203613,0.068843238055706,0.0624652691185474,294.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5722362399101257,0.050000000745058,0.0480945035815238,293.0506286621094,297.1499938964844,293.1499938964844,0.1272638291120529,-2164.19775390625,304.1360778808594,0.9041739702224731,0.1971904039382934,0.1376623958349228,293.1620178222656,297.1499938964844,293.1499938964844,0.1839287430047989,-3929.065673828125,304.1520080566406,0.998315155506134,0.2652002871036529,0.2496174722909927,293.2869567871094,297.1499938964844,293.1499938964844,0.0021054265089333,-799.55517578125,294.0433349609375,0.5722362399101257,0.050000000745058,0.2281396239995956,291.1385498046875,291.1499938964844,269.819580078125,267.811767578125,283.9230041503906,293.2870483398437,291.1384582519531,1.0,0.1878969967365265,0.8207597136497498,0.8207597136497498,1.0,1.0,-0.8712382316589355,0.3478063642978668,0.5234318971633911,0.1988909691572189,0.0,0.0,0.2824743092060089,24.341955184936523,25.0,-1.210032343864441,-6334.36279296875,73.60995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021728515625,305.43865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.470703125,18000.0,0.0,0.0,0.1410453617572784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996804922819137,0.1996848881244659,-4.394082679937128e-06,0.0,0.0001431431155651,0.0,0.0,8.24246883392334,0.0,0.0,0.0,0.2868009805679321,4.0,0.0,1.0
401520,293.1236877441406,297.1499938964844,293.1499938964844,0.0255024526268243,-982.8800659179688,304.1474304199219,0.6393933296203613,0.068843238055706,0.0624652691185474,294.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5722362399101257,0.050000000745058,0.0480945035815238,293.0506286621094,297.1499938964844,293.1499938964844,0.1272638291120529,-2164.19775390625,304.1360778808594,0.9041739702224731,0.1971904039382934,0.1376623958349228,293.1620178222656,297.1499938964844,293.1499938964844,0.1839287430047989,-3929.065673828125,304.1520080566406,0.998315155506134,0.2652002871036529,0.2496174722909927,293.2869567871094,297.1499938964844,293.1499938964844,0.0021054265089333,-799.55517578125,294.0433349609375,0.5722362399101257,0.050000000745058,0.2281396239995956,291.1385498046875,291.1499938964844,269.819580078125,267.811767578125,283.9230041503906,293.2870483398437,291.1384582519531,1.0,0.1878969967365265,0.8207597136497498,0.8207597136497498,1.0,1.0,-0.8712382316589355,0.3478063642978668,0.5234318971633911,0.1988909691572189,0.0,0.0,0.2824743092060089,24.341955184936523,25.0,-1.210032343864441,-6334.36279296875,73.60995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021728515625,305.43865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.470703125,18000.0,0.0,0.0,0.1410453617572784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996804922819137,0.1996848881244659,-4.394082679937128e-06,0.0,0.0001431431155651,0.0,0.0,8.24246883392334,0.0,0.0,0.0,0.2868009805679321,4.0,0.0,1.0
401580,293.1241149902344,297.1499938964844,293.1499938964844,0.0259574353694915,-991.3270263671876,304.14752197265625,0.6413671970367432,0.0694233998656272,0.0629971101880073,294.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5724945664405823,0.050000000745058,0.0480929724872112,293.04498291015625,297.1499938964844,293.1499938964844,0.1302259713411331,-2204.547607421875,304.1357727050781,0.9105885028839112,0.2008566409349441,0.1402220278978347,293.1611328125,297.1499938964844,293.1499938964844,0.1835880428552627,-3923.30810546875,304.15191650390625,0.9982231855392456,0.2650752663612366,0.2492358982563018,293.2856140136719,297.1499938964844,293.1499938964844,0.0020736011210829,-787.50244140625,293.99884033203125,0.5724945664405823,0.050000000745058,0.228132352232933,291.1376647949219,291.1499938964844,269.8391418457031,267.825927734375,283.91766357421875,293.28570556640625,291.1375427246094,1.0,0.1882277429103851,0.8207679390907288,0.8207679390907288,1.0,1.0,-0.8744799494743347,0.3495685458183288,0.5249114036560059,0.1987684071063995,0.0,0.0,0.2841826379299164,24.322797775268555,25.0,-1.2470109462738037,-6361.97021484375,74.13617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00933837890625,305.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.98828125,18000.0,0.0,0.0,0.1417088061571121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009683698415756,0.2009727656841278,-4.396850727061974e-06,0.0,0.0001438164326827,0.0,0.0,8.304438591003418,0.0,0.0,0.0,0.2870486378669739,4.0,0.0,1.0
401640,293.1241149902344,297.1499938964844,293.1499938964844,0.0259574353694915,-991.3270263671876,304.14752197265625,0.6413671970367432,0.0694233998656272,0.0629971101880073,294.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5724945664405823,0.050000000745058,0.0480929724872112,293.04498291015625,297.1499938964844,293.1499938964844,0.1302259713411331,-2204.547607421875,304.1357727050781,0.9105885028839112,0.2008566409349441,0.1402220278978347,293.1611328125,297.1499938964844,293.1499938964844,0.1835880428552627,-3923.30810546875,304.15191650390625,0.9982231855392456,0.2650752663612366,0.2492358982563018,293.2856140136719,297.1499938964844,293.1499938964844,0.0020736011210829,-787.50244140625,293.99884033203125,0.5724945664405823,0.050000000745058,0.228132352232933,291.1376647949219,291.1499938964844,269.8391418457031,267.825927734375,283.91766357421875,293.28570556640625,291.1375427246094,1.0,0.1882277429103851,0.8207679390907288,0.8207679390907288,1.0,1.0,-0.8744799494743347,0.3495685458183288,0.5249114036560059,0.1987684071063995,0.0,0.0,0.2841826379299164,24.322797775268555,25.0,-1.2470109462738037,-6361.97021484375,74.13617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00933837890625,305.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.98828125,18000.0,0.0,0.0,0.1417088061571121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009683698415756,0.2009727656841278,-4.396850727061974e-06,0.0,0.0001438164326827,0.0,0.0,8.304438591003418,0.0,0.0,0.0,0.2870486378669739,4.0,0.0,1.0
401700,293.1244201660156,297.1499938964844,293.1499938964844,0.0261718407273292,-995.2794799804688,304.1475830078125,0.6422843337059021,0.0696936398744583,0.0632456615567207,294.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5726075768470764,0.050000000745058,0.0480923019349575,293.04248046875,297.1499938964844,293.1499938964844,0.131705567240715,-2224.623291015625,304.1356811523437,0.9138501286506652,0.202677771449089,0.1414948552846908,293.1607971191406,297.1499938964844,293.1499938964844,0.1834423989057541,-3920.856201171875,304.1518249511719,0.9981862902641296,0.2650007903575897,0.2490725666284561,293.2850036621094,297.1499938964844,293.1499938964844,0.002057661069557,-781.46533203125,293.9765625,0.5726075768470764,0.050000000745058,0.2281291633844375,291.13720703125,291.1499938964844,269.8480529785156,267.832275390625,283.9140319824219,293.2850952148437,291.1370849609375,1.0,0.188396081328392,0.8207720518112183,0.8207720518112183,1.0,1.0,-0.8761051893234253,0.3504769504070282,0.5256282687187195,0.1986444741487503,0.0,0.0,0.2850831151008606,24.31442070007324,25.0,-1.27387797832489,-6376.62744140625,74.4029312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,305.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1420558094978332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016506046056747,0.2016550004482269,-4.398324108478846e-06,0.0,0.0001441685890313,0.0,0.0,8.337334632873535,0.0,0.0,0.0,0.2871801853179931,4.0,0.0,1.0
401760,293.124755859375,297.1499938964844,293.1499938964844,0.0263761095702648,-999.02880859375,304.14764404296875,0.6431497931480408,0.0699491426348686,0.063481219112873,294.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5727096199989319,0.050000000745058,0.0480916984379291,293.04022216796875,297.1499938964844,293.1499938964844,0.133181020617485,-2244.590576171875,304.1355895996094,0.9171136617660522,0.2044874429702758,0.1427603513002395,293.1605529785156,297.1499938964844,293.1499938964844,0.1833159178495407,-3918.735107421875,304.1517333984375,0.9981579184532166,0.2649151384830475,0.2489304542541504,293.28448486328125,297.1499938964844,293.1499938964844,0.0020416877232491,-775.4154663085938,293.9542236328125,0.5727096199989319,0.050000000745058,0.2281263023614883,291.13671875,291.1499938964844,269.8563537597656,267.8381042480469,283.9097595214844,293.2845458984375,291.1365966796875,1.0,0.1885662227869033,0.8207682967185974,0.8207682967185974,1.0,1.0,-0.87773197889328,0.3514026403427124,0.5263293385505676,0.1984774023294448,0.0,0.0,0.2860174775123596,24.30685806274414,25.0,-1.2924476861953735,-6391.8837890625,74.67190551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976501464844,305.4469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4765625,18000.0,0.0,0.0,0.1424135416746139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023611515760421,0.2023655623197555,-4.399862973514246e-06,0.0,0.0001445316302124,0.0,0.0,8.3716459274292,0.0,0.0,0.0,0.2873174548149109,4.0,0.0,1.0
401820,293.1256103515625,297.1499938964844,293.1499938964844,0.0267683304846286,-1005.917236328125,304.1477966308594,0.6447325348854065,0.0704178288578987,0.0639149621129036,294.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.572882890701294,0.050000000745058,0.0480906702578067,293.0362854003906,297.1499938964844,293.1499938964844,0.1361144781112671,-2284.138427734375,304.1355285644531,0.9235780835151672,0.2080667316913604,0.1452656984329223,293.1602478027344,297.1499938964844,293.1499938964844,0.1831202358007431,-3915.479248046875,304.1514892578125,0.998129427433014,0.2647061347961426,0.2487097829580307,293.2835693359375,297.1499938964844,293.1499938964844,0.0020096036605536,-763.26220703125,293.9093322753906,0.572882890701294,0.050000000745058,0.2281214445829391,291.1357727050781,291.1499938964844,269.8711242675781,267.8482666015625,283.8993835449219,293.2836303710937,291.1356506347656,1.0,0.1889109462499618,0.8207607269287109,0.8207607269287109,1.0,1.0,-0.8809873461723328,0.3533061444759369,0.5276812314987183,0.198013886809349,0.0,0.0,0.2879782319068908,24.29375267028809,25.0,-1.322953462600708,-6424.080078125,75.21549224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,305.45343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94140625,18000.0,0.0,0.0,0.1431587785482406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038617879152298,0.2038661986589431,-4.403131242725067e-06,0.0,0.0001452879660064,0.0,0.0,8.444278717041016,0.0,0.0,0.0,0.2876082360744476,4.0,0.0,1.0
401880,293.1256103515625,297.1499938964844,293.1499938964844,0.0267683304846286,-1005.917236328125,304.1477966308594,0.6447325348854065,0.0704178288578987,0.0639149621129036,294.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.572882890701294,0.050000000745058,0.0480906702578067,293.0362854003906,297.1499938964844,293.1499938964844,0.1361144781112671,-2284.138427734375,304.1355285644531,0.9235780835151672,0.2080667316913604,0.1452656984329223,293.1602478027344,297.1499938964844,293.1499938964844,0.1831202358007431,-3915.479248046875,304.1514892578125,0.998129427433014,0.2647061347961426,0.2487097829580307,293.2835693359375,297.1499938964844,293.1499938964844,0.0020096036605536,-763.26220703125,293.9093322753906,0.572882890701294,0.050000000745058,0.2281214445829391,291.1357727050781,291.1499938964844,269.8711242675781,267.8482666015625,283.8993835449219,293.2836303710937,291.1356506347656,1.0,0.1889109462499618,0.8207607269287109,0.8207607269287109,1.0,1.0,-0.8809873461723328,0.3533061444759369,0.5276812314987183,0.198013886809349,0.0,0.0,0.2879782319068908,24.29375267028809,25.0,-1.322953462600708,-6424.080078125,75.21549224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,305.45343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94140625,18000.0,0.0,0.0,0.1431587785482406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038617879152298,0.2038661986589431,-4.403131242725067e-06,0.0,0.0001452879660064,0.0,0.0,8.444278717041016,0.0,0.0,0.0,0.2876082360744476,4.0,0.0,1.0
401940,293.12664794921875,297.1499938964844,293.1499938964844,0.0270898025482893,-1012.0740356445312,304.1479797363281,0.6461015939712524,0.0708252489566803,0.064294658601284,294.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.573013961315155,0.050000000745058,0.0480898991227149,293.033203125,297.1499938964844,293.1499938964844,0.139011338353157,-2322.99951171875,304.1355285644531,0.9298501014709472,0.2115769237279892,0.1477257162332534,293.1603088378906,297.1499938964844,293.1499938964844,0.1830100268125534,-3913.693115234375,304.15118408203125,0.9981464147567748,0.2644344270229339,0.2485831081867218,293.28289794921875,297.1499938964844,293.1499938964844,0.0019772881641983,-751.0202026367188,293.86407470703125,0.573013961315155,0.050000000745058,0.2281177788972854,291.1347961425781,291.1499938964844,269.88336181640625,267.8562927246094,283.88641357421875,293.282958984375,291.1346740722656,1.0,0.1892607361078262,0.8207532167434692,0.8207532167434692,1.0,1.0,-0.8842380046844482,0.3552765250205993,0.5289614796638489,0.1973744034767151,0.0,0.0,0.290071576833725,24.283370971679688,25.0,-1.3533377647399902,-6458.58740234375,75.76538848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.375,18000.0,0.0,0.0,0.1439457982778549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054764181375503,0.2054808288812637,-4.406672815093771e-06,0.0,0.0001460866915294,0.0,0.0,8.522688865661621,0.0,0.0,0.0,0.2879224419593811,4.0,0.0,1.0
402000,293.12664794921875,297.1499938964844,293.1499938964844,0.0270898025482893,-1012.0740356445312,304.1479797363281,0.6461015939712524,0.0708252489566803,0.064294658601284,294.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.573013961315155,0.050000000745058,0.0480898991227149,293.033203125,297.1499938964844,293.1499938964844,0.139011338353157,-2322.99951171875,304.1355285644531,0.9298501014709472,0.2115769237279892,0.1477257162332534,293.1603088378906,297.1499938964844,293.1499938964844,0.1830100268125534,-3913.693115234375,304.15118408203125,0.9981464147567748,0.2644344270229339,0.2485831081867218,293.28289794921875,297.1499938964844,293.1499938964844,0.0019772881641983,-751.0202026367188,293.86407470703125,0.573013961315155,0.050000000745058,0.2281177788972854,291.1347961425781,291.1499938964844,269.88336181640625,267.8562927246094,283.88641357421875,293.282958984375,291.1346740722656,1.0,0.1892607361078262,0.8207532167434692,0.8207532167434692,1.0,1.0,-0.8842380046844482,0.3552765250205993,0.5289614796638489,0.1973744034767151,0.0,0.0,0.290071576833725,24.283370971679688,25.0,-1.3533377647399902,-6458.58740234375,75.76538848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.375,18000.0,0.0,0.0,0.1439457982778549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054764181375503,0.2054808288812637,-4.406672815093771e-06,0.0,0.0001460866915294,0.0,0.0,8.522688865661621,0.0,0.0,0.0,0.2879224419593811,4.0,0.0,1.0
402060,293.1278686523437,297.1499938964844,293.1499938964844,0.0273182839155197,-1017.2468872070312,304.1482849121094,0.6472487449645996,0.0711696967482566,0.0646182149648666,294.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5731029510498047,0.050000000745058,0.0480893738567829,293.0309143066406,297.1499938964844,293.1499938964844,0.1418582201004028,-2361.006591796875,304.1355895996094,0.9358393549919128,0.2150039225816726,0.1501301825046539,293.1607360839844,297.1499938964844,293.1499938964844,0.1829898804426193,-3913.4521484375,304.1508178710937,0.998214066028595,0.2640884220600128,0.2485555857419967,293.282470703125,297.1499938964844,293.1499938964844,0.0019446646329015,-738.659423828125,293.81842041015625,0.5731029510498047,0.050000000745058,0.2281152755022049,291.13385009765625,291.1499938964844,269.8930358886719,267.8621826171875,283.8710632324219,293.2826843261719,291.1337280273437,1.0,0.1896143108606338,0.8207283020019531,0.8207283020019531,1.0,1.0,-0.8874752521514893,0.357308954000473,0.5301662683486938,0.1965548545122146,0.0,0.0,0.2922950685024261,24.275548934936523,25.0,-1.3397598266601562,-6495.3623046875,76.31990051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,305.4708557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1447753757238388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072075307369232,0.2072119414806366,-4.410501333040884e-06,0.0,0.000146928592585,0.0,0.0,8.60705852508545,0.0,0.0,0.0,0.2882608771324157,4.0,0.0,1.0
402120,293.1278686523437,297.1499938964844,293.1499938964844,0.0273182839155197,-1017.2468872070312,304.1482849121094,0.6472487449645996,0.0711696967482566,0.0646182149648666,294.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5731029510498047,0.050000000745058,0.0480893738567829,293.0309143066406,297.1499938964844,293.1499938964844,0.1418582201004028,-2361.006591796875,304.1355895996094,0.9358393549919128,0.2150039225816726,0.1501301825046539,293.1607360839844,297.1499938964844,293.1499938964844,0.1829898804426193,-3913.4521484375,304.1508178710937,0.998214066028595,0.2640884220600128,0.2485555857419967,293.282470703125,297.1499938964844,293.1499938964844,0.0019446646329015,-738.659423828125,293.81842041015625,0.5731029510498047,0.050000000745058,0.2281152755022049,291.13385009765625,291.1499938964844,269.8930358886719,267.8621826171875,283.8710632324219,293.2826843261719,291.1337280273437,1.0,0.1896143108606338,0.8207283020019531,0.8207283020019531,1.0,1.0,-0.8874752521514893,0.357308954000473,0.5301662683486938,0.1965548545122146,0.0,0.0,0.2922950685024261,24.275548934936523,25.0,-1.3397598266601562,-6495.3623046875,76.31990051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,305.4708557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1447753757238388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072075307369232,0.2072119414806366,-4.410501333040884e-06,0.0,0.000146928592585,0.0,0.0,8.60705852508545,0.0,0.0,0.0,0.2882608771324157,4.0,0.0,1.0
402180,293.12896728515625,297.1499938964844,293.1499938964844,0.0275160055607557,-1021.9456176757812,304.1485290527344,0.6482835412025452,0.0715064033865928,0.0649165958166122,294.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5731591582298279,0.050000000745058,0.0480890423059463,293.0291442871094,297.1499938964844,293.1499938964844,0.1446570605039596,-2398.1943359375,304.1357421875,0.9415460228919984,0.2183791399002075,0.1524892598390579,293.161376953125,297.1499938964844,293.1499938964844,0.1830253899097442,-3914.139892578125,304.1504821777344,0.9983149170875548,0.2636860907077789,0.2485988885164261,293.2822570800781,297.1499938964844,293.1499938964844,0.0019116767216473,-726.1412353515625,293.7727355957031,0.5731591582298279,0.050000000745058,0.2281137108802795,291.1334533691406,291.1499938964844,269.8999938964844,267.8658142089844,283.8583679199219,293.2914123535156,291.13348388671875,1.0,0.1899709403514862,0.8207034468650818,0.8207034468650818,1.0,1.0,-0.890714168548584,0.3594133555889129,0.5313008427619934,0.1955527365207672,0.0,0.0,0.2945441305637359,24.268932342529297,25.0,-0.3094943463802337,-6531.9658203125,76.87963104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,305.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4921875,18000.0,0.0,0.0,0.1456454396247863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090116143226623,0.2090160250663757,-4.414589511725353e-06,0.0,0.000147811602801,0.0,0.0,8.695442199707031,0.0,0.0,0.0,0.2886159718036651,4.0,0.0,1.0
402240,293.12896728515625,297.1499938964844,293.1499938964844,0.0275160055607557,-1021.9456176757812,304.1485290527344,0.6482835412025452,0.0715064033865928,0.0649165958166122,294.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5731591582298279,0.050000000745058,0.0480890423059463,293.0291442871094,297.1499938964844,293.1499938964844,0.1446570605039596,-2398.1943359375,304.1357421875,0.9415460228919984,0.2183791399002075,0.1524892598390579,293.161376953125,297.1499938964844,293.1499938964844,0.1830253899097442,-3914.139892578125,304.1504821777344,0.9983149170875548,0.2636860907077789,0.2485988885164261,293.2822570800781,297.1499938964844,293.1499938964844,0.0019116767216473,-726.1412353515625,293.7727355957031,0.5731591582298279,0.050000000745058,0.2281137108802795,291.1334533691406,291.1499938964844,269.8999938964844,267.8658142089844,283.8583679199219,293.2914123535156,291.13348388671875,1.0,0.1899709403514862,0.8207034468650818,0.8207034468650818,1.0,1.0,-0.890714168548584,0.3594133555889129,0.5313008427619934,0.1955527365207672,0.0,0.0,0.2945441305637359,24.268932342529297,25.0,-0.3094943463802337,-6531.9658203125,76.87963104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,305.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4921875,18000.0,0.0,0.0,0.1456454396247863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090116143226623,0.2090160250663757,-4.414589511725353e-06,0.0,0.000147811602801,0.0,0.0,8.695442199707031,0.0,0.0,0.0,0.2886159718036651,4.0,0.0,1.0
402300,293.12945556640625,297.1499938964844,293.1499938964844,0.0276168324053287,-1024.3564453125,304.1485900878906,0.6488003730773926,0.0716741979122161,0.0650695189833641,294.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5731733441352844,0.050000000745058,0.0480889603495597,293.0284423828125,297.1499938964844,293.1499938964844,0.1460454761981964,-2416.579833984375,304.13580322265625,0.9442977905273438,0.2200478464365005,0.1536580473184585,293.1617431640625,297.1499938964844,293.1499938964844,0.1830555498600006,-3914.6865234375,304.1503601074219,0.9983665943145752,0.2634693086147308,0.248637244105339,293.2822265625,297.1499938964844,293.1499938964844,0.0018950433004647,-719.8230590820312,293.7499084472656,0.5731733441352844,0.050000000745058,0.2281133234500885,291.1335144042969,291.1499938964844,269.9024658203125,267.8667907714844,283.8508605957031,293.2964172363281,291.1335144042969,1.0,0.1901505887508392,0.8206909894943237,0.8206909894943237,1.0,1.0,-0.8923458456993103,0.360517144203186,0.5318287014961243,0.1949362009763717,0.0,0.0,0.2956351339817047,24.265443801879883,25.0,-0.2123292684555053,-6550.44482421875,77.16255950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,305.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.568359375,18000.0,0.0,0.0,0.1460928916931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098928093910217,0.2098972350358963,-4.416647698235465e-06,0.0,0.0001482657098677,0.0,0.0,8.7388334274292,0.0,0.0,0.0,0.28879114985466,4.0,0.0,1.0
