time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.1299743652344,297.1499938964844,293.1499938964844,0.0277140494436025,-1026.6744384765625,304.148681640625,0.6492753028869629,0.0718310996890068,0.0652155429124832,294.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.573167085647583,0.050000000745058,0.0480889976024627,293.02789306640625,297.1499938964844,293.1499938964844,0.1474247872829437,-2434.809326171875,304.1358642578125,0.9469494223594666,0.2216961234807968,0.1548142880201339,293.16217041015625,297.1499938964844,293.1499938964844,0.1831050962209701,-3915.56982421875,304.15020751953125,0.998413383960724,0.2632385194301605,0.2486929893493652,293.2822265625,297.1499938964844,293.1499938964844,0.0018782984698191,-713.4682006835938,293.726806640625,0.573167085647583,0.050000000745058,0.2281135022640228,291.13336181640625,291.1499938964844,269.9042358398437,267.8671875,283.8420104980469,293.3017272949219,291.1333312988281,1.0,0.1903309524059295,0.8206691145896912,0.8206691145896912,1.0,1.0,-0.8939757347106934,0.361669659614563,0.5323060750961304,0.1941906809806823,0.0,0.0,0.2967568337917328,24.262374877929688,25.0,-0.4212691187858581,-6569.91748046875,77.4466323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,305.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.48828125,18000.0,0.0,0.0,0.1465476900339126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210784763097763,0.2107891887426376,-4.418702701514121e-06,0.0,0.0001487272820668,0.0,0.0,8.782768249511719,0.0,0.0,0.0,0.2889685928821563,4.0,0.0,1.0
402420,293.13116455078125,297.1499938964844,293.1499938964844,0.0278896149247884,-1030.7725830078125,304.1488342285156,0.6500138640403748,0.0720995143055915,0.0654722526669502,294.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.57305508852005,0.050000000745058,0.0480896607041358,293.0272521972656,297.1499938964844,293.1499938964844,0.1501403898000717,-2470.586669921875,304.13604736328125,0.9518725275993348,0.2249196320772171,0.157080128788948,293.16314697265625,297.1499938964844,293.1499938964844,0.1832215636968612,-3917.618408203125,304.1499328613281,0.9984136819839478,0.2627290189266205,0.2488168179988861,293.282470703125,297.1499938964844,293.1499938964844,0.0018445190507918,-700.6536865234375,293.67987060546875,0.57305508852005,0.050000000745058,0.2281166464090347,291.1328430175781,291.1499938964844,269.9056091308594,267.8661804199219,283.8200378417969,293.31378173828125,291.1327819824219,1.0,0.1906917840242386,0.820625364780426,0.820625364780426,1.0,1.0,-0.897156834602356,0.3641148209571838,0.5330420136451721,0.1922337710857391,0.0,0.0,0.2990844845771789,24.26108932495117,28.0,-0.6022787094116211,-6613.1787109375,78.01050567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9348449707031,305.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.029296875,18000.0,0.0,0.0,0.1474843770265579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126500904560089,0.2126545161008834,-4.422958227223717e-06,0.0,0.000149677900481,0.0,0.0,8.87479305267334,0.0,0.0,0.0,0.2893393039703369,4.0,0.0,1.0
402480,293.13116455078125,297.1499938964844,293.1499938964844,0.0278896149247884,-1030.7725830078125,304.1488342285156,0.6500138640403748,0.0720995143055915,0.0654722526669502,294.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.57305508852005,0.050000000745058,0.0480896607041358,293.0272521972656,297.1499938964844,293.1499938964844,0.1501403898000717,-2470.586669921875,304.13604736328125,0.9518725275993348,0.2249196320772171,0.157080128788948,293.16314697265625,297.1499938964844,293.1499938964844,0.1832215636968612,-3917.618408203125,304.1499328613281,0.9984136819839478,0.2627290189266205,0.2488168179988861,293.282470703125,297.1499938964844,293.1499938964844,0.0018445190507918,-700.6536865234375,293.67987060546875,0.57305508852005,0.050000000745058,0.2281166464090347,291.1328430175781,291.1499938964844,269.9056091308594,267.8661804199219,283.8200378417969,293.31378173828125,291.1327819824219,1.0,0.1906917840242386,0.820625364780426,0.820625364780426,1.0,1.0,-0.897156834602356,0.3641148209571838,0.5330420136451721,0.1922337710857391,0.0,0.0,0.2990844845771789,24.26108932495117,28.0,-0.6022787094116211,-6613.1787109375,78.01050567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9348449707031,305.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.029296875,18000.0,0.0,0.0,0.1474843770265579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126500904560089,0.2126545161008834,-4.422958227223717e-06,0.0,0.000149677900481,0.0,0.0,8.87479305267334,0.0,0.0,0.0,0.2893393039703369,4.0,0.0,1.0
402540,293.1325988769531,297.1499938964844,293.1499938964844,0.0280362460762262,-1034.172607421875,304.14898681640625,0.6466665267944336,0.0722854360938072,0.0656847655773162,294.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5687867999076843,0.050000000745058,0.0481151826679706,293.0273132324219,297.1499938964844,293.1499938964844,0.1527918726205825,-2505.373291015625,304.13629150390625,0.9501352310180664,0.2280183285474777,0.1592824012041092,293.16436767578125,297.1499938964844,293.1499938964844,0.1831590980291366,-3916.467529296875,304.150146484375,0.9936867952346802,0.2621497511863708,0.2487259656190872,293.282958984375,297.1499938964844,293.1499938964844,0.001811001333408,-687.937255859375,293.63201904296875,0.5687867999076843,0.050000000745058,0.2282377034425735,291.1322631835937,291.1499938964844,269.9040832519531,267.8627624511719,283.7931823730469,293.3282470703125,291.1322937011719,1.0,0.1922471523284912,0.8205815553665161,0.8205815553665161,1.0,1.0,-0.9001279473304749,0.3666718304157257,0.5334561467170715,0.1897026002407074,0.0,0.0,0.3014899790287018,24.87604331970215,31.0,-0.2915199995040893,-6660.47412109375,79.48299407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242858886719,305.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5546875,18000.0,0.0,0.0,0.14847132563591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146026492118835,0.2146070748567581,-4.427447947819019e-06,0.0,0.0001506795088062,0.0,0.0,8.971518516540527,0.0,0.0,0.0,0.2897292077541351,4.0,0.0,1.0
402600,293.1325988769531,297.1499938964844,293.1499938964844,0.0280362460762262,-1034.172607421875,304.14898681640625,0.6466665267944336,0.0722854360938072,0.0656847655773162,294.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5687867999076843,0.050000000745058,0.0481151826679706,293.0273132324219,297.1499938964844,293.1499938964844,0.1527918726205825,-2505.373291015625,304.13629150390625,0.9501352310180664,0.2280183285474777,0.1592824012041092,293.16436767578125,297.1499938964844,293.1499938964844,0.1831590980291366,-3916.467529296875,304.150146484375,0.9936867952346802,0.2621497511863708,0.2487259656190872,293.282958984375,297.1499938964844,293.1499938964844,0.001811001333408,-687.937255859375,293.63201904296875,0.5687867999076843,0.050000000745058,0.2282377034425735,291.1322631835937,291.1499938964844,269.9040832519531,267.8627624511719,283.7931823730469,293.3282470703125,291.1322937011719,1.0,0.1922471523284912,0.8205815553665161,0.8205815553665161,1.0,1.0,-0.9001279473304749,0.3666718304157257,0.5334561467170715,0.1897026002407074,0.0,0.0,0.3014899790287018,24.87604331970215,31.0,-0.2915199995040893,-6660.47412109375,79.48299407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242858886719,305.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5546875,18000.0,0.0,0.0,0.14847132563591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146026492118835,0.2146070748567581,-4.427447947819019e-06,0.0,0.0001506795088062,0.0,0.0,8.971518516540527,0.0,0.0,0.0,0.2897292077541351,4.0,0.0,1.0
402660,293.13433837890625,297.1499938964844,293.1499938964844,0.0281376987695693,-1036.4984130859375,304.1491394042969,0.6400973796844482,0.0723757073283195,0.0658331736922264,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5611699819564819,0.050000000745058,0.0481632761657238,293.02801513671875,297.1499938964844,293.1499938964844,0.1553548723459243,-2538.849853515625,304.1365966796875,0.9428709745407104,0.2309876382350921,0.1614108383655548,293.16510009765625,297.1499938964844,293.1499938964844,0.1827536970376968,-3909.45166015625,304.1507568359375,0.9841942191123962,0.2616352438926697,0.2482781559228897,293.2837829589844,297.1499938964844,293.1499938964844,0.0017773921135812,-675.1640625,293.5838623046875,0.5611699819564819,0.050000000745058,0.2284658402204513,291.1325988769531,291.1499938964844,269.8995666503906,267.8568725585937,283.7624206542969,293.3427429199219,291.1325378417969,1.0,0.1946863234043121,0.8205132484436035,0.8205132484436035,1.0,1.0,-0.9026469588279724,0.3691519200801849,0.5334950089454651,0.1867442429065704,0.0,0.0,0.3037816882133484,26.05095863342285,34.0,-0.1748803108930587,-6706.08837890625,81.74315643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,305.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7578125,18000.0,0.0,0.0,0.1495118141174316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165176719427108,0.2165220975875854,-4.432038167578867e-06,0.0,0.0001517354830866,0.0,0.0,9.06707763671875,0.0,0.0,0.0,0.2901159822940826,4.0,0.0,1.0
402720,293.13433837890625,297.1499938964844,293.1499938964844,0.0281376987695693,-1036.4984130859375,304.1491394042969,0.6400973796844482,0.0723757073283195,0.0658331736922264,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5611699819564819,0.050000000745058,0.0481632761657238,293.02801513671875,297.1499938964844,293.1499938964844,0.1553548723459243,-2538.849853515625,304.1365966796875,0.9428709745407104,0.2309876382350921,0.1614108383655548,293.16510009765625,297.1499938964844,293.1499938964844,0.1827536970376968,-3909.45166015625,304.1507568359375,0.9841942191123962,0.2616352438926697,0.2482781559228897,293.2837829589844,297.1499938964844,293.1499938964844,0.0017773921135812,-675.1640625,293.5838623046875,0.5611699819564819,0.050000000745058,0.2284658402204513,291.1325988769531,291.1499938964844,269.8995666503906,267.8568725585937,283.7624206542969,293.3427429199219,291.1325378417969,1.0,0.1946863234043121,0.8205132484436035,0.8205132484436035,1.0,1.0,-0.9026469588279724,0.3691519200801849,0.5334950089454651,0.1867442429065704,0.0,0.0,0.3037816882133484,26.05095863342285,34.0,-0.1748803108930587,-6706.08837890625,81.74315643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,305.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7578125,18000.0,0.0,0.0,0.1495118141174316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165176719427108,0.2165220975875854,-4.432038167578867e-06,0.0,0.0001517354830866,0.0,0.0,9.06707763671875,0.0,0.0,0.0,0.2901159822940826,4.0,0.0,1.0
402780,293.1362609863281,297.1499938964844,293.1499938964844,0.0281987711787223,-1037.934326171875,304.1493225097656,0.6319130659103394,0.0723817571997642,0.065918393433094,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5517887473106384,0.050000000745058,0.0482277311384677,293.029296875,297.1499938964844,293.1499938964844,0.1578478962182998,-2571.306640625,304.13690185546875,0.93227618932724,0.2338209301233291,0.1634577959775924,293.1658020019531,297.1499938964844,293.1499938964844,0.182389497756958,-3903.177734375,304.1510925292969,0.9712238907814026,0.2611116468906402,0.2478541135787964,293.284912109375,297.1499938964844,293.1499938964844,0.0017435746267437,-662.34375,293.5335693359375,0.5517887473106384,0.050000000745058,0.2287715971469879,291.13165283203125,291.1499938964844,269.8919982910156,267.84844970703125,283.7300720214844,293.358154296875,291.1314697265625,1.0,0.1978038102388382,0.8204449415206909,0.8204449415206909,1.0,1.0,-0.90514075756073,0.3716557621955871,0.5334850549697876,0.1836795359849929,0.0,0.0,0.3062783181667328,27.63801383972168,37.0,-1.508409857749939,-6750.13623046875,84.6446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90191650390625,305.5172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0546875,18000.0,0.0,0.0,0.1505919247865677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185353338718414,0.218539759516716,-4.436703875398962e-06,0.0,0.0001528316643089,0.0,0.0,9.167779922485352,0.0,0.0,0.0,0.2905230820178985,4.0,0.0,1.0
402840,293.1362609863281,297.1499938964844,293.1499938964844,0.0281987711787223,-1037.934326171875,304.1493225097656,0.6319130659103394,0.0723817571997642,0.065918393433094,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5517887473106384,0.050000000745058,0.0482277311384677,293.029296875,297.1499938964844,293.1499938964844,0.1578478962182998,-2571.306640625,304.13690185546875,0.93227618932724,0.2338209301233291,0.1634577959775924,293.1658020019531,297.1499938964844,293.1499938964844,0.182389497756958,-3903.177734375,304.1510925292969,0.9712238907814026,0.2611116468906402,0.2478541135787964,293.284912109375,297.1499938964844,293.1499938964844,0.0017435746267437,-662.34375,293.5335693359375,0.5517887473106384,0.050000000745058,0.2287715971469879,291.13165283203125,291.1499938964844,269.8919982910156,267.84844970703125,283.7300720214844,293.358154296875,291.1314697265625,1.0,0.1978038102388382,0.8204449415206909,0.8204449415206909,1.0,1.0,-0.90514075756073,0.3716557621955871,0.5334850549697876,0.1836795359849929,0.0,0.0,0.3062783181667328,27.63801383972168,37.0,-1.508409857749939,-6750.13623046875,84.6446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90191650390625,305.5172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0546875,18000.0,0.0,0.0,0.1505919247865677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185353338718414,0.218539759516716,-4.436703875398962e-06,0.0,0.0001528316643089,0.0,0.0,9.167779922485352,0.0,0.0,0.0,0.2905230820178985,4.0,0.0,1.0
402900,293.13726806640625,297.1499938964844,293.1499938964844,0.0282167810946702,-1038.3912353515625,304.1494140625,0.6274619102478027,0.0723577812314033,0.0659401193261146,294.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5467327833175659,0.050000000745058,0.0482652746140956,293.0301208496094,297.1499938964844,293.1499938964844,0.1590697020292282,-2587.18212890625,304.1370544433594,0.9261655807495116,0.2351834923028946,0.1644479036331176,293.1661682128906,297.1499938964844,293.1499938964844,0.182216078042984,-3900.218017578125,304.1512145996094,0.9635900259017944,0.2608391642570495,0.247638389468193,293.2855529785156,297.1499938964844,293.1499938964844,0.0017264569178223,-655.87451171875,293.5073547363281,0.5467327833175659,0.050000000745058,0.2289496958255767,291.13043212890625,291.1499938964844,269.88702392578125,267.8432312011719,283.7139587402344,293.3661193847656,291.1299743652344,1.0,0.1995704621076584,0.8204107880592346,0.8204107880592346,1.0,1.0,-0.9063547849655152,0.3728782534599304,0.5334765315055847,0.1821737438440323,0.0,0.0,0.3077047765254974,28.566570281982425,37.0,-3.2176616191864014,-6769.8828125,86.30317687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89727783203125,305.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.251953125,18000.0,0.0,0.0,0.1511394828557968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219659611582756,0.2196640521287918,-4.439227268449031e-06,0.0,0.0001533873582957,0.0,0.0,9.223899841308594,0.0,0.0,0.0,0.2907495200634002,4.0,0.0,1.0
402960,293.1382751464844,297.1499938964844,293.1499938964844,0.0282286964356899,-1038.727294921875,304.1495056152344,0.622861921787262,0.0723202973604202,0.0659511536359787,294.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5415972471237183,0.050000000745058,0.0483057536184787,293.0310974121094,297.1499938964844,293.1499938964844,0.1602752655744552,-2602.82666015625,304.13720703125,0.9198091626167296,0.2365099638700485,0.1654154509305954,293.1665344238281,297.1499938964844,293.1499938964844,0.1820483356714248,-3897.37158203125,304.1513061523437,0.9553677439689636,0.2605601847171783,0.2474190294742584,293.2862548828125,297.1499938964844,293.1499938964844,0.0017094385111704,-649.4566650390625,293.4803466796875,0.5415972471237183,0.050000000745058,0.2291417121887207,291.1285095214844,291.1499938964844,269.8812561035156,267.8373718261719,283.6981811523437,293.3741149902344,291.12799072265625,1.0,0.2014452069997787,0.8203670382499695,0.8203670382499695,1.0,1.0,-0.907544732093811,0.3740655779838562,0.5334791541099548,0.1807208210229873,0.0,0.0,0.3093293011188507,29.57038307189941,40.0,-4.256281852722168,-6791.27001953125,88.07759094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,305.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.908203125,18000.0,0.0,0.0,0.1516870260238647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209370583295822,0.2209414988756179,-4.44201214122586e-06,0.0,0.0001539430522825,0.0,0.0,9.287635803222656,0.0,0.0,0.0,0.291005790233612,4.0,0.0,1.0
403020,293.1402587890625,297.1499938964844,293.1499938964844,0.0282342340797185,-1038.9415283203125,304.149658203125,0.6131370663642883,0.0722160339355468,0.0659500360488891,294.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5313917398452759,0.050000000745058,0.0483945310115814,293.033447265625,297.1499938964844,293.1499938964844,0.1625896394252777,-2632.758056640625,304.1376342773437,0.9071115851402284,0.239047959446907,0.1672770082950592,293.16729736328125,297.1499938964844,293.1499938964844,0.1816864609718322,-3891.2060546875,304.1514587402344,0.937720000743866,0.2599873542785644,0.2469721734523773,293.28778076171875,297.1499938964844,293.1499938964844,0.0016751842340454,-636.5082397460938,293.4264221191406,0.5313917398452759,0.050000000745058,0.2295628190040588,291.1256103515625,291.1499938964844,269.8672790527344,267.8236694335937,283.6682434082031,293.38970947265625,291.1254272460937,1.0,0.2054664939641952,0.820279598236084,0.820279598236084,1.0,1.0,-0.9098528027534484,0.3763015568256378,0.5335512161254883,0.1780662387609481,0.0,0.0,0.3127997517585754,31.780658721923828,43.0,-3.1307291984558105,-6837.67578125,91.9395523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.76953125,18000.0,0.0,0.0,0.1527875959873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238303869962692,0.2238348424434662,-4.448581421456765e-06,0.0,0.0001550599845359,0.0,0.0,9.43305492401123,0.0,0.0,0.0,0.2915902733802795,4.0,0.0,1.0
403080,293.1402587890625,297.1499938964844,293.1499938964844,0.0282342340797185,-1038.9415283203125,304.149658203125,0.6131370663642883,0.0722160339355468,0.0659500360488891,294.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5313917398452759,0.050000000745058,0.0483945310115814,293.033447265625,297.1499938964844,293.1499938964844,0.1625896394252777,-2632.758056640625,304.1376342773437,0.9071115851402284,0.239047959446907,0.1672770082950592,293.16729736328125,297.1499938964844,293.1499938964844,0.1816864609718322,-3891.2060546875,304.1514587402344,0.937720000743866,0.2599873542785644,0.2469721734523773,293.28778076171875,297.1499938964844,293.1499938964844,0.0016751842340454,-636.5082397460938,293.4264221191406,0.5313917398452759,0.050000000745058,0.2295628190040588,291.1256103515625,291.1499938964844,269.8672790527344,267.8236694335937,283.6682434082031,293.38970947265625,291.1254272460937,1.0,0.2054664939641952,0.820279598236084,0.820279598236084,1.0,1.0,-0.9098528027534484,0.3763015568256378,0.5335512161254883,0.1780662387609481,0.0,0.0,0.3127997517585754,31.780658721923828,43.0,-3.1307291984558105,-6837.67578125,91.9395523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.76953125,18000.0,0.0,0.0,0.1527875959873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238303869962692,0.2238348424434662,-4.448581421456765e-06,0.0,0.0001550599845359,0.0,0.0,9.43305492401123,0.0,0.0,0.0,0.2915902733802795,4.0,0.0,1.0
403140,293.14208984375,297.1499938964844,293.1499938964844,0.0282204914838075,-1038.568603515625,304.1497802734375,0.6026636362075806,0.0720925703644752,0.0659343525767326,294.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5216791033744812,0.050000000745058,0.0484919436275959,293.0362854003906,297.1499938964844,293.1499938964844,0.1647256761789322,-2660.211669921875,304.13818359375,0.895377516746521,0.2414286136627197,0.1690361201763153,293.1679992675781,297.1499938964844,293.1499938964844,0.1812501549720764,-3883.6728515625,304.1517028808594,0.9197534918785096,0.2594050765037536,0.2465219050645828,293.2893981933594,297.1499938964844,293.1499938964844,0.0016402580076828,-623.1986694335938,293.3752136230469,0.5216791033744812,0.050000000745058,0.23002490401268,291.1269836425781,291.1499938964844,269.8500061035156,267.80718994140625,283.64111328125,293.4039611816406,291.1275634765625,1.0,0.2097607851028442,0.8201920986175537,0.8201920986175537,1.0,1.0,-0.9120758771896362,0.3783092200756073,0.5337666869163513,0.1758762300014495,0.0,0.0,0.3158412277698517,34.21845626831055,46.0,2.592172145843506,-6890.07958984375,96.15654754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809814453125,305.6122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.59765625,18000.0,0.0,0.0,0.1539142876863479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266218066215515,0.2266262620687484,-4.455650014278945e-06,0.0,0.0001562034449307,0.0,0.0,9.575566291809082,0.0,0.0,0.0,0.2921682298183441,4.0,0.0,1.0
403200,293.14208984375,297.1499938964844,293.1499938964844,0.0282204914838075,-1038.568603515625,304.1497802734375,0.6026636362075806,0.0720925703644752,0.0659343525767326,294.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5216791033744812,0.050000000745058,0.0484919436275959,293.0362854003906,297.1499938964844,293.1499938964844,0.1647256761789322,-2660.211669921875,304.13818359375,0.895377516746521,0.2414286136627197,0.1690361201763153,293.1679992675781,297.1499938964844,293.1499938964844,0.1812501549720764,-3883.6728515625,304.1517028808594,0.9197534918785096,0.2594050765037536,0.2465219050645828,293.2893981933594,297.1499938964844,293.1499938964844,0.0016402580076828,-623.1986694335938,293.3752136230469,0.5216791033744812,0.050000000745058,0.23002490401268,291.1269836425781,291.1499938964844,269.8500061035156,267.80718994140625,283.64111328125,293.4039611816406,291.1275634765625,1.0,0.2097607851028442,0.8201920986175537,0.8201920986175537,1.0,1.0,-0.9120758771896362,0.3783092200756073,0.5337666869163513,0.1758762300014495,0.0,0.0,0.3158412277698517,34.21845626831055,46.0,2.592172145843506,-6890.07958984375,96.15654754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809814453125,305.6122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.59765625,18000.0,0.0,0.0,0.1539142876863479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266218066215515,0.2266262620687484,-4.455650014278945e-06,0.0,0.0001562034449307,0.0,0.0,9.575566291809082,0.0,0.0,0.0,0.2921682298183441,4.0,0.0,1.0
403260,293.1436462402344,297.1499938964844,293.1499938964844,0.0282056350260972,-1038.10302734375,304.1498718261719,0.5921558737754822,0.0719729736447334,0.0659236386418342,294.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5127391219139099,0.050000000745058,0.0485962219536304,293.03955078125,297.1499938964844,293.1499938964844,0.166707381606102,-2685.564208984375,304.1388244628906,0.8840919733047485,0.2436482608318328,0.1706887781620025,293.1686096191406,297.1499938964844,293.1499938964844,0.1807857453823089,-3875.631103515625,304.15191650390625,0.9033545851707458,0.2588279545307159,0.246079683303833,293.291015625,297.1499938964844,293.1499938964844,0.0016046842793002,-609.5973510742188,293.3255920410156,0.5127391219139099,0.050000000745058,0.2305195480585098,291.130859375,291.1499938964844,269.829345703125,267.7890014648437,283.6161193847656,293.4161071777344,291.1312561035156,1.0,0.2142372727394104,0.8200976848602295,0.8200976848602295,1.0,1.0,-0.914234220981598,0.380112737417221,0.5341215133666992,0.1741172075271606,0.0,0.0,0.3181147575378418,36.83827972412109,49.0,4.08740758895874,-6931.80322265625,100.66331481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753662109375,305.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.470703125,18000.0,0.0,0.0,0.1550588607788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287405729293823,0.2287450432777404,-4.461573553271592e-06,0.0,0.0001573650370119,0.0,0.0,9.685389518737791,0.0,0.0,0.0,0.2926215529441833,4.0,0.0,1.0
403320,293.1436462402344,297.1499938964844,293.1499938964844,0.0282056350260972,-1038.10302734375,304.1498718261719,0.5921558737754822,0.0719729736447334,0.0659236386418342,294.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5127391219139099,0.050000000745058,0.0485962219536304,293.03955078125,297.1499938964844,293.1499938964844,0.166707381606102,-2685.564208984375,304.1388244628906,0.8840919733047485,0.2436482608318328,0.1706887781620025,293.1686096191406,297.1499938964844,293.1499938964844,0.1807857453823089,-3875.631103515625,304.15191650390625,0.9033545851707458,0.2588279545307159,0.246079683303833,293.291015625,297.1499938964844,293.1499938964844,0.0016046842793002,-609.5973510742188,293.3255920410156,0.5127391219139099,0.050000000745058,0.2305195480585098,291.130859375,291.1499938964844,269.829345703125,267.7890014648437,283.6161193847656,293.4161071777344,291.1312561035156,1.0,0.2142372727394104,0.8200976848602295,0.8200976848602295,1.0,1.0,-0.914234220981598,0.380112737417221,0.5341215133666992,0.1741172075271606,0.0,0.0,0.3181147575378418,36.83827972412109,49.0,4.08740758895874,-6931.80322265625,100.66331481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753662109375,305.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.470703125,18000.0,0.0,0.0,0.1550588607788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287405729293823,0.2287450432777404,-4.461573553271592e-06,0.0,0.0001573650370119,0.0,0.0,9.685389518737791,0.0,0.0,0.0,0.2926215529441833,4.0,0.0,1.0
403380,293.1449584960937,297.1499938964844,293.1499938964844,0.0282068308442831,-1038.061279296875,304.1499328613281,0.5819078683853149,0.0718706622719764,0.0659316182136535,294.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5046477317810059,0.050000000745058,0.0487060435116291,293.043212890625,297.1499938964844,293.1499938964844,0.1685813218355178,-2709.491943359375,304.1394348144531,0.8733683228492737,0.245701402425766,0.1722298413515091,293.1690368652344,297.1499938964844,293.1499938964844,0.180363267660141,-3868.362060546875,304.1519775390625,0.888999879360199,0.2582684159278869,0.245657131075859,293.2925109863281,297.1499938964844,293.1499938964844,0.0015690700383856,-596.0211791992188,293.2742919921875,0.5046477317810059,0.050000000745058,0.2310405075550079,291.133056640625,291.1499938964844,269.8054504394531,267.7702331542969,283.5920715332031,293.426513671875,291.13330078125,1.0,0.2188271433115005,0.8200032711029053,0.8200032711029053,1.0,1.0,-0.9163429737091064,0.3817687928676605,0.5345742106437683,0.1726671606302261,0.0,0.0,0.3202128708362579,39.60451126098633,52.0,3.1965293884277344,-6970.564453125,105.40855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8738708496094,305.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.521484375,18000.0,0.0,0.0,0.1561767309904098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230618342757225,0.230622798204422,-4.466522568691289e-06,0.0,0.000158499518875,0.0,0.0,9.782468795776367,0.0,0.0,0.0,0.2930199205875397,4.0,0.0,1.0
403440,293.1449584960937,297.1499938964844,293.1499938964844,0.0282068308442831,-1038.061279296875,304.1499328613281,0.5819078683853149,0.0718706622719764,0.0659316182136535,294.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5046477317810059,0.050000000745058,0.0487060435116291,293.043212890625,297.1499938964844,293.1499938964844,0.1685813218355178,-2709.491943359375,304.1394348144531,0.8733683228492737,0.245701402425766,0.1722298413515091,293.1690368652344,297.1499938964844,293.1499938964844,0.180363267660141,-3868.362060546875,304.1519775390625,0.888999879360199,0.2582684159278869,0.245657131075859,293.2925109863281,297.1499938964844,293.1499938964844,0.0015690700383856,-596.0211791992188,293.2742919921875,0.5046477317810059,0.050000000745058,0.2310405075550079,291.133056640625,291.1499938964844,269.8054504394531,267.7702331542969,283.5920715332031,293.426513671875,291.13330078125,1.0,0.2188271433115005,0.8200032711029053,0.8200032711029053,1.0,1.0,-0.9163429737091064,0.3817687928676605,0.5345742106437683,0.1726671606302261,0.0,0.0,0.3202128708362579,39.60451126098633,52.0,3.1965293884277344,-6970.564453125,105.40855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8738708496094,305.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.521484375,18000.0,0.0,0.0,0.1561767309904098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230618342757225,0.230622798204422,-4.466522568691289e-06,0.0,0.000158499518875,0.0,0.0,9.782468795776367,0.0,0.0,0.0,0.2930199205875397,4.0,0.0,1.0
403500,293.1454772949219,297.1499938964844,293.1499938964844,0.0282140430063009,-1038.198974609375,304.1499328613281,0.5769463181495667,0.0718294903635978,0.0659447759389877,294.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5009056925773621,0.050000000745058,0.0487626604735851,293.045166015625,297.1499938964844,293.1499938964844,0.1694702804088592,-2720.819580078125,304.13970947265625,0.8682601451873779,0.2466655969619751,0.1729574352502823,293.169189453125,297.1499938964844,293.1499938964844,0.1801635026931762,-3864.93212890625,304.1519775390625,0.8821896910667419,0.2579983174800873,0.245455652475357,293.2931823730469,297.1499938964844,293.1499938964844,0.0015512079698964,-589.21728515625,293.2484130859375,0.5009056925773621,0.050000000745058,0.2313090711832046,291.1339416503906,291.1499938964844,269.7923583984375,267.7606506347656,283.580322265625,293.4309387207031,291.1341857910156,1.0,0.2211468368768692,0.8199560642242432,0.8199560642242432,1.0,1.0,-0.9173803329467772,0.3825426995754242,0.5348376631736755,0.1720577478408813,0.0,0.0,0.3211893737316131,41.0329475402832,52.0,2.8052661418914795,-6989.466796875,107.8562240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,305.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.892578125,18000.0,0.0,0.0,0.1567188203334808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315049469470977,0.2315094172954559,-4.468843144422863e-06,0.0,0.000159049683134,0.0,0.0,9.82839298248291,0.0,0.0,0.0,0.2932077050209045,4.0,0.0,1.0
403560,293.1458740234375,297.1499938964844,293.1499938964844,0.0282306224107742,-1038.55908203125,304.14990234375,0.5721472501754761,0.0718094334006309,0.0659710839390754,294.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4973476231098175,0.050000000745058,0.0488201603293418,293.0471496582031,297.1499938964844,293.1499938964844,0.1703351289033889,-2731.829833984375,304.1400146484375,0.8633496165275574,0.2476017773151397,0.1736622005701065,293.16925048828125,297.1499938964844,293.1499938964844,0.1799758970737457,-3861.71875,304.1519470214844,0.8756587505340576,0.2577416896820068,0.245264321565628,293.2938232421875,297.1499938964844,293.1499938964844,0.0015334173804149,-582.4454345703125,293.22247314453125,0.4973476231098175,0.050000000745058,0.2315818220376968,291.1346435546875,291.1499938964844,269.7785339355469,267.7509155273437,283.56768798828125,293.4330749511719,291.1347961425781,1.0,0.2234743237495422,0.8199089169502258,0.8199089169502258,1.0,1.0,-0.918424427509308,0.3832899630069732,0.5351344347000122,0.1715256720781326,0.0,0.0,0.3221392631530761,42.485389709472656,55.0,2.138538122177124,-7008.38330078125,110.34822082519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876708984375,305.6669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.208984375,18000.0,0.0,0.0,0.1572481393814087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232359379529953,0.2323638498783111,-4.471077772905119e-06,0.0,0.0001595868670847,0.0,0.0,9.872718811035156,0.0,0.0,0.0,0.2933891415596008,4.0,0.0,1.0
403620,293.1461181640625,297.1499938964844,293.1499938964844,0.0283200293779373,-1040.59228515625,304.1497802734375,0.5632326006889343,0.0718635693192482,0.0661016255617141,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.4906880855560303,0.050000000745058,0.0489371716976165,293.05108642578125,297.1499938964844,293.1499938964844,0.1720264554023742,-2753.35107421875,304.1405334472656,0.8541731834411621,0.2494129538536071,0.1750252842903137,293.1690673828125,297.1499938964844,293.1499938964844,0.1796658486127853,-3856.448486328125,304.1518249511719,0.863501787185669,0.2572895884513855,0.2449346780776977,293.29473876953125,297.1499938964844,293.1499938964844,0.0014983859146013,-569.1364135742188,293.17022705078125,0.4906880855560303,0.050000000745058,0.2321368604898452,291.1348876953125,291.1499938964844,269.74884033203125,267.7310791015625,283.5406494140625,293.43212890625,291.13482666015625,1.0,0.2281374335289001,0.8198146820068359,0.8198146820068359,1.0,1.0,-0.9206277132034302,0.3847527801990509,0.5358749628067017,0.1706980913877487,0.0,0.0,0.3241233825683594,45.44660568237305,58.0,0.3035458028316498,-7047.82421875,115.46244049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828430175781,305.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.083984375,18000.0,0.0,0.0,0.1582678854465484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340938299894333,0.2340983003377914,-4.475461992115015e-06,0.0,0.0001606217847438,0.0,0.0,9.96259593963623,0.0,0.0,0.0,0.2937561571598053,4.0,0.0,1.0
403680,293.1461181640625,297.1499938964844,293.1499938964844,0.0283200293779373,-1040.59228515625,304.1497802734375,0.5632326006889343,0.0718635693192482,0.0661016255617141,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.4906880855560303,0.050000000745058,0.0489371716976165,293.05108642578125,297.1499938964844,293.1499938964844,0.1720264554023742,-2753.35107421875,304.1405334472656,0.8541731834411621,0.2494129538536071,0.1750252842903137,293.1690673828125,297.1499938964844,293.1499938964844,0.1796658486127853,-3856.448486328125,304.1518249511719,0.863501787185669,0.2572895884513855,0.2449346780776977,293.29473876953125,297.1499938964844,293.1499938964844,0.0014983859146013,-569.1364135742188,293.17022705078125,0.4906880855560303,0.050000000745058,0.2321368604898452,291.1348876953125,291.1499938964844,269.74884033203125,267.7310791015625,283.5406494140625,293.43212890625,291.13482666015625,1.0,0.2281374335289001,0.8198146820068359,0.8198146820068359,1.0,1.0,-0.9206277132034302,0.3847527801990509,0.5358749628067017,0.1706980913877487,0.0,0.0,0.3241233825683594,45.44660568237305,58.0,0.3035458028316498,-7047.82421875,115.46244049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828430175781,305.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.083984375,18000.0,0.0,0.0,0.1582678854465484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340938299894333,0.2340983003377914,-4.475461992115015e-06,0.0,0.0001606217847438,0.0,0.0,9.96259593963623,0.0,0.0,0.0,0.2937561571598053,4.0,0.0,1.0
403740,293.1457824707031,297.1499938964844,293.1499938964844,0.0284879319369792,-1044.3348388671875,304.1495666503906,0.55527263879776,0.0720256045460701,0.0663378834724426,294.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.484420895576477,0.050000000745058,0.0490562133491039,293.0549621582031,297.1499938964844,293.1499938964844,0.173654705286026,-2774.03857421875,304.1409606933594,0.8458096981048584,0.251128613948822,0.1763266772031784,293.16851806640625,297.1499938964844,293.1499938964844,0.1794392615556717,-3852.63623046875,304.1515808105469,0.852534830570221,0.2569202780723572,0.2446862161159515,293.295166015625,297.1499938964844,293.1499938964844,0.0014640695881098,-556.1132202148438,293.1183166503906,0.484420895576477,0.050000000745058,0.2327015548944473,291.13433837890625,291.1499938964844,269.7165832519531,267.71075439453125,283.5137634277344,293.42889404296875,291.13427734375,1.0,0.2327896654605865,0.819720447063446,0.819720447063446,1.0,1.0,-0.922995388507843,0.3861869871616363,0.536808431148529,0.1701661050319671,0.0,0.0,0.3262490332126617,48.46632766723633,46.0,-0.4796526432037353,-7090.013671875,120.72957611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,305.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41015625,18000.0,0.0,0.0,0.1592437177896499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359701842069625,0.2359746694564819,-4.48011724074604e-06,0.0,0.0001616121298866,0.0,0.0,10.059967041015623,0.0,0.0,0.0,0.2941520810127258,4.0,0.0,1.0
403800,293.1457824707031,297.1499938964844,293.1499938964844,0.0284879319369792,-1044.3348388671875,304.1495666503906,0.55527263879776,0.0720256045460701,0.0663378834724426,294.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.484420895576477,0.050000000745058,0.0490562133491039,293.0549621582031,297.1499938964844,293.1499938964844,0.173654705286026,-2774.03857421875,304.1409606933594,0.8458096981048584,0.251128613948822,0.1763266772031784,293.16851806640625,297.1499938964844,293.1499938964844,0.1794392615556717,-3852.63623046875,304.1515808105469,0.852534830570221,0.2569202780723572,0.2446862161159515,293.295166015625,297.1499938964844,293.1499938964844,0.0014640695881098,-556.1132202148438,293.1183166503906,0.484420895576477,0.050000000745058,0.2327015548944473,291.13433837890625,291.1499938964844,269.7165832519531,267.71075439453125,283.5137634277344,293.42889404296875,291.13427734375,1.0,0.2327896654605865,0.819720447063446,0.819720447063446,1.0,1.0,-0.922995388507843,0.3861869871616363,0.536808431148529,0.1701661050319671,0.0,0.0,0.3262490332126617,48.46632766723633,46.0,-0.4796526432037353,-7090.013671875,120.72957611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,305.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41015625,18000.0,0.0,0.0,0.1592437177896499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359701842069625,0.2359746694564819,-4.48011724074604e-06,0.0,0.0001616121298866,0.0,0.0,10.059967041015623,0.0,0.0,0.0,0.2941520810127258,4.0,0.0,1.0
403860,293.14501953125,297.1499938964844,293.1499938964844,0.0288109127432107,-1047.3822021484375,304.1491394042969,0.5573403239250183,0.072286732494831,0.0665285289287567,294.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4854374229907989,0.050000000745058,0.049036506563425,293.0588073730469,297.1499938964844,293.1499938964844,0.1750630140304565,-2791.824951171875,304.1416320800781,0.8492016196250916,0.2527586221694946,0.1774605214595794,293.1676025390625,297.1499938964844,293.1499938964844,0.1791386604309082,-3847.477783203125,304.1515808105469,0.8538693785667419,0.2566368281841278,0.2443761825561523,293.2951965332031,297.1499938964844,293.1499938964844,0.0014262727927416,-541.7374877929688,293.0684509277344,0.4854374229907989,0.050000000745058,0.2326080799102783,291.1351013183594,291.1499938964844,269.6820068359375,267.69000244140625,283.48956298828125,293.4252624511719,291.1354675292969,1.0,0.2316721528768539,0.8196207880973816,0.8196207880973816,1.0,1.0,-0.924077570438385,0.3869292736053467,0.5371482968330383,0.1696822047233581,0.0,0.0,0.328226625919342,47.96524429321289,34.0,2.027815818786621,-7127.640625,120.1882553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988037109375,305.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.662109375,18000.0,0.0,0.0,0.1601828783750534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237844169139862,0.2378486543893814,-4.485011686483631e-06,0.0,0.0001625652512302,0.0,0.0,10.158082962036133,0.0,0.0,0.0,0.2945514023303985,4.0,0.0,1.0
403920,293.14501953125,297.1499938964844,293.1499938964844,0.0288109127432107,-1047.3822021484375,304.1491394042969,0.5573403239250183,0.072286732494831,0.0665285289287567,294.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4854374229907989,0.050000000745058,0.049036506563425,293.0588073730469,297.1499938964844,293.1499938964844,0.1750630140304565,-2791.824951171875,304.1416320800781,0.8492016196250916,0.2527586221694946,0.1774605214595794,293.1676025390625,297.1499938964844,293.1499938964844,0.1791386604309082,-3847.477783203125,304.1515808105469,0.8538693785667419,0.2566368281841278,0.2443761825561523,293.2951965332031,297.1499938964844,293.1499938964844,0.0014262727927416,-541.7374877929688,293.0684509277344,0.4854374229907989,0.050000000745058,0.2326080799102783,291.1351013183594,291.1499938964844,269.6820068359375,267.69000244140625,283.48956298828125,293.4252624511719,291.1354675292969,1.0,0.2316721528768539,0.8196207880973816,0.8196207880973816,1.0,1.0,-0.924077570438385,0.3869292736053467,0.5371482968330383,0.1696822047233581,0.0,0.0,0.328226625919342,47.96524429321289,34.0,2.027815818786621,-7127.640625,120.1882553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988037109375,305.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.662109375,18000.0,0.0,0.0,0.1601828783750534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237844169139862,0.2378486543893814,-4.485011686483631e-06,0.0,0.0001625652512302,0.0,0.0,10.158082962036133,0.0,0.0,0.0,0.2945514023303985,4.0,0.0,1.0
403980,293.14385986328125,297.1499938964844,293.1499938964844,0.0290499497205019,-1049.4013671875,304.1490478515625,0.5680822134017944,0.0726495832204818,0.0667055174708366,294.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4926209151744842,0.050000000745058,0.0489020273089408,293.0625,297.1499938964844,293.1499938964844,0.1762687414884567,-2806.95361328125,304.1424255371094,0.8629775047302246,0.2543202042579651,0.1784622520208358,293.16632080078125,297.1499938964844,293.1499938964844,0.1787736862897873,-3841.14306640625,304.1516418457031,0.8658385872840881,0.2564477622509002,0.2440416067838668,293.2949523925781,297.1499938964844,293.1499938964844,0.0013856168370693,-526.22265625,293.0218811035156,0.4926209151744842,0.050000000745058,0.2319701611995697,291.1387634277344,291.1499938964844,269.64532470703125,267.6688842773437,283.46746826171875,293.4211730957031,291.1392822265625,1.0,0.2264316976070404,0.8195211291313171,0.8195211291313171,1.0,1.0,-0.9241638779640198,0.3871310353279114,0.5370328426361084,0.169248878955841,0.0,0.0,0.3294937312602997,44.55241012573242,25.0,4.582519054412842,-7154.7177734375,114.84239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90972900390625,305.7595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1610578149557113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391786128282547,0.2391831129789352,-4.489102138904855e-06,0.0,0.0001634532090974,0.0,0.0,10.229474067687988,0.0,0.0,0.0,0.2948473691940307,4.0,0.0,1.0
404040,293.14385986328125,297.1499938964844,293.1499938964844,0.0290499497205019,-1049.4013671875,304.1490478515625,0.5680822134017944,0.0726495832204818,0.0667055174708366,294.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4926209151744842,0.050000000745058,0.0489020273089408,293.0625,297.1499938964844,293.1499938964844,0.1762687414884567,-2806.95361328125,304.1424255371094,0.8629775047302246,0.2543202042579651,0.1784622520208358,293.16632080078125,297.1499938964844,293.1499938964844,0.1787736862897873,-3841.14306640625,304.1516418457031,0.8658385872840881,0.2564477622509002,0.2440416067838668,293.2949523925781,297.1499938964844,293.1499938964844,0.0013856168370693,-526.22265625,293.0218811035156,0.4926209151744842,0.050000000745058,0.2319701611995697,291.1387634277344,291.1499938964844,269.64532470703125,267.6688842773437,283.46746826171875,293.4211730957031,291.1392822265625,1.0,0.2264316976070404,0.8195211291313171,0.8195211291313171,1.0,1.0,-0.9241638779640198,0.3871310353279114,0.5370328426361084,0.169248878955841,0.0,0.0,0.3294937312602997,44.55241012573242,25.0,4.582519054412842,-7154.7177734375,114.84239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90972900390625,305.7595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1610578149557113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391786128282547,0.2391831129789352,-4.489102138904855e-06,0.0,0.0001634532090974,0.0,0.0,10.229474067687988,0.0,0.0,0.0,0.2948473691940307,4.0,0.0,1.0
404100,293.1431884765625,297.1499938964844,293.1499938964844,0.0293071046471595,-1051.0775146484375,304.1487731933594,0.5755933523178101,0.0728608220815658,0.0668031573295593,294.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.4977348446846008,0.050000000745058,0.048813734203577,293.0643310546875,297.1499938964844,293.1499938964844,0.1768247485160827,-2813.91748046875,304.1427917480469,0.8726928234100342,0.2550680637359619,0.1789264529943466,293.16558837890625,297.1499938964844,293.1499938964844,0.178597867488861,-3838.093994140625,304.15167236328125,0.8746728301048279,0.2563836276531219,0.2438836246728897,293.29473876953125,297.1499938964844,293.1499938964844,0.0013648822205141,-518.3109741210938,292.9989624023437,0.4977348446846008,0.050000000745058,0.2315513342618942,291.14068603515625,291.1499938964844,269.62628173828125,267.6581726074219,283.4570007324219,293.4191589355469,291.1412048339844,1.0,0.2230261117219925,0.8194712996482849,0.8194712996482849,1.0,1.0,-0.924039900302887,0.3871293365955353,0.5369105339050293,0.169071614742279,0.0,0.0,0.3299176096916199,42.31255340576172,25.0,4.940229892730713,-7165.08984375,111.29407501220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9171142578125,305.7704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7890625,18000.0,0.0,0.0,0.1614571362733841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396339029073715,0.2396383881568908,-4.490598257689271e-06,0.0,0.0001638584653846,0.0,0.0,10.254093170166016,0.0,0.0,0.0,0.2949508130550384,4.0,0.0,1.0
