time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.1424560546875,297.1499938964844,293.1499938964844,0.0294065959751606,-1052.5679931640625,304.1488037109375,0.5843771696090698,0.0730868875980377,0.0669068619608879,294.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5039576292037964,0.050000000745058,0.0487162061035633,293.0661926269531,297.1499938964844,293.1499938964844,0.1773533821105957,-2820.534423828125,304.14312744140625,0.8843092322349548,0.2557890117168426,0.1793662011623382,293.1648254394531,297.1499938964844,293.1499938964844,0.1784318685531616,-3835.220458984375,304.15167236328125,0.8854107856750488,0.2563364207744598,0.2437334507703781,293.2945251464844,297.1499938964844,293.1499938964844,0.0013440630864351,-510.37200927734375,292.9760131835937,0.5039576292037964,0.050000000745058,0.2310886979103088,291.1424865722656,291.1499938964844,269.6067810058594,267.6473999023437,283.4468994140625,293.41729736328125,291.1429138183594,1.0,0.2191535532474517,0.8194329738616943,0.8194329738616943,1.0,1.0,-0.9238397479057312,0.3870784044265747,0.5367613434791565,0.1689216494560241,0.0,0.0,0.3302406072616577,39.838897705078125,25.0,4.823642253875732,-7174.0087890625,107.36298370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926025390625,305.7810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94921875,18000.0,0.0,0.0,0.1618251204490661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399827986955642,0.2399872988462448,-4.491771505854558e-06,0.0,0.0001642319111851,0.0,0.0,10.27303409576416,0.0,0.0,0.0,0.2950307726860046,4.0,0.0,1.0
404220,293.1410522460937,297.1499938964844,293.1499938964844,0.0296551156789064,-1056.922607421875,304.1488037109375,0.5985822677612305,0.0735656321048736,0.0671954080462455,294.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.514500081539154,0.050000000745058,0.0485744066536426,293.070068359375,297.1499938964844,293.1499938964844,0.17839415371418,-2833.588134765625,304.1436767578125,0.9036545157432556,0.2571281194686889,0.1802200078964233,293.16326904296875,297.1499938964844,293.1499938964844,0.1781992614269256,-3831.236572265625,304.1514892578125,0.9030420184135436,0.256277859210968,0.2435258477926254,293.2939453125,297.1499938964844,293.1499938964844,0.0013042954960837,-495.2293701171875,292.9295349121094,0.514500081539154,0.050000000745058,0.2304160743951797,291.1448974609375,291.1499938964844,269.56658935546875,267.6256103515625,283.42706298828125,293.4144897460937,291.1450500488281,1.0,0.2137214243412017,0.8193564414978027,0.8193564414978027,1.0,1.0,-0.9239837527275084,0.3871928751468658,0.5367909073829651,0.1687998324632644,0.0,0.0,0.3307361602783203,36.24726486206055,25.0,2.8983371257781982,-7191.568359375,101.74826049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,305.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.400390625,18000.0,0.0,0.0,0.162460908293724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240476444363594,0.2404809296131134,-4.493390861171065e-06,0.0,0.0001648771722102,0.0,0.0,10.299766540527344,0.0,0.0,0.0,0.2951439023017883,4.0,0.0,1.0
404280,293.1410522460937,297.1499938964844,293.1499938964844,0.0296551156789064,-1056.922607421875,304.1488037109375,0.5985822677612305,0.0735656321048736,0.0671954080462455,294.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.514500081539154,0.050000000745058,0.0485744066536426,293.070068359375,297.1499938964844,293.1499938964844,0.17839415371418,-2833.588134765625,304.1436767578125,0.9036545157432556,0.2571281194686889,0.1802200078964233,293.16326904296875,297.1499938964844,293.1499938964844,0.1781992614269256,-3831.236572265625,304.1514892578125,0.9030420184135436,0.256277859210968,0.2435258477926254,293.2939453125,297.1499938964844,293.1499938964844,0.0013042954960837,-495.2293701171875,292.9295349121094,0.514500081539154,0.050000000745058,0.2304160743951797,291.1448974609375,291.1499938964844,269.56658935546875,267.6256103515625,283.42706298828125,293.4144897460937,291.1450500488281,1.0,0.2137214243412017,0.8193564414978027,0.8193564414978027,1.0,1.0,-0.9239837527275084,0.3871928751468658,0.5367909073829651,0.1687998324632644,0.0,0.0,0.3307361602783203,36.24726486206055,25.0,2.8983371257781982,-7191.568359375,101.74826049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,305.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.400390625,18000.0,0.0,0.0,0.162460908293724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240476444363594,0.2404809296131134,-4.493390861171065e-06,0.0,0.0001648771722102,0.0,0.0,10.299766540527344,0.0,0.0,0.0,0.2951439023017883,4.0,0.0,1.0
404340,293.1402282714844,297.1499938964844,293.1499938964844,0.0298256576061248,-1060.0732421875,304.14874267578125,0.605826735496521,0.0738639011979103,0.0673974230885505,294.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5201942920684814,0.050000000745058,0.0485082156956195,293.072509765625,297.1499938964844,293.1499938964844,0.1789890676736831,-2841.0576171875,304.1439819335937,0.9144080877304076,0.2578571140766144,0.1806952804327011,293.1623229980469,297.1499938964844,293.1499938964844,0.1781085878610611,-3829.713623046875,304.1513366699219,0.9126986265182496,0.2562599182128906,0.2434377372264862,293.2935485839844,297.1499938964844,293.1499938964844,0.0012812862405553,-486.487060546875,292.9009704589844,0.5201942920684814,0.050000000745058,0.2301020920276641,291.145263671875,291.1499938964844,269.5417785644531,267.6123962402344,283.41558837890625,293.4134826660156,291.1452941894531,1.0,0.2110942006111145,0.8193104863166809,0.8193104863166809,1.0,1.0,-0.9242345690727234,0.3873180449008941,0.5369164943695068,0.1688033789396286,0.0,0.0,0.3310754597187042,34.57318878173828,25.0,1.5287798643112185,-7202.87890625,99.16809844970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,305.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.416015625,18000.0,0.0,0.0,0.1627796739339828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407691776752472,0.2407736629247665,-4.4941612031834666e-06,0.0,0.0001652006758376,0.0,0.0,10.31521701812744,0.0,0.0,0.0,0.2952077388763428,4.0,0.0,1.0
404400,293.1396789550781,297.1499938964844,293.1499938964844,0.0299539305269718,-1062.32568359375,304.148681640625,0.6102361679077148,0.0740672424435615,0.0675415098667144,294.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5237725377082825,0.050000000745058,0.0484697297215461,293.0741882324219,297.1499938964844,293.1499938964844,0.1793677806854248,-2845.81005859375,304.1441650390625,0.921387791633606,0.2583132982254028,0.180995374917984,293.1617126464844,297.1499938964844,293.1499938964844,0.1780616343021392,-3828.93359375,304.1512145996094,0.9189656376838684,0.2562544345855713,0.2433909028768539,293.29327392578125,297.1499938964844,293.1499938964844,0.001266207662411,-480.7610473632813,292.8818359375,0.5237725377082825,0.050000000745058,0.2299195230007171,291.1453552246094,291.1499938964844,269.5249938964844,267.6035461425781,283.4080810546875,293.4130554199219,291.1453552246094,1.0,0.2095565497875213,0.8192799091339111,0.8192799091339111,1.0,1.0,-0.9244461059570312,0.3874155580997467,0.5370305180549622,0.1688294559717178,0.0,0.0,0.3313175141811371,33.60066604614258,25.0,0.8719421625137329,-7210.85107421875,97.68189239501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,305.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.298828125,18000.0,0.0,0.0,0.1629694104194641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240983173251152,0.2409876734018325,-4.494695531320758e-06,0.0,0.0001653932413319,0.0,0.0,10.326456069946287,0.0,0.0,0.0,0.2952535450458526,4.0,0.0,1.0
404460,293.1383972167969,297.1499938964844,293.1499938964844,0.0303105935454368,-1068.47705078125,304.1485290527344,0.6196315288543701,0.0745912939310073,0.0679319128394126,294.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5318570733070374,0.050000000745058,0.0483902506530284,293.0785522460937,297.1499938964844,293.1499938964844,0.1802450120449066,-2856.806640625,304.1446533203125,0.9370844960212708,0.2593496739864349,0.1816846579313278,293.16021728515625,297.1499938964844,293.1499938964844,0.1779845654964447,-3827.679443359375,304.15093994140625,0.9331297278404236,0.2562629580497741,0.2433119118213653,293.2925720214844,297.1499938964844,293.1499938964844,0.0012292586034163,-466.7354431152344,292.833984375,0.5318570733070374,0.050000000745058,0.2295425087213516,291.1451721191406,291.1499938964844,269.48223876953125,267.581298828125,283.3896789550781,293.41265869140625,291.1451110839844,1.0,0.2063662111759185,0.8192105293273926,0.8192105293273926,1.0,1.0,-0.92509925365448,0.3877003192901611,0.5373988747596741,0.1689589321613311,0.0,0.0,0.3319700062274933,31.595415115356445,25.0,-0.1708735525608062,-7231.6923828125,94.65856170654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,305.84326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96484375,18000.0,0.0,0.0,0.1633730381727218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415646910667419,0.2415691912174224,-4.496147084864788e-06,0.0,0.0001658028631936,0.0,0.0,10.357014656066896,0.0,0.0,0.0,0.2953777909278869,4.0,0.0,1.0
404520,293.1383972167969,297.1499938964844,293.1499938964844,0.0303105935454368,-1068.47705078125,304.1485290527344,0.6196315288543701,0.0745912939310073,0.0679319128394126,294.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5318570733070374,0.050000000745058,0.0483902506530284,293.0785522460937,297.1499938964844,293.1499938964844,0.1802450120449066,-2856.806640625,304.1446533203125,0.9370844960212708,0.2593496739864349,0.1816846579313278,293.16021728515625,297.1499938964844,293.1499938964844,0.1779845654964447,-3827.679443359375,304.15093994140625,0.9331297278404236,0.2562629580497741,0.2433119118213653,293.2925720214844,297.1499938964844,293.1499938964844,0.0012292586034163,-466.7354431152344,292.833984375,0.5318570733070374,0.050000000745058,0.2295425087213516,291.1451721191406,291.1499938964844,269.48223876953125,267.581298828125,283.3896789550781,293.41265869140625,291.1451110839844,1.0,0.2063662111759185,0.8192105293273926,0.8192105293273926,1.0,1.0,-0.92509925365448,0.3877003192901611,0.5373988747596741,0.1689589321613311,0.0,0.0,0.3319700062274933,31.595415115356445,25.0,-0.1708735525608062,-7231.6923828125,94.65856170654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,305.84326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96484375,18000.0,0.0,0.0,0.1633730381727218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415646910667419,0.2415691912174224,-4.496147084864788e-06,0.0,0.0001658028631936,0.0,0.0,10.357014656066896,0.0,0.0,0.0,0.2953777909278869,4.0,0.0,1.0
404580,293.1371459960937,297.1499938964844,293.1499938964844,0.0307033136487007,-1075.226318359375,304.1483764648437,0.6273135542869568,0.0751358643174171,0.0683587715029716,294.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5387631058692932,0.050000000745058,0.0483292676508426,293.08306884765625,297.1499938964844,293.1499938964844,0.1810210049152374,-2866.515869140625,304.1451416015625,0.9499320387840272,0.2602421343326568,0.1822869330644607,293.15875244140625,297.1499938964844,293.1499938964844,0.1779565662145614,-3827.269287109375,304.1506652832031,0.9448564052581788,0.2563009262084961,0.2432797253131866,293.2918395996094,297.1499938964844,293.1499938964844,0.0011931482004001,-453.0339660644531,292.7861328125,0.5387631058692932,0.050000000745058,0.2292532473802566,291.1446228027344,291.1499938964844,269.4385070800781,267.5588684082031,283.37158203125,293.4130859375,291.1445617675781,1.0,0.2039146423339843,0.819141149520874,0.819141149520874,1.0,1.0,-0.9258753657341005,0.3880268037319183,0.5378485321998596,0.1691474169492721,0.0,0.0,0.3327191472053528,30.06049537658692,25.0,-0.7519863843917847,-7253.4853515625,92.39584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02154541015625,305.8645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.51953125,18000.0,0.0,0.0,0.1636985838413238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422269135713577,0.2422314137220382,-4.49778963229619e-06,0.0,0.000166133249877,0.0,0.0,10.391833305358888,0.0,0.0,0.0,0.2955194413661957,4.0,0.0,1.0
404640,293.1371459960937,297.1499938964844,293.1499938964844,0.0307033136487007,-1075.226318359375,304.1483764648437,0.6273135542869568,0.0751358643174171,0.0683587715029716,294.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5387631058692932,0.050000000745058,0.0483292676508426,293.08306884765625,297.1499938964844,293.1499938964844,0.1810210049152374,-2866.515869140625,304.1451416015625,0.9499320387840272,0.2602421343326568,0.1822869330644607,293.15875244140625,297.1499938964844,293.1499938964844,0.1779565662145614,-3827.269287109375,304.1506652832031,0.9448564052581788,0.2563009262084961,0.2432797253131866,293.2918395996094,297.1499938964844,293.1499938964844,0.0011931482004001,-453.0339660644531,292.7861328125,0.5387631058692932,0.050000000745058,0.2292532473802566,291.1446228027344,291.1499938964844,269.4385070800781,267.5588684082031,283.37158203125,293.4130859375,291.1445617675781,1.0,0.2039146423339843,0.819141149520874,0.819141149520874,1.0,1.0,-0.9258753657341005,0.3880268037319183,0.5378485321998596,0.1691474169492721,0.0,0.0,0.3327191472053528,30.06049537658692,25.0,-0.7519863843917847,-7253.4853515625,92.39584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02154541015625,305.8645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.51953125,18000.0,0.0,0.0,0.1636985838413238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422269135713577,0.2422314137220382,-4.49778963229619e-06,0.0,0.000166133249877,0.0,0.0,10.391833305358888,0.0,0.0,0.0,0.2955194413661957,4.0,0.0,1.0
404700,293.1365661621094,297.1499938964844,293.1499938964844,0.0309115331619977,-1078.7928466796875,304.1482849121094,0.6307229995727539,0.0754152163863182,0.0685840025544166,294.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5417827367782593,0.050000000745058,0.0483043007552623,293.0854187011719,297.1499938964844,293.1499938964844,0.1813683807849884,-2870.854248046875,304.1453857421875,0.9553074836730956,0.2606334686279297,0.1825540959835052,293.1580505371094,297.1499938964844,293.1499938964844,0.1779582500457763,-3827.33203125,304.1505432128906,0.949815273284912,0.256330281496048,0.2432791739702224,293.2914428710937,297.1499938964844,293.1499938964844,0.001175349461846,-446.2815856933594,292.7622375488281,0.5417827367782593,0.050000000745058,0.2291347980499267,291.144287109375,291.1499938964844,269.4163513183594,267.547607421875,283.36260986328125,293.4135437011719,291.1441955566406,1.0,0.2029141783714294,0.8191064596176147,0.8191064596176147,1.0,1.0,-0.9262935519218444,0.3882015943527221,0.5380919575691223,0.1692527383565902,0.0,0.0,0.3331344425678253,29.43330192565918,25.0,-0.9033499360084534,-7264.6826171875,91.4899673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031982421875,305.8747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.259765625,18000.0,0.0,0.0,0.1638401448726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425959259271621,0.2426004111766815,-4.498704129218822e-06,0.0,0.000166276920936,0.0,0.0,10.411251068115234,0.0,0.0,0.0,0.2955983579158783,4.0,0.0,1.0
404760,293.135986328125,297.1499938964844,293.1499938964844,0.0311266630887985,-1082.46875,304.148193359375,0.633906364440918,0.0756987854838371,0.0688160732388496,294.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5445338487625122,0.050000000745058,0.0482823550701141,293.0877685546875,297.1499938964844,293.1499938964844,0.1816872805356979,-2874.830810546875,304.1456604003906,0.9600571393966676,0.2609879076480865,0.1827979087829589,293.1573486328125,297.1499938964844,293.1499938964844,0.1779689341783523,-3827.5478515625,304.1504211425781,0.9542322754859924,0.256366103887558,0.2432878911495208,293.29107666015625,297.1499938964844,293.1499938964844,0.0011576965916901,-439.5846557617188,292.7384338378906,0.5445338487625122,0.050000000745058,0.2290307134389877,291.1439208984375,291.1499938964844,269.39404296875,267.53631591796875,283.3536682128906,293.4141845703125,291.1438293457031,1.0,0.2020383924245834,0.8190680742263794,0.8190680742263794,1.0,1.0,-0.9267238974571228,0.3883817791938782,0.5383421182632446,0.1693595647811889,0.0,0.0,0.3335758745670318,28.882795333862305,28.0,-0.9937785267829896,-7276.00537109375,90.70651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413818359375,305.88458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.998046875,18000.0,0.0,0.0,0.163972333073616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429899722337722,0.2429944723844528,-4.499685474002035e-06,0.0,0.0001664110750425,0.0,0.0,10.432013511657717,0.0,0.0,0.0,0.2956827878952026,4.0,0.0,1.0
404820,293.1349182128906,297.1499938964844,293.1499938964844,0.0315948873758316,-1090.4434814453125,304.14801025390625,0.6368001699447632,0.0762730315327644,0.0693187043070793,294.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.546096920967102,0.050000000745058,0.0482702068984508,293.0926208496094,297.1499938964844,293.1499938964844,0.1822603195905685,-2881.969970703125,304.1461486816406,0.9632204174995422,0.2615824341773987,0.183230772614479,293.156005859375,297.1499938964844,293.1499938964844,0.1780367493629455,-3828.7841796875,304.1501770019531,0.956774652004242,0.2564524114131927,0.2433525770902633,293.2903137207031,297.1499938964844,293.1499938964844,0.0011232981923967,-426.5384521484375,292.6907958984375,0.546096920967102,0.050000000745058,0.2289730757474899,291.1430053710937,291.1499938964844,269.34912109375,267.5137023925781,283.3355712890625,293.41607666015625,291.1428527832031,1.0,0.2017875611782074,0.8189913034439087,0.8189913034439087,1.0,1.0,-0.9278404712677002,0.3888658285140991,0.5389746427536011,0.1695996969938278,0.0,0.0,0.3345649540424347,28.587631225585938,31.0,-1.4652076959609983,-7299.84130859375,90.45891571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566101074219,305.9019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.1642225235700607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438637465238571,0.2438682466745376,-4.501857347349869e-06,0.0,0.0001666649768594,0.0,0.0,10.478094100952148,0.0,0.0,0.0,0.2958703637123108,4.0,0.0,1.0
404880,293.1349182128906,297.1499938964844,293.1499938964844,0.0315948873758316,-1090.4434814453125,304.14801025390625,0.6368001699447632,0.0762730315327644,0.0693187043070793,294.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.546096920967102,0.050000000745058,0.0482702068984508,293.0926208496094,297.1499938964844,293.1499938964844,0.1822603195905685,-2881.969970703125,304.1461486816406,0.9632204174995422,0.2615824341773987,0.183230772614479,293.156005859375,297.1499938964844,293.1499938964844,0.1780367493629455,-3828.7841796875,304.1501770019531,0.956774652004242,0.2564524114131927,0.2433525770902633,293.2903137207031,297.1499938964844,293.1499938964844,0.0011232981923967,-426.5384521484375,292.6907958984375,0.546096920967102,0.050000000745058,0.2289730757474899,291.1430053710937,291.1499938964844,269.34912109375,267.5137023925781,283.3355712890625,293.41607666015625,291.1428527832031,1.0,0.2017875611782074,0.8189913034439087,0.8189913034439087,1.0,1.0,-0.9278404712677002,0.3888658285140991,0.5389746427536011,0.1695996969938278,0.0,0.0,0.3345649540424347,28.587631225585938,31.0,-1.4652076959609983,-7299.84130859375,90.45891571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566101074219,305.9019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.1642225235700607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438637465238571,0.2438682466745376,-4.501857347349869e-06,0.0,0.0001666649768594,0.0,0.0,10.478094100952148,0.0,0.0,0.0,0.2958703637123108,4.0,0.0,1.0
404940,293.1339416503906,297.1499938964844,293.1499938964844,0.0320987850427627,-1098.98828125,304.1478576660156,0.6363261938095093,0.0768533423542976,0.0698549821972847,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5439019203186035,0.050000000745058,0.0482873208820819,293.0975341796875,297.1499938964844,293.1499938964844,0.1827409267425537,-2887.9482421875,304.1466369628906,0.9605207443237304,0.2620380818843841,0.1835833489894867,293.1547546386719,297.1499938964844,293.1499938964844,0.1781538277864456,-3830.87109375,304.1499328613281,0.9534786343574524,0.2565549612045288,0.2434625178575515,293.28955078125,297.1499938964844,293.1499938964844,0.0010897966567426,-413.8390197753906,292.6429748535156,0.5439019203186035,0.050000000745058,0.229054257273674,291.1416015625,291.1499938964844,269.30389404296875,267.4911193847656,283.317138671875,293.4185791015625,291.14141845703125,1.0,0.2027694433927536,0.818914532661438,0.818914532661438,1.0,1.0,-0.9291571378707886,0.3894557654857635,0.5397014021873474,0.1698369085788726,0.0,0.0,0.3357772529125213,29.034744262695312,34.0,-1.9188288450241089,-7325.71337890625,91.42291259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662536621094,305.917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1644785553216934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449302524328231,0.2449347525835037,-4.5044589569442905e-06,0.0,0.0001669248304096,0.0,0.0,10.534332275390623,0.0,0.0,0.0,0.2960988283157348,4.0,0.0,1.0
405000,293.1339416503906,297.1499938964844,293.1499938964844,0.0320987850427627,-1098.98828125,304.1478576660156,0.6363261938095093,0.0768533423542976,0.0698549821972847,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5439019203186035,0.050000000745058,0.0482873208820819,293.0975341796875,297.1499938964844,293.1499938964844,0.1827409267425537,-2887.9482421875,304.1466369628906,0.9605207443237304,0.2620380818843841,0.1835833489894867,293.1547546386719,297.1499938964844,293.1499938964844,0.1781538277864456,-3830.87109375,304.1499328613281,0.9534786343574524,0.2565549612045288,0.2434625178575515,293.28955078125,297.1499938964844,293.1499938964844,0.0010897966567426,-413.8390197753906,292.6429748535156,0.5439019203186035,0.050000000745058,0.229054257273674,291.1416015625,291.1499938964844,269.30389404296875,267.4911193847656,283.317138671875,293.4185791015625,291.14141845703125,1.0,0.2027694433927536,0.818914532661438,0.818914532661438,1.0,1.0,-0.9291571378707886,0.3894557654857635,0.5397014021873474,0.1698369085788726,0.0,0.0,0.3357772529125213,29.034744262695312,34.0,-1.9188288450241089,-7325.71337890625,91.42291259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662536621094,305.917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1644785553216934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449302524328231,0.2449347525835037,-4.5044589569442905e-06,0.0,0.0001669248304096,0.0,0.0,10.534332275390623,0.0,0.0,0.0,0.2960988283157348,4.0,0.0,1.0
405060,293.133056640625,297.1499938964844,293.1499938964844,0.0326316505670547,-1107.980224609375,304.1476745605469,0.6334273219108582,0.0774410218000412,0.070418894290924,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5390387773513794,0.050000000745058,0.0483269244432449,293.102294921875,297.1499938964844,293.1499938964844,0.1831508427858352,-2893.04296875,304.1470642089844,0.9534058570861816,0.2623992562294006,0.1838786900043487,293.153564453125,297.1499938964844,293.1499938964844,0.1783077120780944,-3833.584716796875,304.1496887207031,0.9457958936691284,0.2566729784011841,0.243609681725502,293.2887878417969,297.1499938964844,293.1499938964844,0.0010569819714874,-401.4007263183594,292.5953369140625,0.5390387773513794,0.050000000745058,0.229242131114006,291.1400756835937,291.1499938964844,269.2586669921875,267.46856689453125,283.2980651855469,293.4211730957031,291.1398620605469,1.0,0.2047144025564193,0.8188300132751465,0.8188300132751465,1.0,1.0,-0.9306379556655884,0.3901416957378387,0.540496289730072,0.1700459569692611,0.0,0.0,0.3372028172016144,30.05193519592285,37.0,-2.1379313468933105,-7353.65673828125,93.32442474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0698547363281,305.9304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.244140625,18000.0,0.0,0.0,0.1647689640522003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462045103311538,0.2462090104818344,-4.507614903559443e-06,0.0,0.0001672195503488,0.0,0.0,10.601777076721191,0.0,0.0,0.0,0.2963729202747345,4.0,0.0,1.0
405120,293.133056640625,297.1499938964844,293.1499938964844,0.0326316505670547,-1107.980224609375,304.1476745605469,0.6334273219108582,0.0774410218000412,0.070418894290924,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5390387773513794,0.050000000745058,0.0483269244432449,293.102294921875,297.1499938964844,293.1499938964844,0.1831508427858352,-2893.04296875,304.1470642089844,0.9534058570861816,0.2623992562294006,0.1838786900043487,293.153564453125,297.1499938964844,293.1499938964844,0.1783077120780944,-3833.584716796875,304.1496887207031,0.9457958936691284,0.2566729784011841,0.243609681725502,293.2887878417969,297.1499938964844,293.1499938964844,0.0010569819714874,-401.4007263183594,292.5953369140625,0.5390387773513794,0.050000000745058,0.229242131114006,291.1400756835937,291.1499938964844,269.2586669921875,267.46856689453125,283.2980651855469,293.4211730957031,291.1398620605469,1.0,0.2047144025564193,0.8188300132751465,0.8188300132751465,1.0,1.0,-0.9306379556655884,0.3901416957378387,0.540496289730072,0.1700459569692611,0.0,0.0,0.3372028172016144,30.05193519592285,37.0,-2.1379313468933105,-7353.65673828125,93.32442474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0698547363281,305.9304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.244140625,18000.0,0.0,0.0,0.1647689640522003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462045103311538,0.2462090104818344,-4.507614903559443e-06,0.0,0.0001672195503488,0.0,0.0,10.601777076721191,0.0,0.0,0.0,0.2963729202747345,4.0,0.0,1.0
405180,293.1322326660156,297.1499938964844,293.1499938964844,0.0331909582018852,-1117.3740234375,304.14752197265625,0.6289433240890503,0.0780378282070159,0.0710075721144676,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5324829816818237,0.050000000745058,0.0483844466507434,293.1068115234375,297.1499938964844,293.1499938964844,0.183516040444374,-2897.587158203125,304.1474304199219,0.9429876804351808,0.2626962065696716,0.1841384768486023,293.1524658203125,297.1499938964844,293.1499938964844,0.1784939467906952,-3836.848388671875,304.14947509765625,0.9349279403686525,0.2568065822124481,0.2437893450260162,293.2880249023437,297.1499938964844,293.1499938964844,0.0010247235186398,-389.173828125,292.5478820800781,0.5324829816818237,0.050000000745058,0.2295149862766266,291.138427734375,291.1499938964844,269.213623046875,267.4461364746094,283.278076171875,293.4235534667969,291.1382141113281,1.0,0.2074014991521835,0.818745493888855,0.818745493888855,1.0,1.0,-0.9322683811187744,0.390923410654068,0.5413450002670288,0.1702094972133636,0.0,0.0,0.3388531804084778,31.52288627624512,40.0,-2.2834722995758057,-7383.71875,95.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,305.9414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.083984375,18000.0,0.0,0.0,0.1651187241077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476920038461685,0.247696503996849,-4.511346105573466e-06,0.0,0.0001675745152169,0.0,0.0,10.68081760406494,0.0,0.0,0.0,0.296694666147232,4.0,0.0,1.0
405240,293.1322326660156,297.1499938964844,293.1499938964844,0.0331909582018852,-1117.3740234375,304.14752197265625,0.6289433240890503,0.0780378282070159,0.0710075721144676,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5324829816818237,0.050000000745058,0.0483844466507434,293.1068115234375,297.1499938964844,293.1499938964844,0.183516040444374,-2897.587158203125,304.1474304199219,0.9429876804351808,0.2626962065696716,0.1841384768486023,293.1524658203125,297.1499938964844,293.1499938964844,0.1784939467906952,-3836.848388671875,304.14947509765625,0.9349279403686525,0.2568065822124481,0.2437893450260162,293.2880249023437,297.1499938964844,293.1499938964844,0.0010247235186398,-389.173828125,292.5478820800781,0.5324829816818237,0.050000000745058,0.2295149862766266,291.138427734375,291.1499938964844,269.213623046875,267.4461364746094,283.278076171875,293.4235534667969,291.1382141113281,1.0,0.2074014991521835,0.818745493888855,0.818745493888855,1.0,1.0,-0.9322683811187744,0.390923410654068,0.5413450002670288,0.1702094972133636,0.0,0.0,0.3388531804084778,31.52288627624512,40.0,-2.2834722995758057,-7383.71875,95.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,305.9414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.083984375,18000.0,0.0,0.0,0.1651187241077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476920038461685,0.247696503996849,-4.511346105573466e-06,0.0,0.0001675745152169,0.0,0.0,10.68081760406494,0.0,0.0,0.0,0.296694666147232,4.0,0.0,1.0
405300,293.1318359375,297.1499938964844,293.1499938964844,0.0334801115095615,-1122.2138671875,304.1474304199219,0.626304030418396,0.0783403143286705,0.071310855448246,294.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5288223028182983,0.050000000745058,0.048418927937746,293.1089172363281,297.1499938964844,293.1499938964844,0.1836844384670257,-2899.6845703125,304.1475830078125,0.9368545413017272,0.2628235518932342,0.1842574179172516,293.1519470214844,297.1499938964844,293.1499938964844,0.1785981059074401,-3838.667236328125,304.1493835449219,0.9286668300628662,0.256879597902298,0.2438906729221344,293.2876281738281,297.1499938964844,293.1499938964844,0.0010087862610816,-383.13287353515625,292.5242614746094,0.5288223028182983,0.050000000745058,0.2296785414218902,291.1376037597656,291.1499938964844,269.1912536621094,267.4349670410156,283.2677307128906,293.4246520996094,291.13739013671875,1.0,0.2089718580245971,0.8187032341957092,0.8187032341957092,1.0,1.0,-0.9331344366073608,0.3913492262363434,0.5417851805686951,0.1702693700790405,0.0,0.0,0.3397648930549621,32.40304946899414,40.0,-2.297125816345215,-7399.60693359375,97.55332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0637512207031,305.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.48046875,18000.0,0.0,0.0,0.1653231978416443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485214471817016,0.2485259473323822,-4.513446583587211e-06,0.0,0.0001677820255281,0.0,0.0,10.725031852722168,0.0,0.0,0.0,0.2968747615814209,4.0,0.0,1.0
405360,293.1314392089844,297.1499938964844,293.1499938964844,0.0337749831378459,-1127.1380615234375,304.1473693847656,0.62349534034729,0.0786455273628234,0.0716195628046989,294.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5250425934791565,0.050000000745058,0.0484565421938896,293.1109924316406,297.1499938964844,293.1499938964844,0.1838439851999282,-2901.671875,304.1477355957031,0.930332601070404,0.2629386782646179,0.1843698173761367,293.15142822265625,297.1499938964844,293.1499938964844,0.1787084937095642,-3840.5908203125,304.1492919921875,0.9221158027648926,0.2569566071033478,0.2439989149570465,293.2872009277344,297.1499938964844,293.1499938964844,0.0009929543593898,-377.1313171386719,292.5007629394531,0.5250425934791565,0.050000000745058,0.2298569828271865,291.13677978515625,291.1499938964844,269.16900634765625,267.42388916015625,283.25714111328125,293.4256896972656,291.1365966796875,1.0,0.2106602638959884,0.818655252456665,0.818655252456665,1.0,1.0,-0.93402898311615,0.3917962312698364,0.5422328114509583,0.1703116595745086,0.0,0.0,0.3407277762889862,33.36252212524414,43.0,-2.26744031906128,-7416.0185546875,99.25993347167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,305.9507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.88671875,18000.0,0.0,0.0,0.1655494570732116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494037002325058,0.2494082152843475,-4.515699856710853e-06,0.0,0.0001680116547504,0.0,0.0,10.772178649902344,0.0,0.0,0.0,0.2970669269561767,4.0,0.0,1.0
405420,293.1307067871094,297.1499938964844,293.1499938964844,0.0343809239566326,-1137.2236328125,304.1472473144531,0.6174830198287964,0.0792644172906875,0.072252444922924,294.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5173768997192383,0.050000000745058,0.0485401079058647,293.1148986816406,297.1499938964844,293.1499938964844,0.1841379851102829,-2905.3349609375,304.14801025390625,0.9167414903640748,0.263136088848114,0.1845766454935073,293.1504211425781,297.1499938964844,293.1499938964844,0.1789464205503463,-3844.725341796875,304.1491394042969,0.9088761806488036,0.2571228444576263,0.2442352473735809,293.286376953125,297.1499938964844,293.1499938964844,0.0009615836315788,-365.237060546875,292.4541015625,0.5173768997192383,0.050000000745058,0.2302533835172653,291.13525390625,291.1499938964844,269.1250305175781,267.4018859863281,283.2353515625,293.4275817871094,291.13507080078125,1.0,0.2143336087465286,0.8185593485832214,0.8185593485832214,1.0,1.0,-0.9358964562416076,0.3927528262138366,0.543143630027771,0.1703394204378128,0.0,0.0,0.3427968323230743,35.4918327331543,46.0,-2.1123080253601074,-7450.349609375,103.0339813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453796386719,305.9585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.759765625,18000.0,0.0,0.0,0.1660750061273574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513192594051361,0.251323789358139,-4.520656602835516e-06,0.0,0.0001685450115473,0.0,0.0,10.87496280670166,0.0,0.0,0.0,0.2974863350391388,4.0,0.0,1.0
405480,293.1307067871094,297.1499938964844,293.1499938964844,0.0343809239566326,-1137.2236328125,304.1472473144531,0.6174830198287964,0.0792644172906875,0.072252444922924,294.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5173768997192383,0.050000000745058,0.0485401079058647,293.1148986816406,297.1499938964844,293.1499938964844,0.1841379851102829,-2905.3349609375,304.14801025390625,0.9167414903640748,0.263136088848114,0.1845766454935073,293.1504211425781,297.1499938964844,293.1499938964844,0.1789464205503463,-3844.725341796875,304.1491394042969,0.9088761806488036,0.2571228444576263,0.2442352473735809,293.286376953125,297.1499938964844,293.1499938964844,0.0009615836315788,-365.237060546875,292.4541015625,0.5173768997192383,0.050000000745058,0.2302533835172653,291.13525390625,291.1499938964844,269.1250305175781,267.4018859863281,283.2353515625,293.4275817871094,291.13507080078125,1.0,0.2143336087465286,0.8185593485832214,0.8185593485832214,1.0,1.0,-0.9358964562416076,0.3927528262138366,0.543143630027771,0.1703394204378128,0.0,0.0,0.3427968323230743,35.4918327331543,46.0,-2.1123080253601074,-7450.349609375,103.0339813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453796386719,305.9585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.759765625,18000.0,0.0,0.0,0.1660750061273574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513192594051361,0.251323789358139,-4.520656602835516e-06,0.0,0.0001685450115473,0.0,0.0,10.87496280670166,0.0,0.0,0.0,0.2974863350391388,4.0,0.0,1.0
405540,293.1300048828125,297.1499938964844,293.1499938964844,0.0350067280232906,-1147.5966796875,304.1471252441406,0.6110039949417114,0.0798944979906082,0.072904385626316,294.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5098832845687866,0.050000000745058,0.0486330911517143,293.11846923828125,297.1499938964844,293.1499938964844,0.1844032853841781,-2908.640869140625,304.1482238769531,0.9036293625831604,0.2632980644702911,0.1847638040781021,293.14947509765625,297.1499938964844,293.1499938964844,0.1792047917842865,-3849.200439453125,304.14898681640625,0.8965471982955933,0.2573048770427704,0.2444961071014404,293.2854919433594,297.1499938964844,293.1499938964844,0.0009305704734288,-353.4749450683594,292.407958984375,0.5098832845687866,0.050000000745058,0.230694442987442,291.1339111328125,291.1499938964844,269.0819396972656,267.38018798828125,283.21270751953125,293.42919921875,291.1337585449219,1.0,0.2183143049478531,0.8184634447097778,0.8184634447097778,1.0,1.0,-0.9378575086593628,0.3937897980213165,0.5440676808357239,0.1702848821878433,0.0,0.0,0.3450357019901275,37.85860443115234,49.0,-1.8706492185592647,-7486.58154296875,107.2215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277404785156,305.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7265625,18000.0,0.0,0.0,0.1667046248912811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534196972846985,0.2534242272377014,-4.526182692643488e-06,0.0,0.0001691840152489,0.0,0.0,10.98830509185791,0.0,0.0,0.0,0.2979495227336883,4.0,0.0,1.0
405600,293.1300048828125,297.1499938964844,293.1499938964844,0.0350067280232906,-1147.5966796875,304.1471252441406,0.6110039949417114,0.0798944979906082,0.072904385626316,294.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5098832845687866,0.050000000745058,0.0486330911517143,293.11846923828125,297.1499938964844,293.1499938964844,0.1844032853841781,-2908.640869140625,304.1482238769531,0.9036293625831604,0.2632980644702911,0.1847638040781021,293.14947509765625,297.1499938964844,293.1499938964844,0.1792047917842865,-3849.200439453125,304.14898681640625,0.8965471982955933,0.2573048770427704,0.2444961071014404,293.2854919433594,297.1499938964844,293.1499938964844,0.0009305704734288,-353.4749450683594,292.407958984375,0.5098832845687866,0.050000000745058,0.230694442987442,291.1339111328125,291.1499938964844,269.0819396972656,267.38018798828125,283.21270751953125,293.42919921875,291.1337585449219,1.0,0.2183143049478531,0.8184634447097778,0.8184634447097778,1.0,1.0,-0.9378575086593628,0.3937897980213165,0.5440676808357239,0.1702848821878433,0.0,0.0,0.3450357019901275,37.85860443115234,49.0,-1.8706492185592647,-7486.58154296875,107.2215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277404785156,305.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7265625,18000.0,0.0,0.0,0.1667046248912811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534196972846985,0.2534242272377014,-4.526182692643488e-06,0.0,0.0001691840152489,0.0,0.0,10.98830509185791,0.0,0.0,0.0,0.2979495227336883,4.0,0.0,1.0
405660,293.1293640136719,297.1499938964844,293.1499938964844,0.0356500186026096,-1158.218994140625,304.1470031738281,0.6042702794075012,0.0805352255702018,0.0735731720924377,294.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5027896761894226,0.050000000745058,0.0487336181104183,293.1217346191406,297.1499938964844,293.1499938964844,0.1846478730440139,-2911.6904296875,304.1484069824219,0.891564667224884,0.2634370326995849,0.1849382370710373,293.1485595703125,297.1499938964844,293.1499938964844,0.1794804632663726,-3853.962646484375,304.1488647460937,0.8846681714057922,0.2575019001960754,0.2447788119316101,293.2845764160156,297.1499938964844,293.1499938964844,0.0008998577250167,-341.8230895996094,292.3624572753906,0.5027896761894226,0.050000000745058,0.2311712950468063,291.1327514648437,291.1499938964844,269.0399780273437,267.35888671875,283.1893005371094,293.4305419921875,291.13262939453125,1.0,0.2225086539983749,0.8183568120002747,0.8183568120002747,1.0,1.0,-0.9399017095565796,0.3949027359485626,0.5449989438056946,0.170142263174057,0.0,0.0,0.3474127948284149,40.415164947509766,52.0,-1.5724560022354126,-7524.56298828125,111.74779510498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071105957031,305.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.810546875,18000.0,0.0,0.0,0.1674407571554184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556796669960022,0.2556841969490051,-4.532225375442067e-06,0.0,0.0001699310814728,0.0,0.0,11.11098861694336,0.0,0.0,0.0,0.2984515726566314,4.0,0.0,1.0
405720,293.1293640136719,297.1499938964844,293.1499938964844,0.0356500186026096,-1158.218994140625,304.1470031738281,0.6042702794075012,0.0805352255702018,0.0735731720924377,294.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5027896761894226,0.050000000745058,0.0487336181104183,293.1217346191406,297.1499938964844,293.1499938964844,0.1846478730440139,-2911.6904296875,304.1484069824219,0.891564667224884,0.2634370326995849,0.1849382370710373,293.1485595703125,297.1499938964844,293.1499938964844,0.1794804632663726,-3853.962646484375,304.1488647460937,0.8846681714057922,0.2575019001960754,0.2447788119316101,293.2845764160156,297.1499938964844,293.1499938964844,0.0008998577250167,-341.8230895996094,292.3624572753906,0.5027896761894226,0.050000000745058,0.2311712950468063,291.1327514648437,291.1499938964844,269.0399780273437,267.35888671875,283.1893005371094,293.4305419921875,291.13262939453125,1.0,0.2225086539983749,0.8183568120002747,0.8183568120002747,1.0,1.0,-0.9399017095565796,0.3949027359485626,0.5449989438056946,0.170142263174057,0.0,0.0,0.3474127948284149,40.415164947509766,52.0,-1.5724560022354126,-7524.56298828125,111.74779510498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071105957031,305.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.810546875,18000.0,0.0,0.0,0.1674407571554184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556796669960022,0.2556841969490051,-4.532225375442067e-06,0.0,0.0001699310814728,0.0,0.0,11.11098861694336,0.0,0.0,0.0,0.2984515726566314,4.0,0.0,1.0
405780,293.12872314453125,297.1499938964844,293.1499938964844,0.0363088324666023,-1169.0606689453125,304.1469116210937,0.5976104736328125,0.0811861902475357,0.0742570832371711,294.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4961524903774261,0.050000000745058,0.0488402210175991,293.1246032714844,297.1499938964844,293.1499938964844,0.1848810166120529,-2914.60009765625,304.1485595703125,0.8799588084220886,0.2635659575462341,0.1851077526807785,293.147705078125,297.1499938964844,293.1499938964844,0.1797711253166198,-3858.971435546875,304.1487731933594,0.8733183741569519,0.2577131688594818,0.2450813055038452,293.2836303710937,297.1499938964844,293.1499938964844,0.0008694237330928,-330.27325439453125,292.3175354003906,0.4961524903774261,0.050000000745058,0.2316769808530807,291.1318664550781,291.1499938964844,268.99932861328125,267.33807373046875,283.1651611328125,293.4315185546875,291.1317749023437,1.0,0.2268457859754562,0.8182502388954163,0.8182502388954163,1.0,1.0,-0.942023754119873,0.3960900008678436,0.545933723449707,0.1699110269546508,0.0,0.0,0.3498973846435547,43.12441253662109,55.0,-1.2509764432907104,-7564.17333984375,116.55534362792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847106933594,305.97760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.037109375,18000.0,0.0,0.0,0.1682826429605484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580730319023132,0.2580775618553161,-4.538729172054445e-06,0.0,0.0001707854826236,0.0,0.0,11.24173641204834,0.0,0.0,0.0,0.298987329006195,4.0,0.0,1.0
405840,293.12872314453125,297.1499938964844,293.1499938964844,0.0363088324666023,-1169.0606689453125,304.1469116210937,0.5976104736328125,0.0811861902475357,0.0742570832371711,294.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4961524903774261,0.050000000745058,0.0488402210175991,293.1246032714844,297.1499938964844,293.1499938964844,0.1848810166120529,-2914.60009765625,304.1485595703125,0.8799588084220886,0.2635659575462341,0.1851077526807785,293.147705078125,297.1499938964844,293.1499938964844,0.1797711253166198,-3858.971435546875,304.1487731933594,0.8733183741569519,0.2577131688594818,0.2450813055038452,293.2836303710937,297.1499938964844,293.1499938964844,0.0008694237330928,-330.27325439453125,292.3175354003906,0.4961524903774261,0.050000000745058,0.2316769808530807,291.1318664550781,291.1499938964844,268.99932861328125,267.33807373046875,283.1651611328125,293.4315185546875,291.1317749023437,1.0,0.2268457859754562,0.8182502388954163,0.8182502388954163,1.0,1.0,-0.942023754119873,0.3960900008678436,0.545933723449707,0.1699110269546508,0.0,0.0,0.3498973846435547,43.12441253662109,55.0,-1.2509764432907104,-7564.17333984375,116.55534362792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847106933594,305.97760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.037109375,18000.0,0.0,0.0,0.1682826429605484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580730319023132,0.2580775618553161,-4.538729172054445e-06,0.0,0.0001707854826236,0.0,0.0,11.24173641204834,0.0,0.0,0.0,0.298987329006195,4.0,0.0,1.0
405900,293.12841796875,297.1499938964844,293.1499938964844,0.0366434417665004,-1174.5545654296875,304.1468505859375,0.5943511128425598,0.0815153196454048,0.0746041238307952,294.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4929884076118469,0.050000000745058,0.0488953813910484,293.1259155273437,297.1499938964844,293.1499938964844,0.1849967539310455,-2916.04638671875,304.1485900878906,0.8743979930877686,0.2636309564113617,0.1851934641599655,293.1473083496094,297.1499938964844,293.1499938964844,0.1799214035272598,-3861.556884765625,304.1487121582031,0.8679032325744629,0.2578238248825073,0.2452392429113388,293.2831420898437,297.1499938964844,293.1499938964844,0.0008543040603399,-324.53399658203125,292.2953491210937,0.4929884076118469,0.050000000745058,0.2319386452436447,291.1315002441406,291.1499938964844,268.9795837402344,267.3278503417969,283.1528625488281,293.4318542480469,291.13140869140625,1.0,0.2290488332509994,0.8181969523429871,0.8181969523429871,1.0,1.0,-0.943112850189209,0.3967107236385345,0.5464021563529968,0.1697626560926437,0.0,0.0,0.3511701226234436,44.52568435668945,55.0,-1.090349793434143,-7584.54736328125,119.04822540283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,305.98077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.705078125,18000.0,0.0,0.0,0.1687410771846771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593108117580414,0.2593153715133667,-4.542132046481129e-06,0.0,0.0001712507364572,0.0,0.0,11.309686660766602,0.0,0.0,0.0,0.2992660105228424,4.0,0.0,1.0
