time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.12811279296875,297.1499938964844,293.1499938964844,0.0369811989367008,-1180.092529296875,304.1468200683594,0.5911558866500854,0.0818467512726783,0.0749542713165283,294.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4899050593376159,0.050000000745058,0.0489515885710716,293.1271057128906,297.1499938964844,293.1499938964844,0.185113176703453,-2917.502197265625,304.1486511230469,0.8690230250358582,0.2636976242065429,0.1852807700634002,293.1468811035156,297.1499938964844,293.1499938964844,0.1800746023654937,-3864.18994140625,304.148681640625,0.8626804351806641,0.2579376697540283,0.2454012632369995,293.2826538085937,297.1499938964844,293.1499938964844,0.0008392441086471,-318.8165588378906,292.2732849121094,0.4899050593376159,0.050000000745058,0.232205256819725,291.1311950683594,291.1499938964844,268.96026611328125,267.3177795410156,283.14044189453125,293.43212890625,291.131103515625,1.0,0.2312661707401275,0.8181361556053162,0.8181361556053162,1.0,1.0,-0.944219708442688,0.3973482251167297,0.5468714833259583,0.1695924252271652,0.0,0.0,0.3524575233459472,45.953033447265625,58.0,-0.9253358840942384,-7605.2666015625,121.59265899658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617919921875,305.984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.40625,18000.0,0.0,0.0,0.1692224740982055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605710029602051,0.260575532913208,-4.545623141893884e-06,0.0,0.0001717393024591,0.0,0.0,11.379094123840332,0.0,0.0,0.0,0.2995508015155792,4.0,0.0,1.0
406020,293.1275634765625,297.1499938964844,293.1499938964844,0.037664957344532,-1191.2828369140625,304.146728515625,0.5849939584732056,0.0825158432126045,0.0756627842783927,294.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4838836789131164,0.050000000745058,0.049066599458456,293.1292419433594,297.1499938964844,293.1499938964844,0.1853523850440979,-2920.496826171875,304.148681640625,0.8588704466819763,0.2638429403305053,0.1854636073112487,293.1461181640625,297.1499938964844,293.1499938964844,0.1803885847330093,-3869.5791015625,304.1485900878906,0.8528344631195068,0.2581739723682403,0.2457362562417984,293.2816162109375,297.1499938964844,293.1499938964844,0.0008092864300124,-307.44091796875,292.22967529296875,0.4838836789131164,0.050000000745058,0.2327508181333542,291.1307373046875,291.1499938964844,268.9230041503906,267.298095703125,283.11529541015625,293.432373046875,291.1307067871094,1.0,0.2357222735881805,0.8180146813392639,0.8180146813392639,1.0,1.0,-0.9464842677116394,0.3986726999282837,0.5478115677833557,0.1691907495260238,0.0,0.0,0.3550582230091095,48.87274932861328,61.0,-0.597883403301239,-7647.61767578125,126.81549835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.916015625,18000.0,0.0,0.0,0.1702457070350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631413042545318,0.2631458342075348,-4.5528236114478204e-06,0.0,0.0001727777416817,0.0,0.0,11.521379470825195,0.0,0.0,0.0,0.3001351356506347,4.0,0.0,1.0
406080,293.1275634765625,297.1499938964844,293.1499938964844,0.037664957344532,-1191.2828369140625,304.146728515625,0.5849939584732056,0.0825158432126045,0.0756627842783927,294.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4838836789131164,0.050000000745058,0.049066599458456,293.1292419433594,297.1499938964844,293.1499938964844,0.1853523850440979,-2920.496826171875,304.148681640625,0.8588704466819763,0.2638429403305053,0.1854636073112487,293.1461181640625,297.1499938964844,293.1499938964844,0.1803885847330093,-3869.5791015625,304.1485900878906,0.8528344631195068,0.2581739723682403,0.2457362562417984,293.2816162109375,297.1499938964844,293.1499938964844,0.0008092864300124,-307.44091796875,292.22967529296875,0.4838836789131164,0.050000000745058,0.2327508181333542,291.1307373046875,291.1499938964844,268.9230041503906,267.298095703125,283.11529541015625,293.432373046875,291.1307067871094,1.0,0.2357222735881805,0.8180146813392639,0.8180146813392639,1.0,1.0,-0.9464842677116394,0.3986726999282837,0.5478115677833557,0.1691907495260238,0.0,0.0,0.3550582230091095,48.87274932861328,61.0,-0.597883403301239,-7647.61767578125,126.81549835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.916015625,18000.0,0.0,0.0,0.1702457070350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631413042545318,0.2631458342075348,-4.5528236114478204e-06,0.0,0.0001727777416817,0.0,0.0,11.521379470825195,0.0,0.0,0.0,0.3001351356506347,4.0,0.0,1.0
406140,293.12701416015625,297.1499938964844,293.1499938964844,0.038358349353075,-1202.607177734375,304.14666748046875,0.5791783928871155,0.0831925943493843,0.076380968093872,294.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4778587520122528,0.050000000745058,0.0491843186318874,293.1309509277344,297.1499938964844,293.1499938964844,0.1856125295162201,-2923.76025390625,304.148681640625,0.8495396971702576,0.2640202045440674,0.1856673061847686,293.1453857421875,297.1499938964844,293.1499938964844,0.18071149289608,-3875.11279296875,304.1485290527344,0.8437795042991638,0.2584207653999328,0.2460842281579971,293.28057861328125,297.1499938964844,293.1499938964844,0.0007795376004651,-296.1419372558594,292.18670654296875,0.4778587520122528,0.050000000745058,0.2333092391490936,291.1305236816406,291.1499938964844,268.88775634765625,267.27911376953125,283.08984375,293.4321594238281,291.1304931640625,1.0,0.2401828169822693,0.8178931474685669,0.8178931474685669,1.0,1.0,-0.948819637298584,0.4000619649887085,0.5487576723098755,0.1687148809432983,0.0,0.0,0.357673704624176,51.86011505126953,49.0,-0.3023814558982849,-7691.083984375,132.18881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186706542969,306.0000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.568359375,18000.0,0.0,0.0,0.1713398396968841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657576501369476,0.2657622098922729,-4.560262368613621e-06,0.0,0.0001738881546771,0.0,0.0,11.66721248626709,0.0,0.0,0.0,0.3007346093654632,4.0,0.0,1.0
406200,293.12701416015625,297.1499938964844,293.1499938964844,0.038358349353075,-1202.607177734375,304.14666748046875,0.5791783928871155,0.0831925943493843,0.076380968093872,294.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4778587520122528,0.050000000745058,0.0491843186318874,293.1309509277344,297.1499938964844,293.1499938964844,0.1856125295162201,-2923.76025390625,304.148681640625,0.8495396971702576,0.2640202045440674,0.1856673061847686,293.1453857421875,297.1499938964844,293.1499938964844,0.18071149289608,-3875.11279296875,304.1485290527344,0.8437795042991638,0.2584207653999328,0.2460842281579971,293.28057861328125,297.1499938964844,293.1499938964844,0.0007795376004651,-296.1419372558594,292.18670654296875,0.4778587520122528,0.050000000745058,0.2333092391490936,291.1305236816406,291.1499938964844,268.88775634765625,267.27911376953125,283.08984375,293.4321594238281,291.1304931640625,1.0,0.2401828169822693,0.8178931474685669,0.8178931474685669,1.0,1.0,-0.948819637298584,0.4000619649887085,0.5487576723098755,0.1687148809432983,0.0,0.0,0.357673704624176,51.86011505126953,49.0,-0.3023814558982849,-7691.083984375,132.18881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186706542969,306.0000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.568359375,18000.0,0.0,0.0,0.1713398396968841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657576501369476,0.2657622098922729,-4.560262368613621e-06,0.0,0.0001738881546771,0.0,0.0,11.66721248626709,0.0,0.0,0.0,0.3007346093654632,4.0,0.0,1.0
406260,293.1264038085937,297.1499938964844,293.1499938964844,0.0389373265206813,-1212.0194091796875,304.1468200683594,0.5825783610343933,0.0839022472500801,0.0769844502210617,294.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4790880084037781,0.050000000745058,0.0491603761911392,293.13201904296875,297.1499938964844,293.1499938964844,0.1857825219631195,-2925.8447265625,304.1488647460937,0.8516387939453125,0.2642875015735626,0.1858135908842086,293.14459228515625,297.1499938964844,293.1499938964844,0.180906742811203,-3878.379150390625,304.1487121582031,0.8458712100982666,0.2586956024169922,0.24630968272686,293.27947998046875,297.1499938964844,293.1499938964844,0.0007479179184883,-284.11749267578125,292.1452941894531,0.4790880084037781,0.050000000745058,0.2331956475973129,291.1315002441406,291.1499938964844,268.8547668457031,267.26092529296875,283.06500244140625,293.4306335449219,291.13189697265625,1.0,0.2389257699251175,0.8177590370178223,0.8177590370178223,1.0,1.0,-0.9498255252838136,0.4008693099021911,0.5489562153816223,0.1679358631372451,0.0,0.0,0.3601105809211731,51.24536895751953,37.0,2.238270998001098,-7729.75048828125,131.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006652832031,306.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.05078125,18000.0,0.0,0.0,0.1724825650453567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683240175247192,0.2683285772800445,-4.567818905343302e-06,0.0,0.0001750478841131,0.0,0.0,11.81161880493164,0.0,0.0,0.0,0.3013280630111694,4.0,0.0,1.0
406320,293.1264038085937,297.1499938964844,293.1499938964844,0.0389373265206813,-1212.0194091796875,304.1468200683594,0.5825783610343933,0.0839022472500801,0.0769844502210617,294.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4790880084037781,0.050000000745058,0.0491603761911392,293.13201904296875,297.1499938964844,293.1499938964844,0.1857825219631195,-2925.8447265625,304.1488647460937,0.8516387939453125,0.2642875015735626,0.1858135908842086,293.14459228515625,297.1499938964844,293.1499938964844,0.180906742811203,-3878.379150390625,304.1487121582031,0.8458712100982666,0.2586956024169922,0.24630968272686,293.27947998046875,297.1499938964844,293.1499938964844,0.0007479179184883,-284.11749267578125,292.1452941894531,0.4790880084037781,0.050000000745058,0.2331956475973129,291.1315002441406,291.1499938964844,268.8547668457031,267.26092529296875,283.06500244140625,293.4306335449219,291.13189697265625,1.0,0.2389257699251175,0.8177590370178223,0.8177590370178223,1.0,1.0,-0.9498255252838136,0.4008693099021911,0.5489562153816223,0.1679358631372451,0.0,0.0,0.3601105809211731,51.24536895751953,37.0,2.238270998001098,-7729.75048828125,131.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006652832031,306.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.05078125,18000.0,0.0,0.0,0.1724825650453567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683240175247192,0.2683285772800445,-4.567818905343302e-06,0.0,0.0001750478841131,0.0,0.0,11.81161880493164,0.0,0.0,0.0,0.3013280630111694,4.0,0.0,1.0
406380,293.1255798339844,297.1499938964844,293.1499938964844,0.0394459404051303,-1220.2452392578125,304.14703369140625,0.5938075184822083,0.0846666619181633,0.0775265917181968,294.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.4862764179706573,0.050000000745058,0.049020268023014,293.1321716308594,297.1499938964844,293.1499938964844,0.1859299391508102,-2927.621337890625,304.14898681640625,0.8637333512306213,0.2647069990634918,0.1859747469425201,293.1436767578125,297.1499938964844,293.1499938964844,0.1809987872838974,-3879.818359375,304.14898681640625,0.8576554656028748,0.2590177059173584,0.2464622855186462,293.2784118652344,297.1499938964844,293.1499938964844,0.0007147559081204,-271.4844055175781,292.1065979003906,0.4862764179706573,0.050000000745058,0.2325310558080673,291.135009765625,291.1499938964844,268.82427978515625,267.2435913085937,283.0400085449219,293.42681884765625,291.1354675292969,1.0,0.2336252778768539,0.8176249265670776,0.8176249265670776,1.0,1.0,-0.9498870372772216,0.4012762904167175,0.5486107468605042,0.1669097542762756,0.0,0.0,0.3618825376033783,47.67805099487305,25.0,4.352914810180664,-7759.32275390625,125.68898010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,306.0272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.158203125,18000.0,0.0,0.0,0.1736229658126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703193426132202,0.2703239321708679,-4.574362264975207e-06,0.0,0.000176205241587,0.0,0.0,11.926040649414062,0.0,0.0,0.0,0.3018031418323517,4.0,0.0,1.0
406440,293.1255798339844,297.1499938964844,293.1499938964844,0.0394459404051303,-1220.2452392578125,304.14703369140625,0.5938075184822083,0.0846666619181633,0.0775265917181968,294.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.4862764179706573,0.050000000745058,0.049020268023014,293.1321716308594,297.1499938964844,293.1499938964844,0.1859299391508102,-2927.621337890625,304.14898681640625,0.8637333512306213,0.2647069990634918,0.1859747469425201,293.1436767578125,297.1499938964844,293.1499938964844,0.1809987872838974,-3879.818359375,304.14898681640625,0.8576554656028748,0.2590177059173584,0.2464622855186462,293.2784118652344,297.1499938964844,293.1499938964844,0.0007147559081204,-271.4844055175781,292.1065979003906,0.4862764179706573,0.050000000745058,0.2325310558080673,291.135009765625,291.1499938964844,268.82427978515625,267.2435913085937,283.0400085449219,293.42681884765625,291.1354675292969,1.0,0.2336252778768539,0.8176249265670776,0.8176249265670776,1.0,1.0,-0.9498870372772216,0.4012762904167175,0.5486107468605042,0.1669097542762756,0.0,0.0,0.3618825376033783,47.67805099487305,25.0,4.352914810180664,-7759.32275390625,125.68898010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,306.0272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.158203125,18000.0,0.0,0.0,0.1736229658126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703193426132202,0.2703239321708679,-4.574362264975207e-06,0.0,0.000176205241587,0.0,0.0,11.926040649414062,0.0,0.0,0.0,0.3018031418323517,4.0,0.0,1.0
406500,293.1251220703125,297.1499938964844,293.1499938964844,0.0396871827542781,-1224.144287109375,304.1471252441406,0.6019009947776794,0.0850657150149345,0.0777841210365295,294.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4916758835315704,0.050000000745058,0.0489190407097339,293.1319580078125,297.1499938964844,293.1499938964844,0.1860243380069732,-2928.779052734375,304.14898681640625,0.8734374642372131,0.2649758458137512,0.1860730350017547,293.1431884765625,297.1499938964844,293.1499938964844,0.1810302734375,-3880.293212890625,304.14910888671875,0.867099404335022,0.2591946721076965,0.2465229928493499,293.2778625488281,297.1499938964844,293.1499938964844,0.0006978660239838,-265.0519714355469,292.08740234375,0.4916758835315704,0.050000000745058,0.2320508658885955,291.13677978515625,291.1499938964844,268.8100280761719,267.2352905273437,283.02740478515625,293.4241943359375,291.13720703125,1.0,0.2297573387622833,0.8175578713417053,0.8175578713417053,1.0,1.0,-0.9496891498565674,0.4013868272304535,0.5483023524284363,0.1663265824317932,0.0,0.0,0.362587422132492,45.10205459594727,25.0,4.6279473304748535,-7771.5078125,121.48082733154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,306.0342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.603515625,18000.0,0.0,0.0,0.1741726398468017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711095809936523,0.2711141705513,-4.577014806272928e-06,0.0,0.0001767630892572,0.0,0.0,11.971635818481444,0.0,0.0,0.0,0.3019934296607971,4.0,0.0,1.0
406560,293.1246337890625,297.1499938964844,293.1499938964844,0.0399230308830738,-1227.956298828125,304.147216796875,0.6115342378616333,0.0854744315147399,0.0780357867479324,294.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.498447984457016,0.050000000745058,0.0488019436597824,293.1315612792969,297.1499938964844,293.1499938964844,0.1861389875411987,-2930.198974609375,304.1489562988281,0.8858500719070435,0.2652852237224579,0.1861874759197235,293.1427001953125,297.1499938964844,293.1499938964844,0.1810564994812011,-3880.682861328125,304.14923095703125,0.8792029619216919,0.2593810260295868,0.2465771436691284,293.2773132324219,297.1499938964844,293.1499938964844,0.0006808922626078,-258.5892028808594,292.0682678222656,0.498447984457016,0.050000000745058,0.2314954102039337,291.1384582519531,291.1499938964844,268.7965087890625,267.2272033691406,283.0147705078125,293.421142578125,291.1388854980469,1.0,0.2252027094364166,0.8174981474876404,0.8174981474876404,1.0,1.0,-0.9493863582611084,0.4014573097229004,0.5479289889335632,0.1657061874866485,0.0,0.0,0.3631878495216369,42.122859954833984,25.0,4.662055492401123,-7782.564453125,116.59954833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,306.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.884765625,18000.0,0.0,0.0,0.1746999323368072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717906832695007,0.2717952728271484,-4.5793144636263605e-06,0.0,0.0001772982213879,0.0,0.0,12.011027336120604,0.0,0.0,0.0,0.3021577298641205,4.0,0.0,1.0
406620,293.1237487792969,297.1499938964844,293.1499938964844,0.0404739752411842,-1236.8955078125,304.147216796875,0.6260597705841064,0.0862976163625717,0.0786171182990074,294.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5097077488899231,0.050000000745058,0.0486354380846023,293.1303405761719,297.1499938964844,293.1499938964844,0.1865347623825073,-2935.190185546875,304.1486511230469,0.9063787460327148,0.2659996449947357,0.1865405589342117,293.1417236328125,297.1499938964844,293.1499938964844,0.1811988055706024,-3883.0703125,304.14923095703125,0.8991050720214844,0.2597642242908478,0.246769905090332,293.27618408203125,297.1499938964844,293.1499938964844,0.0006482152384705,-246.1591339111328,292.0293884277344,0.5097077488899231,0.050000000745058,0.2307055741548538,291.1407775878906,291.1499938964844,268.77166748046875,267.2118530273437,282.9891357421875,293.4146728515625,291.1408996582031,1.0,0.2189847081899643,0.8173786997795105,0.8173786997795105,1.0,1.0,-0.9495906233787536,0.4019837975502014,0.5476068258285522,0.1645642817020416,0.0,0.0,0.3642311096191406,37.88571548461914,25.0,2.627652883529663,-7806.1708984375,109.80095672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,306.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.642578125,18000.0,0.0,0.0,0.1756739318370819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729077637195587,0.272912323474884,-4.583019745041384e-06,0.0,0.0001782867038855,0.0,0.0,12.075592041015623,0.0,0.0,0.0,0.3024277091026306,4.0,0.0,1.0
406680,293.1237487792969,297.1499938964844,293.1499938964844,0.0404739752411842,-1236.8955078125,304.147216796875,0.6260597705841064,0.0862976163625717,0.0786171182990074,294.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5097077488899231,0.050000000745058,0.0486354380846023,293.1303405761719,297.1499938964844,293.1499938964844,0.1865347623825073,-2935.190185546875,304.1486511230469,0.9063787460327148,0.2659996449947357,0.1865405589342117,293.1417236328125,297.1499938964844,293.1499938964844,0.1811988055706024,-3883.0703125,304.14923095703125,0.8991050720214844,0.2597642242908478,0.246769905090332,293.27618408203125,297.1499938964844,293.1499938964844,0.0006482152384705,-246.1591339111328,292.0293884277344,0.5097077488899231,0.050000000745058,0.2307055741548538,291.1407775878906,291.1499938964844,268.77166748046875,267.2118530273437,282.9891357421875,293.4146728515625,291.1408996582031,1.0,0.2189847081899643,0.8173786997795105,0.8173786997795105,1.0,1.0,-0.9495906233787536,0.4019837975502014,0.5476068258285522,0.1645642817020416,0.0,0.0,0.3642311096191406,37.88571548461914,25.0,2.627652883529663,-7806.1708984375,109.80095672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,306.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.642578125,18000.0,0.0,0.0,0.1756739318370819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729077637195587,0.272912323474884,-4.583019745041384e-06,0.0,0.0001782867038855,0.0,0.0,12.075592041015623,0.0,0.0,0.0,0.3024277091026306,4.0,0.0,1.0
406740,293.1230163574219,297.1499938964844,293.1499938964844,0.0410719364881515,-1246.6287841796875,304.14715576171875,0.6381708979606628,0.0871142074465751,0.0792363584041595,294.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5196996331214905,0.050000000745058,0.0485136806964874,293.1286926269531,297.1499938964844,293.1499938964844,0.1871051341295242,-2942.424072265625,304.14813232421875,0.9256990551948548,0.266831636428833,0.1870078593492508,293.140869140625,297.1499938964844,293.1499938964844,0.1814156174659729,-3886.794677734375,304.1491394042969,0.9168772101402284,0.2601466476917267,0.2470090687274933,293.2750244140625,297.1499938964844,293.1499938964844,0.0006168218096718,-234.23716735839844,291.9889221191406,0.5196996331214905,0.050000000745058,0.2301280051469802,291.1408996582031,291.1499938964844,268.75,267.1976013183594,282.9641418457031,293.40838623046875,291.140869140625,1.0,0.2142429649829864,0.8172592520713806,0.8172592520713806,1.0,1.0,-0.9503419995307922,0.40277099609375,0.5475710034370422,0.163486897945404,0.0,0.0,0.3654298782348633,34.786712646484375,25.0,0.5105326771736145,-7834.08349609375,104.95481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90679931640625,306.0754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15625,18000.0,0.0,0.0,0.1765403002500534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274099051952362,0.2741036415100097,-4.586453087540576e-06,0.0,0.0001791659597074,0.0,0.0,12.143321990966797,0.0,0.0,0.0,0.3027069866657257,4.0,0.0,1.0
406800,293.1230163574219,297.1499938964844,293.1499938964844,0.0410719364881515,-1246.6287841796875,304.14715576171875,0.6381708979606628,0.0871142074465751,0.0792363584041595,294.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5196996331214905,0.050000000745058,0.0485136806964874,293.1286926269531,297.1499938964844,293.1499938964844,0.1871051341295242,-2942.424072265625,304.14813232421875,0.9256990551948548,0.266831636428833,0.1870078593492508,293.140869140625,297.1499938964844,293.1499938964844,0.1814156174659729,-3886.794677734375,304.1491394042969,0.9168772101402284,0.2601466476917267,0.2470090687274933,293.2750244140625,297.1499938964844,293.1499938964844,0.0006168218096718,-234.23716735839844,291.9889221191406,0.5196996331214905,0.050000000745058,0.2301280051469802,291.1408996582031,291.1499938964844,268.75,267.1976013183594,282.9641418457031,293.40838623046875,291.140869140625,1.0,0.2142429649829864,0.8172592520713806,0.8172592520713806,1.0,1.0,-0.9503419995307922,0.40277099609375,0.5475710034370422,0.163486897945404,0.0,0.0,0.3654298782348633,34.786712646484375,25.0,0.5105326771736145,-7834.08349609375,104.95481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90679931640625,306.0754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15625,18000.0,0.0,0.0,0.1765403002500534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274099051952362,0.2741036415100097,-4.586453087540576e-06,0.0,0.0001791659597074,0.0,0.0,12.143321990966797,0.0,0.0,0.0,0.3027069866657257,4.0,0.0,1.0
406860,293.1219177246094,297.1499938964844,293.1499938964844,0.0417431332170963,-1257.56884765625,304.14697265625,0.6492611765861511,0.0880179181694984,0.0799296349287033,294.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5285748839378357,0.050000000745058,0.0484213344752788,293.1261901855469,297.1499938964844,293.1499938964844,0.1878652572631836,-2952.063720703125,304.1474914550781,0.9429271221160888,0.2678767144680023,0.1876223534345626,293.1396789550781,297.1499938964844,293.1499938964844,0.1817116737365722,-3891.905517578125,304.14892578125,0.933297872543335,0.2606173157691955,0.2473278194665908,293.2733154296875,297.1499938964844,293.1499938964844,0.000587681250181,-223.1753387451172,291.9497985839844,0.5285748839378357,0.050000000745058,0.2296899706125259,291.1404113769531,291.1499938964844,268.7300109863281,267.1838684082031,282.93927001953125,293.40216064453125,291.1402893066406,1.0,0.210645318031311,0.8171378374099731,0.8171378374099731,1.0,1.0,-0.9516571760177612,0.4038258790969848,0.5478312969207764,0.1624774187803268,0.0,0.0,0.3667328059673309,32.43767547607422,25.0,-0.7463674545288086,-7866.28759765625,101.4323501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,306.0965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1773166358470916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754164338111877,0.2754210233688354,-4.590239313984057e-06,0.0,0.0001799538440536,0.0,0.0,12.218379974365234,0.0,0.0,0.0,0.303015261888504,4.0,0.0,1.0
406920,293.1219177246094,297.1499938964844,293.1499938964844,0.0417431332170963,-1257.56884765625,304.14697265625,0.6492611765861511,0.0880179181694984,0.0799296349287033,294.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5285748839378357,0.050000000745058,0.0484213344752788,293.1261901855469,297.1499938964844,293.1499938964844,0.1878652572631836,-2952.063720703125,304.1474914550781,0.9429271221160888,0.2678767144680023,0.1876223534345626,293.1396789550781,297.1499938964844,293.1499938964844,0.1817116737365722,-3891.905517578125,304.14892578125,0.933297872543335,0.2606173157691955,0.2473278194665908,293.2733154296875,297.1499938964844,293.1499938964844,0.000587681250181,-223.1753387451172,291.9497985839844,0.5285748839378357,0.050000000745058,0.2296899706125259,291.1404113769531,291.1499938964844,268.7300109863281,267.1838684082031,282.93927001953125,293.40216064453125,291.1402893066406,1.0,0.210645318031311,0.8171378374099731,0.8171378374099731,1.0,1.0,-0.9516571760177612,0.4038258790969848,0.5478312969207764,0.1624774187803268,0.0,0.0,0.3667328059673309,32.43767547607422,25.0,-0.7463674545288086,-7866.28759765625,101.4323501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,306.0965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1773166358470916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754164338111877,0.2754210233688354,-4.590239313984057e-06,0.0,0.0001799538440536,0.0,0.0,12.218379974365234,0.0,0.0,0.0,0.303015261888504,4.0,0.0,1.0
406980,293.120361328125,297.1499938964844,293.1499938964844,0.0425499752163887,-1270.743896484375,304.1466369628906,0.6597818732261658,0.0890446156263351,0.0807597190141677,294.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5363723635673523,0.050000000745058,0.0483497157692909,293.1229553222656,297.1499938964844,293.1499938964844,0.1888566017150879,-2964.627197265625,304.14666748046875,0.9574598073959352,0.2691318392753601,0.188410609960556,293.1380310058594,297.1499938964844,293.1499938964844,0.1821527034044265,-3899.544921875,304.1485595703125,0.9473912715911864,0.2612126469612121,0.2477914988994598,293.2707824707031,297.1499938964844,293.1499938964844,0.000560991175007,-213.04635620117188,291.91265869140625,0.5363723635673523,0.050000000745058,0.2293502390384674,291.1389465332031,291.1499938964844,268.7099914550781,267.1700744628906,282.91485595703125,293.3973388671875,291.13873291015625,1.0,0.2079227566719055,0.8170164823532104,0.8170164823532104,1.0,1.0,-0.953661859035492,0.4051852524280548,0.5484766364097595,0.1616120040416717,0.0,0.0,0.3682953417301178,30.62101554870605,25.0,-1.9863144159317017,-7903.41259765625,98.90560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,306.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.080078125,18000.0,0.0,0.0,0.1780318170785904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769546508789062,0.2769592702388763,-4.594542588165496e-06,0.0,0.0001806796644814,0.0,0.0,12.3059720993042,0.0,0.0,0.0,0.3033748865127563,4.0,0.0,1.0
407040,293.120361328125,297.1499938964844,293.1499938964844,0.0425499752163887,-1270.743896484375,304.1466369628906,0.6597818732261658,0.0890446156263351,0.0807597190141677,294.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5363723635673523,0.050000000745058,0.0483497157692909,293.1229553222656,297.1499938964844,293.1499938964844,0.1888566017150879,-2964.627197265625,304.14666748046875,0.9574598073959352,0.2691318392753601,0.188410609960556,293.1380310058594,297.1499938964844,293.1499938964844,0.1821527034044265,-3899.544921875,304.1485595703125,0.9473912715911864,0.2612126469612121,0.2477914988994598,293.2707824707031,297.1499938964844,293.1499938964844,0.000560991175007,-213.04635620117188,291.91265869140625,0.5363723635673523,0.050000000745058,0.2293502390384674,291.1389465332031,291.1499938964844,268.7099914550781,267.1700744628906,282.91485595703125,293.3973388671875,291.13873291015625,1.0,0.2079227566719055,0.8170164823532104,0.8170164823532104,1.0,1.0,-0.953661859035492,0.4051852524280548,0.5484766364097595,0.1616120040416717,0.0,0.0,0.3682953417301178,30.62101554870605,25.0,-1.9863144159317017,-7903.41259765625,98.90560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,306.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.080078125,18000.0,0.0,0.0,0.1780318170785904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769546508789062,0.2769592702388763,-4.594542588165496e-06,0.0,0.0001806796644814,0.0,0.0,12.3059720993042,0.0,0.0,0.0,0.3033748865127563,4.0,0.0,1.0
407100,293.1194763183594,297.1499938964844,293.1499938964844,0.042990319430828,-1277.93896484375,304.1464538574219,0.6647902131080627,0.0895905569195747,0.0812127590179443,294.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5398606657981873,0.050000000745058,0.0483200624585151,293.1212158203125,297.1499938964844,293.1499938964844,0.1894154101610183,-2971.694091796875,304.1462707519531,0.9637035727500916,0.269817441701889,0.1888531148433685,293.1371154785156,297.1499938964844,293.1499938964844,0.1824117600917816,-3904.02587890625,304.1483459472656,0.9534881711006165,0.2615430653095245,0.248063638806343,293.269287109375,297.1499938964844,293.1499938964844,0.0005489939940162,-208.2882232666016,291.8949279785156,0.5398606657981873,0.050000000745058,0.2292095720767974,291.1380920410156,291.1499938964844,268.70001220703125,267.16314697265625,282.9033203125,293.3957214355469,291.13787841796875,1.0,0.2068284302949905,0.8169558048248291,0.8169558048248291,1.0,1.0,-0.9548587203025818,0.4059397280216217,0.5489190220832825,0.1612490564584732,0.0,0.0,0.3691762387752533,29.87122917175293,25.0,-2.169748067855835,-7923.66259765625,97.93561553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,306.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.22265625,18000.0,0.0,0.0,0.1783773899078369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778395414352417,0.2778441309928894,-4.597020051733125e-06,0.0,0.0001810303656384,0.0,0.0,12.356484413146973,0.0,0.0,0.0,0.3035817444324493,4.0,0.0,1.0
407160,293.1185913085937,297.1499938964844,293.1499938964844,0.043449867516756,-1285.4493408203125,304.1462707519531,0.6696169972419739,0.0901548042893409,0.0816864594817161,294.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.543084442615509,0.050000000745058,0.0482938066124916,293.1194152832031,297.1499938964844,293.1499938964844,0.190007135272026,-2979.163330078125,304.1458740234375,0.9693235754966736,0.2705363035202026,0.1893224567174911,293.1361694335937,297.1499938964844,293.1499938964844,0.1826891601085662,-3908.815673828125,304.14813232421875,0.9589884281158448,0.2618915438652038,0.2483572959899902,293.2676696777344,297.1499938964844,293.1499938964844,0.0005388776771724,-203.58946228027344,291.8778381347656,0.543084442615509,0.050000000745058,0.2290850281715393,291.1373291015625,291.1499938964844,268.69000244140625,267.1561889648437,282.892333984375,293.3946228027344,291.1371459960937,1.0,0.2058846205472946,0.816881537437439,0.816881537437439,1.0,1.0,-0.9561618566513062,0.4067291021347046,0.5494327545166016,0.1609364300966262,0.0,0.0,0.3700986504554748,29.20927619934082,28.0,-2.1040663719177246,-7944.57958984375,97.1277084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,306.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.505859375,18000.0,0.0,0.0,0.1787208765745163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278781920671463,0.2787865400314331,-4.599712156050373e-06,0.0,0.0001813789713196,0.0,0.0,12.410511016845703,0.0,0.0,0.0,0.3038031756877899,4.0,0.0,1.0
407220,293.1167297363281,297.1499938964844,293.1499938964844,0.0444391146302223,-1301.631591796875,304.1458435058594,0.6752434968948364,0.0913267955183982,0.0827083066105842,294.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5455537438392639,0.050000000745058,0.0482743829488754,293.11572265625,297.1499938964844,293.1499938964844,0.1912996768951416,-2995.443115234375,304.14508056640625,0.9745304584503174,0.2720561921596527,0.1903475373983383,293.1342468261719,297.1499938964844,293.1499938964844,0.1833143830299377,-3919.59228515625,304.147705078125,0.9636517763137816,0.2626325190067291,0.2490228563547134,293.26416015625,297.1499938964844,293.1499938964844,0.0005243111518211,-194.884033203125,291.845458984375,0.5455537438392639,0.050000000745058,0.2289928942918777,291.13592529296875,291.1499938964844,268.6700134277344,267.1422119140625,282.8719177246094,293.39385986328125,291.1357421875,1.0,0.2055673003196716,0.8167330026626587,0.8167330026626587,1.0,1.0,-0.9592831134796144,0.4085020422935486,0.5507810711860657,0.1605065613985061,0.0,0.0,0.3720667660236358,28.73052406311035,31.0,-2.111335039138794,-7988.52392578125,96.98900604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95977783203125,306.1595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.314453125,18000.0,0.0,0.0,0.1794167160987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808018028736114,0.2808063924312591,-4.605595222528791e-06,0.0,0.0001820851612137,0.0,0.0,12.526932716369627,0.0,0.0,0.0,0.30428147315979,4.0,0.0,1.0
407280,293.1167297363281,297.1499938964844,293.1499938964844,0.0444391146302223,-1301.631591796875,304.1458435058594,0.6752434968948364,0.0913267955183982,0.0827083066105842,294.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5455537438392639,0.050000000745058,0.0482743829488754,293.11572265625,297.1499938964844,293.1499938964844,0.1912996768951416,-2995.443115234375,304.14508056640625,0.9745304584503174,0.2720561921596527,0.1903475373983383,293.1342468261719,297.1499938964844,293.1499938964844,0.1833143830299377,-3919.59228515625,304.147705078125,0.9636517763137816,0.2626325190067291,0.2490228563547134,293.26416015625,297.1499938964844,293.1499938964844,0.0005243111518211,-194.884033203125,291.845458984375,0.5455537438392639,0.050000000745058,0.2289928942918777,291.13592529296875,291.1499938964844,268.6700134277344,267.1422119140625,282.8719177246094,293.39385986328125,291.1357421875,1.0,0.2055673003196716,0.8167330026626587,0.8167330026626587,1.0,1.0,-0.9592831134796144,0.4085020422935486,0.5507810711860657,0.1605065613985061,0.0,0.0,0.3720667660236358,28.73052406311035,31.0,-2.111335039138794,-7988.52392578125,96.98900604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95977783203125,306.1595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.314453125,18000.0,0.0,0.0,0.1794167160987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808018028736114,0.2808063924312591,-4.605595222528791e-06,0.0,0.0001820851612137,0.0,0.0,12.526932716369627,0.0,0.0,0.0,0.30428147315979,4.0,0.0,1.0
407340,293.1148681640625,297.1499938964844,293.1499938964844,0.0454986914992332,-1318.9951171875,304.1454772949219,0.6768380999565125,0.0925455763936042,0.0838035717606544,294.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5441383123397827,0.050000000745058,0.0482854358851909,293.112060546875,297.1499938964844,293.1499938964844,0.1927136182785034,-3013.201904296875,304.1443786621094,0.9743325710296632,0.2736692428588867,0.1914625763893127,293.13232421875,297.1499938964844,293.1499938964844,0.1840169429779052,-3931.677734375,304.1473083496094,0.9624968767166138,0.2634222209453583,0.2497671991586685,293.2603454589844,297.1499938964844,293.1499938964844,0.0005082153948023,-182.48977661132807,291.8148498535156,0.5441383123397827,0.050000000745058,0.2290453165769577,291.1343078613281,291.1499938964844,268.6499938964844,267.1281433105469,282.8529052734375,293.3948974609375,291.1341247558594,1.0,0.2065554410219192,0.8165844678878784,0.8165844678878784,1.0,1.0,-0.9629051685333252,0.4104773700237274,0.5524277687072754,0.1602314114570617,0.0,0.0,0.3742652237415313,29.029909133911133,34.0,-2.242617607116699,-8035.4130859375,98.22612762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,306.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.818359375,18000.0,0.0,0.0,0.1801492571830749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830649614334106,0.2830695807933807,-4.6122063395159785e-06,0.0,0.0001828285894589,0.0,0.0,12.657979011535645,0.0,0.0,0.0,0.3048199117183685,4.0,0.0,1.0
407400,293.1148681640625,297.1499938964844,293.1499938964844,0.0454986914992332,-1318.9951171875,304.1454772949219,0.6768380999565125,0.0925455763936042,0.0838035717606544,294.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5441383123397827,0.050000000745058,0.0482854358851909,293.112060546875,297.1499938964844,293.1499938964844,0.1927136182785034,-3013.201904296875,304.1443786621094,0.9743325710296632,0.2736692428588867,0.1914625763893127,293.13232421875,297.1499938964844,293.1499938964844,0.1840169429779052,-3931.677734375,304.1473083496094,0.9624968767166138,0.2634222209453583,0.2497671991586685,293.2603454589844,297.1499938964844,293.1499938964844,0.0005082153948023,-182.48977661132807,291.8148498535156,0.5441383123397827,0.050000000745058,0.2290453165769577,291.1343078613281,291.1499938964844,268.6499938964844,267.1281433105469,282.8529052734375,293.3948974609375,291.1341247558594,1.0,0.2065554410219192,0.8165844678878784,0.8165844678878784,1.0,1.0,-0.9629051685333252,0.4104773700237274,0.5524277687072754,0.1602314114570617,0.0,0.0,0.3742652237415313,29.029909133911133,34.0,-2.242617607116699,-8035.4130859375,98.22612762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,306.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.818359375,18000.0,0.0,0.0,0.1801492571830749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830649614334106,0.2830695807933807,-4.6122063395159785e-06,0.0,0.0001828285894589,0.0,0.0,12.657979011535645,0.0,0.0,0.0,0.3048199117183685,4.0,0.0,1.0
407460,293.1130676269531,297.1499938964844,293.1499938964844,0.0466137193143367,-1337.307373046875,304.1451110839844,0.6753947138786316,0.0938044711947441,0.0849585682153701,294.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.539873480796814,0.050000000745058,0.0483199283480644,293.1084289550781,297.1499938964844,293.1499938964844,0.1942308098077774,-3032.203369140625,304.14373779296875,0.9701384902000428,0.2753665745258331,0.1926551908254623,293.13043212890625,297.1499938964844,293.1499938964844,0.1847815066576004,-3944.799560546875,304.1469421386719,0.9569648504257202,0.2642543315887451,0.2505763173103332,293.2563781738281,297.1499938964844,293.1499938964844,0.0005924343713559,-225.045150756836,291.7858581542969,0.539873480796814,0.050000000745058,0.2292089313268661,291.1326904296875,291.1499938964844,268.6300048828125,267.1139831542969,282.8348693847656,293.3973083496094,291.13250732421875,1.0,0.2085659205913543,0.8164106607437134,0.8164106607437134,1.0,1.0,-0.9669313430786132,0.4126207828521728,0.5543105602264404,0.1600615084171295,0.0,0.0,0.3766844570636749,29.92783164978028,37.0,-2.25162935256958,-8085.0595703125,100.54025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95819091796875,306.19073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.251953125,18000.0,0.0,0.0,0.18094502389431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855864465236664,0.2855910658836365,-4.619664650817867e-06,0.0,0.0001836362062022,0.0,0.0,12.804914474487305,0.0,0.0,0.0,0.3054237961769104,4.0,0.0,1.0
407520,293.1130676269531,297.1499938964844,293.1499938964844,0.0466137193143367,-1337.307373046875,304.1451110839844,0.6753947138786316,0.0938044711947441,0.0849585682153701,294.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.539873480796814,0.050000000745058,0.0483199283480644,293.1084289550781,297.1499938964844,293.1499938964844,0.1942308098077774,-3032.203369140625,304.14373779296875,0.9701384902000428,0.2753665745258331,0.1926551908254623,293.13043212890625,297.1499938964844,293.1499938964844,0.1847815066576004,-3944.799560546875,304.1469421386719,0.9569648504257202,0.2642543315887451,0.2505763173103332,293.2563781738281,297.1499938964844,293.1499938964844,0.0005924343713559,-225.045150756836,291.7858581542969,0.539873480796814,0.050000000745058,0.2292089313268661,291.1326904296875,291.1499938964844,268.6300048828125,267.1139831542969,282.8348693847656,293.3973083496094,291.13250732421875,1.0,0.2085659205913543,0.8164106607437134,0.8164106607437134,1.0,1.0,-0.9669313430786132,0.4126207828521728,0.5543105602264404,0.1600615084171295,0.0,0.0,0.3766844570636749,29.92783164978028,37.0,-2.25162935256958,-8085.0595703125,100.54025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95819091796875,306.19073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.251953125,18000.0,0.0,0.0,0.18094502389431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855864465236664,0.2855910658836365,-4.619664650817867e-06,0.0,0.0001836362062022,0.0,0.0,12.804914474487305,0.0,0.0,0.0,0.3054237961769104,4.0,0.0,1.0
407580,293.1112976074219,297.1499938964844,293.1499938964844,0.0477732233703136,-1356.4005126953125,304.1448059082031,0.6718736886978149,0.0950978547334671,0.0861633718013763,294.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5337374210357666,0.050000000745058,0.0483730100095272,293.1048889160156,297.1499938964844,293.1499938964844,0.1958362460136413,-3052.252685546875,304.14312744140625,0.962916135787964,0.2771377563476562,0.1939147859811782,293.1285705566406,297.1499938964844,293.1499938964844,0.1855974793434143,-3958.77197265625,304.1466064453125,0.9481406211853028,0.2651242017745971,0.2514406144618988,293.25225830078125,297.1499938964844,293.1499938964844,0.0004976118216291,-173.12623596191406,291.759033203125,0.5337374210357666,0.050000000745058,0.2294607311487198,291.1311340332031,291.1499938964844,268.6099853515625,267.0997009277344,282.8177490234375,293.4009704589844,291.1309814453125,1.0,0.2113630473613739,0.8162367939949036,0.8162367939949036,1.0,1.0,-0.9712920784950256,0.4148995280265808,0.5563925504684448,0.1599950045347213,0.0,0.0,0.3793027400970459,31.30074882507324,40.0,-2.1027615070343018,-8137.0634765625,103.72814178466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,306.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.736328125,18000.0,0.0,0.0,0.181826040148735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883525192737579,0.2883571684360504,-4.627977887139423e-06,0.0,0.0001845303195295,0.0,0.0,12.967296600341797,0.0,0.0,0.0,0.3060914576053619,4.0,0.0,1.0
407640,293.1112976074219,297.1499938964844,293.1499938964844,0.0477732233703136,-1356.4005126953125,304.1448059082031,0.6718736886978149,0.0950978547334671,0.0861633718013763,294.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5337374210357666,0.050000000745058,0.0483730100095272,293.1048889160156,297.1499938964844,293.1499938964844,0.1958362460136413,-3052.252685546875,304.14312744140625,0.962916135787964,0.2771377563476562,0.1939147859811782,293.1285705566406,297.1499938964844,293.1499938964844,0.1855974793434143,-3958.77197265625,304.1466064453125,0.9481406211853028,0.2651242017745971,0.2514406144618988,293.25225830078125,297.1499938964844,293.1499938964844,0.0004976118216291,-173.12623596191406,291.759033203125,0.5337374210357666,0.050000000745058,0.2294607311487198,291.1311340332031,291.1499938964844,268.6099853515625,267.0997009277344,282.8177490234375,293.4009704589844,291.1309814453125,1.0,0.2113630473613739,0.8162367939949036,0.8162367939949036,1.0,1.0,-0.9712920784950256,0.4148995280265808,0.5563925504684448,0.1599950045347213,0.0,0.0,0.3793027400970459,31.30074882507324,40.0,-2.1027615070343018,-8137.0634765625,103.72814178466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,306.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.736328125,18000.0,0.0,0.0,0.181826040148735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883525192737579,0.2883571684360504,-4.627977887139423e-06,0.0,0.0001845303195295,0.0,0.0,12.967296600341797,0.0,0.0,0.0,0.3060914576053619,4.0,0.0,1.0
407700,293.1104431152344,297.1499938964844,293.1499938964844,0.0483670234680175,-1366.2001953125,304.1446838378906,0.6695882678031921,0.0957561805844307,0.0867821723222732,294.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5302292108535767,0.050000000745058,0.0484054237604141,293.1031799316406,297.1499938964844,293.1499938964844,0.19666787981987,-3062.616455078125,304.14288330078125,0.958406388759613,0.2780480086803436,0.1945667862892151,293.127685546875,297.1499938964844,293.1499938964844,0.1860222518444061,-3966.03271484375,304.1464538574219,0.94278883934021,0.2655722796916961,0.2518913447856903,293.25018310546875,297.1499938964844,293.1499938964844,0.000494159059599,-169.93118286132812,291.7462463378906,0.5302292108535767,0.050000000745058,0.2296144813299179,291.1304626464844,291.1499938964844,268.6000061035156,267.092529296875,282.8095703125,293.4031982421875,291.1303100585937,1.0,0.2130006849765777,0.816149890422821,0.816149890422821,1.0,1.0,-0.9735816717147828,0.4160815477371216,0.5575001239776611,0.1599997878074646,0.0,0.0,0.3806762993335724,32.13749694824219,40.0,-1.9704921245574951,-8163.8271484375,105.60455322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418334960937,306.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.029296875,18000.0,0.0,0.0,0.1823033392429351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898195683956146,0.2898242175579071,-4.6324448703671806e-06,0.0,0.0001850147091317,0.0,0.0,13.053935050964355,0.0,0.0,0.0,0.306447833776474,4.0,0.0,1.0
