time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1095886230469,297.1499938964844,293.1499938964844,0.048968818038702,-1376.1480712890625,304.1445617675781,0.667076826095581,0.0964215621352195,0.0874107107520103,294.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5265551209449768,0.050000000745058,0.0484411902725696,293.1014709472656,297.1499938964844,293.1499938964844,0.19751638174057,-3073.175048828125,304.14263916015625,0.9534310102462769,0.2789729535579681,0.1952318996191024,293.1268005371094,297.1499938964844,293.1499938964844,0.186456874012947,-3973.453857421875,304.14630126953125,0.9369869232177734,0.2660285830497741,0.2523533403873443,293.2480773925781,297.1499938964844,293.1499938964844,0.000490887905471,-166.85513305664062,291.7339172363281,0.5265551209449768,0.050000000745058,0.229784145951271,291.1298217773437,291.1499938964844,268.5899963378906,267.0853271484375,282.8016662597656,293.4057006835937,291.12969970703125,1.0,0.2147689908742904,0.8160501718521118,0.8160501718521118,1.0,1.0,-0.975935161113739,0.41728675365448,0.558648407459259,0.1600282341241836,0.0,0.0,0.3820853531360626,33.0600700378418,43.0,-1.8035080432891848,-8191.0146484375,107.64569091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339599609375,306.2127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.369140625,18000.0,0.0,0.0,0.1828067749738693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913359105587005,0.2913405299186706,-4.637104666471714e-06,0.0,0.0001855256414273,0.0,0.0,13.143864631652832,0.0,0.0,0.0,0.3068178594112396,4.0,0.0,1.0
407820,293.1080017089844,297.1499938964844,293.1499938964844,0.0501927249133586,-1396.4324951171875,304.1443176269531,0.6616701483726501,0.0977714136242866,0.0886937081813812,294.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5190123319625854,0.050000000745058,0.0485213324427604,293.0982360839844,297.1499938964844,293.1499938964844,0.1992573589086532,-3094.79345703125,304.1421813964844,0.9424779415130616,0.2808612585067749,0.1965965181589126,293.1250915527344,297.1499938964844,293.1499938964844,0.1873524188995361,-3988.719970703125,304.14605712890625,0.9245867133140564,0.2669641375541687,0.2533080279827118,293.24383544921875,297.1499938964844,293.1499938964844,0.0004847712407354,-161.00352478027344,291.7106628417969,0.5190123319625854,0.050000000745058,0.2301643043756485,291.1288146972656,291.1499938964844,268.57000732421875,267.07086181640625,282.7865600585937,293.411376953125,291.12872314453125,1.0,0.2186239063739776,0.8158507943153381,0.8158507943153381,1.0,1.0,-0.9808109998703004,0.4197584092617035,0.5610525608062744,0.160156562924385,0.0,0.0,0.3849846720695495,35.125858306884766,46.0,-1.4058045148849487,-8246.44921875,112.16145324707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154357910156,306.22119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.224609375,18000.0,0.0,0.0,0.1838930547237396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944917380809784,0.2944963574409485,-4.646942215913441e-06,0.0,0.0001866280654212,0.0,0.0,13.332279205322266,0.0,0.0,0.0,0.3075933754444122,4.0,0.0,1.0
407880,293.1080017089844,297.1499938964844,293.1499938964844,0.0501927249133586,-1396.4324951171875,304.1443176269531,0.6616701483726501,0.0977714136242866,0.0886937081813812,294.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5190123319625854,0.050000000745058,0.0485213324427604,293.0982360839844,297.1499938964844,293.1499938964844,0.1992573589086532,-3094.79345703125,304.1421813964844,0.9424779415130616,0.2808612585067749,0.1965965181589126,293.1250915527344,297.1499938964844,293.1499938964844,0.1873524188995361,-3988.719970703125,304.14605712890625,0.9245867133140564,0.2669641375541687,0.2533080279827118,293.24383544921875,297.1499938964844,293.1499938964844,0.0004847712407354,-161.00352478027344,291.7106628417969,0.5190123319625854,0.050000000745058,0.2301643043756485,291.1288146972656,291.1499938964844,268.57000732421875,267.07086181640625,282.7865600585937,293.411376953125,291.12872314453125,1.0,0.2186239063739776,0.8158507943153381,0.8158507943153381,1.0,1.0,-0.9808109998703004,0.4197584092617035,0.5610525608062744,0.160156562924385,0.0,0.0,0.3849846720695495,35.125858306884766,46.0,-1.4058045148849487,-8246.44921875,112.16145324707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154357910156,306.22119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.224609375,18000.0,0.0,0.0,0.1838930547237396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944917380809784,0.2944963574409485,-4.646942215913441e-06,0.0,0.0001866280654212,0.0,0.0,13.332279205322266,0.0,0.0,0.0,0.3075933754444122,4.0,0.0,1.0
407940,293.1064758300781,297.1499938964844,293.1499938964844,0.0514395534992218,-1417.17431640625,304.1441345214844,0.6560908555984497,0.0991444736719131,0.0900075212121009,294.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5115520358085632,0.050000000745058,0.0486112311482429,293.0951843261719,297.1499938964844,293.1499938964844,0.2010488510131836,-3116.977294921875,304.1418151855469,0.9307895302772522,0.2827938199043274,0.1980007886886596,293.1234436035156,297.1499938964844,293.1499938964844,0.1882797181606292,-4004.494140625,304.14581298828125,0.912038505077362,0.2679287195205688,0.2543004155158996,293.2395935058594,297.1499938964844,293.1499938964844,0.0004792154359165,-155.61001586914062,291.6892395019531,0.5115520358085632,0.050000000745058,0.230590745806694,291.1280822753906,291.1499938964844,268.54998779296875,267.0562744140625,282.7724914550781,293.41802978515625,291.1280517578125,1.0,0.2228129059076309,0.8156514167785645,0.8156514167785645,1.0,1.0,-0.9858838319778442,0.4222983419895172,0.5635854601860046,0.1603779941797256,0.0,0.0,0.3879585862159729,37.44200134277344,49.0,-0.9745852947235109,-8303.0263671875,117.18440246582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,306.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.32421875,18000.0,0.0,0.0,0.1850851625204086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977766394615173,0.2977812886238098,-4.657373665395426e-06,0.0,0.0001878379116533,0.0,0.0,13.530196189880373,0.0,0.0,0.0,0.3084083199501037,4.0,0.0,1.0
408000,293.1064758300781,297.1499938964844,293.1499938964844,0.0514395534992218,-1417.17431640625,304.1441345214844,0.6560908555984497,0.0991444736719131,0.0900075212121009,294.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5115520358085632,0.050000000745058,0.0486112311482429,293.0951843261719,297.1499938964844,293.1499938964844,0.2010488510131836,-3116.977294921875,304.1418151855469,0.9307895302772522,0.2827938199043274,0.1980007886886596,293.1234436035156,297.1499938964844,293.1499938964844,0.1882797181606292,-4004.494140625,304.14581298828125,0.912038505077362,0.2679287195205688,0.2543004155158996,293.2395935058594,297.1499938964844,293.1499938964844,0.0004792154359165,-155.61001586914062,291.6892395019531,0.5115520358085632,0.050000000745058,0.230590745806694,291.1280822753906,291.1499938964844,268.54998779296875,267.0562744140625,282.7724914550781,293.41802978515625,291.1280517578125,1.0,0.2228129059076309,0.8156514167785645,0.8156514167785645,1.0,1.0,-0.9858838319778442,0.4222983419895172,0.5635854601860046,0.1603779941797256,0.0,0.0,0.3879585862159729,37.44200134277344,49.0,-0.9745852947235109,-8303.0263671875,117.18440246582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,306.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.32421875,18000.0,0.0,0.0,0.1850851625204086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977766394615173,0.2977812886238098,-4.657373665395426e-06,0.0,0.0001878379116533,0.0,0.0,13.530196189880373,0.0,0.0,0.0,0.3084083199501037,4.0,0.0,1.0
408060,293.10504150390625,297.1499938964844,293.1499938964844,0.0527037382125854,-1438.289306640625,304.1439819335937,0.650644838809967,0.1005372777581214,0.0913469791412353,293.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5044509172439575,0.050000000745058,0.0487087965011596,293.09234619140625,297.1499938964844,293.1499938964844,0.2028795331716537,-3139.58447265625,304.1414794921875,0.9191406965255736,0.2847603261470794,0.1994359195232391,293.12188720703125,297.1499938964844,293.1499938964844,0.1892340183258056,-4020.695556640625,304.1456298828125,0.9005159735679626,0.2689194679260254,0.2553256452083587,293.2353210449219,297.1499938964844,293.1499938964844,0.0004741023003589,-150.60862731933594,291.6695861816406,0.5044509172439575,0.050000000745058,0.2310535609722137,291.127685546875,291.1499938964844,268.5299987792969,267.04156494140625,282.75946044921875,293.42547607421875,291.127685546875,1.0,0.2272320836782455,0.8154289722442627,0.8154289722442627,1.0,1.0,-0.9911168217658995,0.4248876273632049,0.5662292242050171,0.1606860160827636,0.0,0.0,0.3909614682197571,39.95537185668945,52.0,-0.519838809967041,-8360.3974609375,122.62615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87225341796875,306.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.6796875,18000.0,0.0,0.0,0.1863734871149063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011429905891418,0.3011476397514343,-4.668260771722999e-06,0.0,0.0001891453866846,0.0,0.0,13.7349271774292,0.0,0.0,0.0,0.309251457452774,4.0,0.0,1.0
408120,293.10504150390625,297.1499938964844,293.1499938964844,0.0527037382125854,-1438.289306640625,304.1439819335937,0.650644838809967,0.1005372777581214,0.0913469791412353,293.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5044509172439575,0.050000000745058,0.0487087965011596,293.09234619140625,297.1499938964844,293.1499938964844,0.2028795331716537,-3139.58447265625,304.1414794921875,0.9191406965255736,0.2847603261470794,0.1994359195232391,293.12188720703125,297.1499938964844,293.1499938964844,0.1892340183258056,-4020.695556640625,304.1456298828125,0.9005159735679626,0.2689194679260254,0.2553256452083587,293.2353210449219,297.1499938964844,293.1499938964844,0.0004741023003589,-150.60862731933594,291.6695861816406,0.5044509172439575,0.050000000745058,0.2310535609722137,291.127685546875,291.1499938964844,268.5299987792969,267.04156494140625,282.75946044921875,293.42547607421875,291.127685546875,1.0,0.2272320836782455,0.8154289722442627,0.8154289722442627,1.0,1.0,-0.9911168217658995,0.4248876273632049,0.5662292242050171,0.1606860160827636,0.0,0.0,0.3909614682197571,39.95537185668945,52.0,-0.519838809967041,-8360.3974609375,122.62615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87225341796875,306.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.6796875,18000.0,0.0,0.0,0.1863734871149063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011429905891418,0.3011476397514343,-4.668260771722999e-06,0.0,0.0001891453866846,0.0,0.0,13.7349271774292,0.0,0.0,0.0,0.309251457452774,4.0,0.0,1.0
408180,293.10369873046875,297.1499938964844,293.1499938964844,0.0539815723896026,-1459.7252197265625,304.14385986328125,0.6454901695251465,0.1019479557871818,0.0927087813615799,293.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.497795432806015,0.050000000745058,0.0488125719130039,293.0897216796875,297.1499938964844,293.1499938964844,0.2047408521175384,-3162.508056640625,304.1412353515625,0.9082363843917848,0.2867527306079864,0.2008951008319854,293.1203918457031,297.1499938964844,293.1499938964844,0.1902126222848892,-4037.2783203125,304.1454467773437,0.8898087739944458,0.2699348926544189,0.2563807368278503,293.2310791015625,297.1499938964844,293.1499938964844,0.0004694231902249,-146.01910400390625,291.6517028808594,0.497795432806015,0.050000000745058,0.2315458208322525,291.12762451171875,291.1499938964844,268.510009765625,267.0267639160156,282.74737548828125,293.4337158203125,291.1276550292969,1.0,0.2318088710308075,0.8152065277099609,0.8152065277099609,1.0,1.0,-0.996484100818634,0.4275158941745758,0.5689682364463806,0.1610791236162185,0.0,0.0,0.3939530849456787,42.62865829467773,55.0,-0.0964450240135192,-8418.291015625,128.42539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504638671875,306.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.30859375,18000.0,0.0,0.0,0.1877468526363372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045448660850525,0.3045495450496673,-4.679465746448841e-06,0.0,0.0001905391836771,0.0,0.0,13.94381046295166,0.0,0.0,0.0,0.3101117312908172,4.0,0.0,1.0
408240,293.10369873046875,297.1499938964844,293.1499938964844,0.0539815723896026,-1459.7252197265625,304.14385986328125,0.6454901695251465,0.1019479557871818,0.0927087813615799,293.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.497795432806015,0.050000000745058,0.0488125719130039,293.0897216796875,297.1499938964844,293.1499938964844,0.2047408521175384,-3162.508056640625,304.1412353515625,0.9082363843917848,0.2867527306079864,0.2008951008319854,293.1203918457031,297.1499938964844,293.1499938964844,0.1902126222848892,-4037.2783203125,304.1454467773437,0.8898087739944458,0.2699348926544189,0.2563807368278503,293.2310791015625,297.1499938964844,293.1499938964844,0.0004694231902249,-146.01910400390625,291.6517028808594,0.497795432806015,0.050000000745058,0.2315458208322525,291.12762451171875,291.1499938964844,268.510009765625,267.0267639160156,282.74737548828125,293.4337158203125,291.1276550292969,1.0,0.2318088710308075,0.8152065277099609,0.8152065277099609,1.0,1.0,-0.996484100818634,0.4275158941745758,0.5689682364463806,0.1610791236162185,0.0,0.0,0.3939530849456787,42.62865829467773,55.0,-0.0964450240135192,-8418.291015625,128.42539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504638671875,306.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.30859375,18000.0,0.0,0.0,0.1877468526363372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045448660850525,0.3045495450496673,-4.679465746448841e-06,0.0,0.0001905391836771,0.0,0.0,13.94381046295166,0.0,0.0,0.0,0.3101117312908172,4.0,0.0,1.0
408300,293.1030578613281,297.1499938964844,293.1499938964844,0.0546247437596321,-1470.552001953125,304.143798828125,0.6430495977401733,0.102659560739994,0.0933972746133804,293.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4946266412734985,0.050000000745058,0.0488663800060749,293.0885009765625,297.1499938964844,293.1499938964844,0.2056806683540344,-3174.059814453125,304.14111328125,0.9032734632492064,0.2877562344074249,0.2016317248344421,293.1196594238281,297.1499938964844,293.1499938964844,0.1907105445861816,-4045.70458984375,304.1453857421875,0.8846551775932312,0.2704515159130096,0.2569186985492706,293.2289428710937,297.1499938964844,293.1499938964844,0.0004672339127864,-143.87179565429688,291.6434020996094,0.4946266412734985,0.050000000745058,0.2318010628223419,291.127685546875,291.1499938964844,268.5,267.0193176269531,282.74169921875,293.4381103515625,291.1277160644531,1.0,0.2341373264789581,0.8150953054428101,0.8150953054428101,1.0,1.0,-0.9992110729217528,0.4288414716720581,0.5703696012496948,0.1613066643476486,0.0,0.0,0.3954346179962158,44.014984130859375,55.0,0.0953107923269271,-8447.373046875,131.44207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8400573730469,306.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.21484375,18000.0,0.0,0.0,0.1884608268737793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062467277050018,0.3062514066696167,-4.685144631366711e-06,0.0,0.000191263781744,0.0,0.0,14.049060821533203,0.0,0.0,0.0,0.3105451762676239,4.0,0.0,1.0
408360,293.1024475097656,297.1499938964844,293.1499938964844,0.0552703738212585,-1481.4462890625,304.1437683105469,0.6407073140144348,0.1033751890063285,0.09409049898386,293.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.4915460348129272,0.050000000745058,0.0489212796092033,293.0873413085937,297.1499938964844,293.1499938964844,0.206625297665596,-3185.655517578125,304.1410217285156,0.8986086845397949,0.2887634038925171,0.2023719847202301,293.11895751953125,297.1499938964844,293.1499938964844,0.1912139803171157,-4054.217041015625,304.1452941894531,0.8796590566635132,0.2709740102291107,0.2574633657932281,293.2268371582031,297.1499938964844,293.1499938964844,0.0004651454219128,-141.82510375976562,291.6355285644531,0.4915460348129272,0.050000000745058,0.2320614904165268,291.1278076171875,291.1499938964844,268.489990234375,267.0118408203125,282.7362670898437,293.4426574707031,291.1278686523437,1.0,0.2364838570356369,0.8149738311767578,0.8149738311767578,1.0,1.0,-1.00196373462677,0.4301723837852478,0.5717912912368774,0.1615535914897918,0.0,0.0,0.3969003856182098,45.42953109741211,58.0,0.2787242233753204,-8476.5048828125,134.5286102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302307128906,306.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.185546875,18000.0,0.0,0.0,0.1891903132200241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079421520233154,0.3079468309879303,-4.690851710620336e-06,0.0,0.0001920041249832,0.0,0.0,14.15441608428955,0.0,0.0,0.0,0.3109790086746216,4.0,0.0,1.0
408420,293.1012878417969,297.1499938964844,293.1499938964844,0.0565668307244777,-1503.4041748046875,304.1436767578125,0.6363261938095093,0.104816623032093,0.095488928258419,293.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4855702519416809,0.050000000745058,0.0490337386727333,293.085205078125,297.1499938964844,293.1499938964844,0.2085245549678802,-3208.925537109375,304.1408386230469,0.8897112607955933,0.2907838225364685,0.2038597613573074,293.1176147460937,297.1499938964844,293.1499938964844,0.1922354996204376,-4071.4677734375,304.1451721191406,0.8701897263526917,0.272034615278244,0.2585703432559967,293.2226257324219,297.1499938964844,293.1499938964844,0.000461241841549,-138.00772094726562,291.6210021972656,0.4855702519416809,0.050000000745058,0.2325949370861053,291.12823486328125,291.1499938964844,268.4700012207031,266.9967956542969,282.7261047363281,293.45220947265625,291.1283264160156,1.0,0.2412049919366836,0.8147309422492981,0.8147309422492981,1.0,1.0,-1.0075315237045288,0.4328462183475494,0.5746852159500122,0.1621048897504806,0.0,0.0,0.399773359298706,48.32767868041992,61.0,0.6131646037101746,-8534.80859375,140.88351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81256103515625,306.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.27734375,18000.0,0.0,0.0,0.1906827837228775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112980425357818,0.3113027513027191,-4.7022858780110255e-06,0.0,0.0001935187901835,0.0,0.0,14.364432334899902,0.0,0.0,0.0,0.3118435740470886,4.0,0.0,1.0
408480,293.1012878417969,297.1499938964844,293.1499938964844,0.0565668307244777,-1503.4041748046875,304.1436767578125,0.6363261938095093,0.104816623032093,0.095488928258419,293.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4855702519416809,0.050000000745058,0.0490337386727333,293.085205078125,297.1499938964844,293.1499938964844,0.2085245549678802,-3208.925537109375,304.1408386230469,0.8897112607955933,0.2907838225364685,0.2038597613573074,293.1176147460937,297.1499938964844,293.1499938964844,0.1922354996204376,-4071.4677734375,304.1451721191406,0.8701897263526917,0.272034615278244,0.2585703432559967,293.2226257324219,297.1499938964844,293.1499938964844,0.000461241841549,-138.00772094726562,291.6210021972656,0.4855702519416809,0.050000000745058,0.2325949370861053,291.12823486328125,291.1499938964844,268.4700012207031,266.9967956542969,282.7261047363281,293.45220947265625,291.1283264160156,1.0,0.2412049919366836,0.8147309422492981,0.8147309422492981,1.0,1.0,-1.0075315237045288,0.4328462183475494,0.5746852159500122,0.1621048897504806,0.0,0.0,0.399773359298706,48.32767868041992,61.0,0.6131646037101746,-8534.80859375,140.88351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81256103515625,306.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.27734375,18000.0,0.0,0.0,0.1906827837228775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112980425357818,0.3113027513027191,-4.7022858780110255e-06,0.0,0.0001935187901835,0.0,0.0,14.364432334899902,0.0,0.0,0.0,0.3118435740470886,4.0,0.0,1.0
408540,293.1001892089844,297.1499938964844,293.1499938964844,0.0578688532114028,-1525.5693359375,304.14361572265625,0.6323317289352417,0.1062708348035812,0.096901960670948,293.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.4796563386917114,0.050000000745058,0.0491491146385669,293.08331298828125,297.1499938964844,293.1499938964844,0.2104319036006927,-3232.236083984375,304.1407165527344,0.8814160227775574,0.2928067445755005,0.2053526937961578,293.1163330078125,297.1499938964844,293.1499938964844,0.1932761371135711,-4089.013427734375,304.1450500488281,0.8614387512207031,0.2731156051158905,0.2596997916698456,293.2184143066406,297.1499938964844,293.1499938964844,0.0004577101208269,-134.56729125976562,291.6080322265625,0.4796563386917114,0.050000000745058,0.2331422269344329,291.1288757324219,291.1499938964844,268.45001220703125,266.98162841796875,282.7168273925781,293.4623718261719,291.1289978027344,1.0,0.2459379732608795,0.8144879937171936,0.8144879937171936,1.0,1.0,-1.0131701231002808,0.4355307221412658,0.5776393413543701,0.1627306640148162,0.0,0.0,0.4025481641292572,51.30192947387695,64.0,0.8830026388168335,-8593.0048828125,147.45370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7981872558594,306.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.583984375,18000.0,0.0,0.0,0.192206397652626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145798146724701,0.3145845234394073,-4.71365092380438e-06,0.0,0.0001950650621438,0.0,0.0,14.571743965148926,0.0,0.0,0.0,0.3126966655254364,4.0,0.0,1.0
408600,293.1001892089844,297.1499938964844,293.1499938964844,0.0578688532114028,-1525.5693359375,304.14361572265625,0.6323317289352417,0.1062708348035812,0.096901960670948,293.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.4796563386917114,0.050000000745058,0.0491491146385669,293.08331298828125,297.1499938964844,293.1499938964844,0.2104319036006927,-3232.236083984375,304.1407165527344,0.8814160227775574,0.2928067445755005,0.2053526937961578,293.1163330078125,297.1499938964844,293.1499938964844,0.1932761371135711,-4089.013427734375,304.1450500488281,0.8614387512207031,0.2731156051158905,0.2596997916698456,293.2184143066406,297.1499938964844,293.1499938964844,0.0004577101208269,-134.56729125976562,291.6080322265625,0.4796563386917114,0.050000000745058,0.2331422269344329,291.1288757324219,291.1499938964844,268.45001220703125,266.98162841796875,282.7168273925781,293.4623718261719,291.1289978027344,1.0,0.2459379732608795,0.8144879937171936,0.8144879937171936,1.0,1.0,-1.0131701231002808,0.4355307221412658,0.5776393413543701,0.1627306640148162,0.0,0.0,0.4025481641292572,51.30192947387695,64.0,0.8830026388168335,-8593.0048828125,147.45370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7981872558594,306.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.583984375,18000.0,0.0,0.0,0.192206397652626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145798146724701,0.3145845234394073,-4.71365092380438e-06,0.0,0.0001950650621438,0.0,0.0,14.571743965148926,0.0,0.0,0.0,0.3126966655254364,4.0,0.0,1.0
408660,293.0992126464844,297.1499938964844,293.1499938964844,0.0591744631528854,-1547.9127197265625,304.1435852050781,0.6286948323249817,0.1077362969517707,0.0983275175094604,293.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4735531508922577,0.050000000745058,0.0492666773498058,293.0816955566406,297.1499938964844,293.1499938964844,0.2123409807682037,-3255.5107421875,304.140625,0.8737363219261169,0.2948253750801086,0.2068453431129455,293.1151123046875,297.1499938964844,293.1499938964844,0.1943347752094268,-4106.8359375,304.1449279785156,0.8534008860588074,0.2742157876491546,0.2608498036861419,293.2142639160156,297.1499938964844,293.1499938964844,0.0004545519477687,-131.50477600097656,291.5966186523437,0.4735531508922577,0.050000000745058,0.2336999028921127,291.1296691894531,291.1499938964844,268.42999267578125,266.96630859375,282.70849609375,293.47314453125,291.1297912597656,1.0,0.2506548166275024,0.814222514629364,0.814222514629364,1.0,1.0,-1.0188632011413574,0.4382170736789703,0.5806460976600647,0.1634254455566406,0.0,0.0,0.405206561088562,54.333587646484375,67.0,1.0953179597854614,-8650.90234375,154.20614624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78765869140625,306.27978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.060546875,18000.0,0.0,0.0,0.193741887807846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177612721920013,0.3177659809589386,-4.724836799141485e-06,0.0,0.0001966233830899,0.0,0.0,14.774553298950195,0.0,0.0,0.0,0.3135307729244232,4.0,0.0,1.0
408720,293.0992126464844,297.1499938964844,293.1499938964844,0.0591744631528854,-1547.9127197265625,304.1435852050781,0.6286948323249817,0.1077362969517707,0.0983275175094604,293.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4735531508922577,0.050000000745058,0.0492666773498058,293.0816955566406,297.1499938964844,293.1499938964844,0.2123409807682037,-3255.5107421875,304.140625,0.8737363219261169,0.2948253750801086,0.2068453431129455,293.1151123046875,297.1499938964844,293.1499938964844,0.1943347752094268,-4106.8359375,304.1449279785156,0.8534008860588074,0.2742157876491546,0.2608498036861419,293.2142639160156,297.1499938964844,293.1499938964844,0.0004545519477687,-131.50477600097656,291.5966186523437,0.4735531508922577,0.050000000745058,0.2336999028921127,291.1296691894531,291.1499938964844,268.42999267578125,266.96630859375,282.70849609375,293.47314453125,291.1297912597656,1.0,0.2506548166275024,0.814222514629364,0.814222514629364,1.0,1.0,-1.0188632011413574,0.4382170736789703,0.5806460976600647,0.1634254455566406,0.0,0.0,0.405206561088562,54.333587646484375,67.0,1.0953179597854614,-8650.90234375,154.20614624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78765869140625,306.27978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.060546875,18000.0,0.0,0.0,0.193741887807846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177612721920013,0.3177659809589386,-4.724836799141485e-06,0.0,0.0001966233830899,0.0,0.0,14.774553298950195,0.0,0.0,0.0,0.3135307729244232,4.0,0.0,1.0
408780,293.0982666015625,297.1499938964844,293.1499938964844,0.0604819022119045,-1570.4071044921875,304.1435241699219,0.6253786087036133,0.1092113927006721,0.0997635275125503,293.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4669875204563141,0.050000000745058,0.0493858307600021,293.080322265625,297.1499938964844,293.1499938964844,0.2142467945814132,-3278.6904296875,304.1405944824219,0.8666578531265259,0.2968343794345855,0.2083332389593124,293.11395263671875,297.1499938964844,293.1499938964844,0.1954103857278823,-4124.91796875,304.14483642578125,0.8460366725921631,0.2753336429595947,0.2620183229446411,293.21014404296875,297.1499938964844,293.1499938964844,0.0004517644119914,-128.8147430419922,291.586669921875,0.4669875204563141,0.050000000745058,0.2342651039361953,291.13055419921875,291.1499938964844,268.4100036621094,266.9508972167969,282.70098876953125,293.4844665527344,291.13067626953125,1.0,0.2553347647190094,0.8139569759368896,0.8139569759368896,1.0,1.0,-1.0245963335037231,0.4409010112285614,0.5836952924728394,0.1641873121261596,0.0,0.0,0.4077385663986206,57.40740585327149,55.0,1.2310301065444946,-8708.3486328125,161.11312866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7811584472656,306.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6640625,18000.0,0.0,0.0,0.1952709257602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208239078521728,0.3208286464214325,-4.735757102025673e-06,0.0,0.000198175170226,0.0,0.0,14.971505165100098,0.0,0.0,0.0,0.3143402636051178,4.0,0.0,1.0
408840,293.0982666015625,297.1499938964844,293.1499938964844,0.0604819022119045,-1570.4071044921875,304.1435241699219,0.6253786087036133,0.1092113927006721,0.0997635275125503,293.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4669875204563141,0.050000000745058,0.0493858307600021,293.080322265625,297.1499938964844,293.1499938964844,0.2142467945814132,-3278.6904296875,304.1405944824219,0.8666578531265259,0.2968343794345855,0.2083332389593124,293.11395263671875,297.1499938964844,293.1499938964844,0.1954103857278823,-4124.91796875,304.14483642578125,0.8460366725921631,0.2753336429595947,0.2620183229446411,293.21014404296875,297.1499938964844,293.1499938964844,0.0004517644119914,-128.8147430419922,291.586669921875,0.4669875204563141,0.050000000745058,0.2342651039361953,291.13055419921875,291.1499938964844,268.4100036621094,266.9508972167969,282.70098876953125,293.4844665527344,291.13067626953125,1.0,0.2553347647190094,0.8139569759368896,0.8139569759368896,1.0,1.0,-1.0245963335037231,0.4409010112285614,0.5836952924728394,0.1641873121261596,0.0,0.0,0.4077385663986206,57.40740585327149,55.0,1.2310301065444946,-8708.3486328125,161.11312866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7811584472656,306.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6640625,18000.0,0.0,0.0,0.1952709257602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208239078521728,0.3208286464214325,-4.735757102025673e-06,0.0,0.000198175170226,0.0,0.0,14.971505165100098,0.0,0.0,0.0,0.3143402636051178,4.0,0.0,1.0
408900,293.0978088378906,297.1499938964844,293.1499938964844,0.0610899701714515,-1580.89892578125,304.14361572265625,0.6264663934707642,0.1099588274955749,0.1004342287778854,293.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4667263627052307,0.050000000745058,0.0493903495371341,293.0796813964844,297.1499938964844,293.1499938964844,0.2151479721069336,-3289.610107421875,304.1406555175781,0.8672980666160583,0.2978445291519165,0.2090358883142471,293.1133728027344,297.1499938964844,293.1499938964844,0.1959041953086853,-4133.18212890625,304.1448669433594,0.8462771773338318,0.2759035229682922,0.2625549733638763,293.20806884765625,297.1499938964844,293.1499938964844,0.0004503829404711,-127.48609924316406,291.58233642578125,0.4667263627052307,0.050000000745058,0.2342865616083145,291.1311340332031,291.1499938964844,268.3999938964844,266.943115234375,282.6974792480469,293.4901733398437,291.1313781738281,1.0,0.2553990185260772,0.8138242363929749,0.8138242363929749,1.0,1.0,-1.0269204378128052,0.4420013129711151,0.5849190950393677,0.1644554883241653,0.0,0.0,0.4089393317699432,57.54424285888672,55.0,1.8818458318710327,-8734.8046875,161.99546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77947998046875,306.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.068359375,18000.0,0.0,0.0,0.1960273087024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223041594028473,0.3223088979721069,-4.741102657135343e-06,0.0,0.0001989427983062,0.0,0.0,15.067342758178713,0.0,0.0,0.0,0.3147336840629577,4.0,0.0,1.0
408960,293.0972900390625,297.1499938964844,293.1499938964844,0.0616694390773773,-1590.9085693359375,304.1437072753906,0.6294530630111694,0.1107227057218551,0.101080484688282,293.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4686741828918457,0.050000000745058,0.0493561290204525,293.0789794921875,297.1499938964844,293.1499938964844,0.2160125523805618,-3300.05517578125,304.1407775878906,0.8708117008209229,0.2988758385181427,0.2097208201885223,293.1127624511719,297.1499938964844,293.1499938964844,0.1963602900505066,-4140.78125,304.1449890136719,0.8491920828819275,0.2764882147312164,0.2630647420883178,293.2060241699219,297.1499938964844,293.1499938964844,0.0004490206192713,-126.17574310302734,291.5790405273437,0.4686741828918457,0.050000000745058,0.2341242283582687,291.1324768066406,291.1499938964844,268.3900146484375,266.9353332519531,282.6938171386719,293.4954833984375,291.1329345703125,1.0,0.2543390095233917,0.8136842846870422,0.8136842846870422,1.0,1.0,-1.028894305229187,0.4429470598697662,0.5859472155570984,0.1646439135074615,0.0,0.0,0.4099760353565216,56.696044921875,43.0,3.314023494720459,-8759.10546875,161.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.779296875,306.310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.287109375,18000.0,0.0,0.0,0.1967706084251403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236724138259887,0.3236771821975708,-4.746259492094396e-06,0.0,0.0001996971550397,0.0,0.0,15.156830787658691,0.0,0.0,0.0,0.3151001036167145,4.0,0.0,1.0
409020,293.0961303710937,297.1499938964844,293.1499938964844,0.0627833977341651,-1610.2012939453125,304.1439514160156,0.6400159597396851,0.1122915223240852,0.1023351773619651,293.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4767098128795624,0.050000000745058,0.0492063350975513,293.077392578125,297.1499938964844,293.1499938964844,0.217697337269783,-3320.365966796875,304.1410522460937,0.8847589492797852,0.3009929955005646,0.2110708057880401,293.1114501953125,297.1499938964844,293.1499938964844,0.1972168833017349,-4155.00927734375,304.1452331542969,0.8614993691444397,0.2776991128921509,0.2640430331230163,293.2020263671875,297.1499938964844,293.1499938964844,0.0004462342476472,-123.50372314453124,291.57452392578125,0.4767098128795624,0.050000000745058,0.2334136813879013,291.1363830566406,291.1499938964844,268.3699951171875,266.9196472167969,282.6863098144531,293.5050964355469,291.1368408203125,1.0,0.2494014799594879,0.8134044408798218,0.8134044408798218,1.0,1.0,-1.032162308692932,0.4445330202579498,0.5876292586326599,0.1648850888013839,0.0,0.0,0.4115354120731354,52.93219757080078,31.0,4.885126113891602,-8799.84375,155.35589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7847595214844,306.3287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.791015625,18000.0,0.0,0.0,0.1981901973485946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257979154586792,0.3258026838302612,-4.7549078772135545e-06,0.0,0.000201137852855,0.0,0.0,15.298240661621094,0.0,0.0,0.0,0.3156827688217163,4.0,0.0,1.0
409080,293.0961303710937,297.1499938964844,293.1499938964844,0.0627833977341651,-1610.2012939453125,304.1439514160156,0.6400159597396851,0.1122915223240852,0.1023351773619651,293.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4767098128795624,0.050000000745058,0.0492063350975513,293.077392578125,297.1499938964844,293.1499938964844,0.217697337269783,-3320.365966796875,304.1410522460937,0.8847589492797852,0.3009929955005646,0.2110708057880401,293.1114501953125,297.1499938964844,293.1499938964844,0.1972168833017349,-4155.00927734375,304.1452331542969,0.8614993691444397,0.2776991128921509,0.2640430331230163,293.2020263671875,297.1499938964844,293.1499938964844,0.0004462342476472,-123.50372314453124,291.57452392578125,0.4767098128795624,0.050000000745058,0.2334136813879013,291.1363830566406,291.1499938964844,268.3699951171875,266.9196472167969,282.6863098144531,293.5050964355469,291.1368408203125,1.0,0.2494014799594879,0.8134044408798218,0.8134044408798218,1.0,1.0,-1.032162308692932,0.4445330202579498,0.5876292586326599,0.1648850888013839,0.0,0.0,0.4115354120731354,52.93219757080078,31.0,4.885126113891602,-8799.84375,155.35589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7847595214844,306.3287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.791015625,18000.0,0.0,0.0,0.1981901973485946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257979154586792,0.3258026838302612,-4.7549078772135545e-06,0.0,0.000201137852855,0.0,0.0,15.298240661621094,0.0,0.0,0.0,0.3156827688217163,4.0,0.0,1.0
409140,293.09490966796875,297.1499938964844,293.1499938964844,0.0638627633452415,-1628.982421875,304.1441650390625,0.6573636531829834,0.113904520869255,0.103556141257286,293.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.4885673820972442,0.050000000745058,0.0489763654768466,293.07574462890625,297.1499938964844,293.1499938964844,0.2193654030561447,-3340.454833984375,304.1412353515625,0.9081586003303528,0.3031663298606872,0.212404116988182,293.11004638671875,297.1499938964844,293.1499938964844,0.1980473101139068,-4168.80029296875,304.1454162597656,0.8828596472740173,0.2789594829082489,0.2649895548820495,293.19805908203125,297.1499938964844,293.1499938964844,0.0004435203445609,-120.9190673828125,291.57098388671875,0.4885673820972442,0.050000000745058,0.2323227971792221,291.1400146484375,291.1499938964844,268.3500061035156,266.90380859375,282.6787414550781,293.5138854980469,291.14044189453125,1.0,0.2414698600769043,0.8131245970726013,0.8131245970726013,1.0,1.0,-1.034778714179993,0.4458211958408355,0.5889575481414795,0.1650092601776123,0.0,0.0,0.4126166701316833,47.1312255859375,25.0,4.983590602874756,-8833.50390625,145.8550262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994689941406,306.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.650390625,18000.0,0.0,0.0,0.1994770020246505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272873759269714,0.3272921144962311,-4.761161108035594e-06,0.0,0.0002024437999352,0.0,0.0,15.398295402526855,0.0,0.0,0.0,0.3160963952541351,4.0,0.0,1.0
409200,293.09490966796875,297.1499938964844,293.1499938964844,0.0638627633452415,-1628.982421875,304.1441650390625,0.6573636531829834,0.113904520869255,0.103556141257286,293.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.4885673820972442,0.050000000745058,0.0489763654768466,293.07574462890625,297.1499938964844,293.1499938964844,0.2193654030561447,-3340.454833984375,304.1412353515625,0.9081586003303528,0.3031663298606872,0.212404116988182,293.11004638671875,297.1499938964844,293.1499938964844,0.1980473101139068,-4168.80029296875,304.1454162597656,0.8828596472740173,0.2789594829082489,0.2649895548820495,293.19805908203125,297.1499938964844,293.1499938964844,0.0004435203445609,-120.9190673828125,291.57098388671875,0.4885673820972442,0.050000000745058,0.2323227971792221,291.1400146484375,291.1499938964844,268.3500061035156,266.90380859375,282.6787414550781,293.5138854980469,291.14044189453125,1.0,0.2414698600769043,0.8131245970726013,0.8131245970726013,1.0,1.0,-1.034778714179993,0.4458211958408355,0.5889575481414795,0.1650092601776123,0.0,0.0,0.4126166701316833,47.1312255859375,25.0,4.983590602874756,-8833.50390625,145.8550262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994689941406,306.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.650390625,18000.0,0.0,0.0,0.1994770020246505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272873759269714,0.3272921144962311,-4.761161108035594e-06,0.0,0.0002024437999352,0.0,0.0,15.398295402526855,0.0,0.0,0.0,0.3160963952541351,4.0,0.0,1.0
409260,293.0937194824219,297.1499938964844,293.1499938964844,0.064966470003128,-1648.295166015625,304.1442565917969,0.6787850856781006,0.1155422404408454,0.1048059090971946,293.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5018705725669861,0.050000000745058,0.0487473532557487,293.0741882324219,297.1499938964844,293.1499938964844,0.2210776805877685,-3361.083984375,304.14129638671875,0.9387744069099426,0.3053618967533111,0.2137613743543625,293.108642578125,297.1499938964844,293.1499938964844,0.1989236027002334,-4183.3994140625,304.1454772949219,0.908789336681366,0.280254453420639,0.2659742534160614,293.19415283203125,297.1499938964844,293.1499938964844,0.0004411643312778,-118.69124603271484,291.5679016113281,0.5018705725669861,0.050000000745058,0.231236457824707,291.1429138183594,291.1499938964844,268.3299865722656,266.8878173828125,282.6715393066406,293.5225830078125,291.1431579589844,1.0,0.2335050106048584,0.8128591179847717,0.8128591179847717,1.0,1.0,-1.037510633468628,0.4471430778503418,0.5903676152229309,0.165211409330368,0.0,0.0,0.4133507907390594,41.356964111328125,25.0,3.7477641105651855,-8864.4853515625,136.38133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,306.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59765625,18000.0,0.0,0.0,0.2006000876426696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282924592494964,0.3282971978187561,-4.765474386658752e-06,0.0,0.0002035835932474,0.0,0.0,15.466276168823242,0.0,0.0,0.0,0.3163781762123108,4.0,0.0,1.0
409320,293.0937194824219,297.1499938964844,293.1499938964844,0.064966470003128,-1648.295166015625,304.1442565917969,0.6787850856781006,0.1155422404408454,0.1048059090971946,293.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5018705725669861,0.050000000745058,0.0487473532557487,293.0741882324219,297.1499938964844,293.1499938964844,0.2210776805877685,-3361.083984375,304.14129638671875,0.9387744069099426,0.3053618967533111,0.2137613743543625,293.108642578125,297.1499938964844,293.1499938964844,0.1989236027002334,-4183.3994140625,304.1454772949219,0.908789336681366,0.280254453420639,0.2659742534160614,293.19415283203125,297.1499938964844,293.1499938964844,0.0004411643312778,-118.69124603271484,291.5679016113281,0.5018705725669861,0.050000000745058,0.231236457824707,291.1429138183594,291.1499938964844,268.3299865722656,266.8878173828125,282.6715393066406,293.5225830078125,291.1431579589844,1.0,0.2335050106048584,0.8128591179847717,0.8128591179847717,1.0,1.0,-1.037510633468628,0.4471430778503418,0.5903676152229309,0.165211409330368,0.0,0.0,0.4133507907390594,41.356964111328125,25.0,3.7477641105651855,-8864.4853515625,136.38133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82293701171875,306.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59765625,18000.0,0.0,0.0,0.2006000876426696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282924592494964,0.3282971978187561,-4.765474386658752e-06,0.0,0.0002035835932474,0.0,0.0,15.466276168823242,0.0,0.0,0.0,0.3163781762123108,4.0,0.0,1.0
409380,293.0926513671875,297.1499938964844,293.1499938964844,0.0661289393901825,-1668.7645263671875,304.14422607421875,0.6987622380256653,0.1171805784106254,0.1061168611049652,293.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5142567157745361,0.050000000745058,0.0485770255327224,293.0729675292969,297.1499938964844,293.1499938964844,0.222866803407669,-3382.65576171875,304.1412353515625,0.9649169445037842,0.307534396648407,0.2151532620191574,293.1073608398437,297.1499938964844,293.1499938964844,0.1998975425958633,-4199.693359375,304.1453552246094,0.9346550107002258,0.2815637588500976,0.2670357227325439,293.1903076171875,297.1499938964844,293.1499938964844,0.0004393397830426,-116.98017120361328,291.564453125,0.5142567157745361,0.050000000745058,0.2304284870624542,291.14410400390625,291.1499938964844,268.3099975585937,266.8717041015625,282.665283203125,293.5321044921875,291.1441650390625,1.0,0.2276734709739685,0.8125936985015869,0.8125936985015869,1.0,1.0,-1.0408542156219482,0.4487100839614868,0.5921441316604614,0.165619358420372,0.0,0.0,0.4140370786190033,37.077247619628906,25.0,1.646277666091919,-8897.365234375,129.65284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524475097656,306.391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44921875,18000.0,0.0,0.0,0.2015552073717117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291314244270324,0.3291361927986145,-4.768720827996731e-06,0.0,0.0002045529108727,0.0,0.0,15.522080421447754,0.0,0.0,0.0,0.3166088163852691,4.0,0.0,1.0
409440,293.0926513671875,297.1499938964844,293.1499938964844,0.0661289393901825,-1668.7645263671875,304.14422607421875,0.6987622380256653,0.1171805784106254,0.1061168611049652,293.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5142567157745361,0.050000000745058,0.0485770255327224,293.0729675292969,297.1499938964844,293.1499938964844,0.222866803407669,-3382.65576171875,304.1412353515625,0.9649169445037842,0.307534396648407,0.2151532620191574,293.1073608398437,297.1499938964844,293.1499938964844,0.1998975425958633,-4199.693359375,304.1453552246094,0.9346550107002258,0.2815637588500976,0.2670357227325439,293.1903076171875,297.1499938964844,293.1499938964844,0.0004393397830426,-116.98017120361328,291.564453125,0.5142567157745361,0.050000000745058,0.2304284870624542,291.14410400390625,291.1499938964844,268.3099975585937,266.8717041015625,282.665283203125,293.5321044921875,291.1441650390625,1.0,0.2276734709739685,0.8125936985015869,0.8125936985015869,1.0,1.0,-1.0408542156219482,0.4487100839614868,0.5921441316604614,0.165619358420372,0.0,0.0,0.4140370786190033,37.077247619628906,25.0,1.646277666091919,-8897.365234375,129.65284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524475097656,306.391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44921875,18000.0,0.0,0.0,0.2015552073717117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291314244270324,0.3291361927986145,-4.768720827996731e-06,0.0,0.0002045529108727,0.0,0.0,15.522080421447754,0.0,0.0,0.0,0.3166088163852691,4.0,0.0,1.0
409500,293.0921936035156,297.1499938964844,293.1499938964844,0.0667240843176841,-1679.288818359375,304.1441955566406,0.7078260183334351,0.117996908724308,0.1067867130041122,293.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5200368762016296,0.050000000745058,0.04850959405303,293.0724792480469,297.1499938964844,293.1499938964844,0.2237760722637176,-3393.613037109375,304.14117431640625,0.9754474759101868,0.308604747056961,0.2158517837524414,293.1067810058594,297.1499938964844,293.1499938964844,0.2004121541976928,-4208.31201171875,304.145263671875,0.9462406635284424,0.2822203636169433,0.2675864398479461,293.1883850097656,297.1499938964844,293.1499938964844,0.0004386533109936,-116.34022521972656,291.56268310546875,0.5200368762016296,0.050000000745058,0.2301086336374282,291.1441650390625,291.1499938964844,268.29998779296875,266.86358642578125,282.66259765625,293.5373229980469,291.1441650390625,1.0,0.2253516912460327,0.8124609589576721,0.8124609589576721,1.0,1.0,-1.0426926612854004,0.4495584368705749,0.5931341648101807,0.1658851951360702,0.0,0.0,0.4144192636013031,35.38896560668945,25.0,0.7854808568954468,-8914.9384765625,127.11360931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8682556152344,306.4036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.2019763141870498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295799493789673,0.3295847177505493,-4.7703078962513246e-06,0.0,0.0002049802715191,0.0,0.0,15.551511764526367,0.0,0.0,0.0,0.3167295157909393,4.0,0.0,1.0
