time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.091796875,297.1499938964844,293.1499938964844,0.0673250630497932,-1689.9429931640625,304.1441650390625,0.7160050868988037,0.1188121289014816,0.1074637621641159,293.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5255489945411682,0.050000000745058,0.0484510473906993,293.07208251953125,297.1499938964844,293.1499938964844,0.2246885001659393,-3404.59912109375,304.14111328125,0.9844909906387328,0.3096653819084167,0.2165498584508896,293.106201171875,297.1499938964844,293.1499938964844,0.2009388357400894,-4217.130859375,304.1451721191406,0.9566466808319092,0.2828783690929413,0.2681472897529602,293.1864624023437,297.1499938964844,293.1499938964844,0.0004380878817755,-115.81458282470705,291.5611267089844,0.5255489945411682,0.050000000745058,0.2298309057950973,291.1440734863281,291.1499938964844,268.2900085449219,266.8554382324219,282.6601867675781,293.5428161621094,291.1440734863281,1.0,0.2233562171459198,0.8123242259025574,0.8123242259025574,1.0,1.0,-1.0446125268936155,0.4504372775554657,0.5941752791404724,0.1661837100982666,0.0,0.0,0.4148221611976623,33.92681121826172,28.0,0.185717836022377,-8933.107421875,124.98668670654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88409423828125,306.41571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90234375,18000.0,0.0,0.0,0.2023653388023376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300586342811584,0.3300634026527405,-4.771982730744639e-06,0.0,0.0002053750940831,0.0,0.0,15.582895278930664,0.0,0.0,0.0,0.3168577253818512,4.0,0.0,1.0
409620,293.091064453125,297.1499938964844,293.1499938964844,0.0685613825917244,-1711.9462890625,304.14404296875,0.7268898487091064,0.1204359680414199,0.1088584810495376,293.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5327502489089966,0.050000000745058,0.0483816415071487,293.071533203125,297.1499938964844,293.1499938964844,0.2265410423278808,-3426.884033203125,304.1409912109375,0.99544757604599,0.3117511570453644,0.2179584205150604,293.1051940917969,297.1499938964844,293.1499938964844,0.2020471841096878,-4235.6904296875,304.1449279785156,0.969626247882843,0.2841953039169311,0.2693188190460205,293.1826171875,297.1499938964844,293.1499938964844,0.0004373514093458,-115.13340759277344,291.5585327148437,0.5327502489089966,0.050000000745058,0.2295016795396804,291.1434631347656,291.1499938964844,268.2699890136719,266.8390197753906,282.6560974121094,293.5545959472656,291.1433410644531,1.0,0.2213528454303741,0.8120508193969727,0.8120508193969727,1.0,1.0,-1.048904538154602,0.4523773193359375,0.5965272784233093,0.1669314503669738,0.0,0.0,0.4157270491123199,32.21662521362305,31.0,-0.9325883984565736,-8971.6337890625,122.98319244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91436767578125,306.4387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.2030647695064544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311137557029724,0.3311185538768768,-4.77564572065603e-06,0.0,0.0002060849365079,0.0,0.0,15.65209674835205,0.0,0.0,0.0,0.3171406388282776,4.0,0.0,1.0
409680,293.091064453125,297.1499938964844,293.1499938964844,0.0685613825917244,-1711.9462890625,304.14404296875,0.7268898487091064,0.1204359680414199,0.1088584810495376,293.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5327502489089966,0.050000000745058,0.0483816415071487,293.071533203125,297.1499938964844,293.1499938964844,0.2265410423278808,-3426.884033203125,304.1409912109375,0.99544757604599,0.3117511570453644,0.2179584205150604,293.1051940917969,297.1499938964844,293.1499938964844,0.2020471841096878,-4235.6904296875,304.1449279785156,0.969626247882843,0.2841953039169311,0.2693188190460205,293.1826171875,297.1499938964844,293.1499938964844,0.0004373514093458,-115.13340759277344,291.5585327148437,0.5327502489089966,0.050000000745058,0.2295016795396804,291.1434631347656,291.1499938964844,268.2699890136719,266.8390197753906,282.6560974121094,293.5545959472656,291.1433410644531,1.0,0.2213528454303741,0.8120508193969727,0.8120508193969727,1.0,1.0,-1.048904538154602,0.4523773193359375,0.5965272784233093,0.1669314503669738,0.0,0.0,0.4157270491123199,32.21662521362305,31.0,-0.9325883984565736,-8971.6337890625,122.98319244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91436767578125,306.4387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.2030647695064544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311137557029724,0.3311185538768768,-4.77564572065603e-06,0.0,0.0002060849365079,0.0,0.0,15.65209674835205,0.0,0.0,0.0,0.3171406388282776,4.0,0.0,1.0
409740,293.0904541015625,297.1499938964844,293.1499938964844,0.0698251575231552,-1734.547119140625,304.1439208984375,0.7326557636260986,0.12205071747303,0.1102877929806709,293.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5353931784629822,0.050000000745058,0.0483579002320766,293.07098388671875,297.1499938964844,293.1499938964844,0.22791089117527,-3443.144775390625,304.1417541503906,0.9990000128746032,0.3138514459133148,0.2189615219831466,293.1042785644531,297.1499938964844,293.1499938964844,0.2032070457935333,-4255.091796875,304.1446838378906,0.9749303460121156,0.2855121791362762,0.270535796880722,293.17877197265625,297.1499938964844,293.1499938964844,0.0004371820541564,-114.9808120727539,291.55682373046875,0.5353931784629822,0.050000000745058,0.2293890565633773,291.14239501953125,291.1499938964844,268.25,266.82244873046875,282.65264892578125,293.5667724609375,291.142333984375,1.0,0.2210684418678283,0.8117773532867432,0.8117773532867432,1.0,1.0,-1.0531198978424072,0.4542674720287323,0.5988523960113525,0.16770900785923,0.0,0.0,0.4168176054954529,31.662818908691406,34.0,-1.1627156734466553,-9011.134765625,123.01477813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,306.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.203692078590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323977291584015,0.3324025273323059,-4.780038580065593e-06,0.0,0.0002067215682473,0.0,0.0,15.736313819885254,0.0,0.0,0.0,0.317483901977539,4.0,0.0,1.0
409800,293.0904541015625,297.1499938964844,293.1499938964844,0.0698251575231552,-1734.547119140625,304.1439208984375,0.7326557636260986,0.12205071747303,0.1102877929806709,293.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5353931784629822,0.050000000745058,0.0483579002320766,293.07098388671875,297.1499938964844,293.1499938964844,0.22791089117527,-3443.144775390625,304.1417541503906,0.9990000128746032,0.3138514459133148,0.2189615219831466,293.1042785644531,297.1499938964844,293.1499938964844,0.2032070457935333,-4255.091796875,304.1446838378906,0.9749303460121156,0.2855121791362762,0.270535796880722,293.17877197265625,297.1499938964844,293.1499938964844,0.0004371820541564,-114.9808120727539,291.55682373046875,0.5353931784629822,0.050000000745058,0.2293890565633773,291.14239501953125,291.1499938964844,268.25,266.82244873046875,282.65264892578125,293.5667724609375,291.142333984375,1.0,0.2210684418678283,0.8117773532867432,0.8117773532867432,1.0,1.0,-1.0531198978424072,0.4542674720287323,0.5988523960113525,0.16770900785923,0.0,0.0,0.4168176054954529,31.662818908691406,34.0,-1.1627156734466553,-9011.134765625,123.01477813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94049072265625,306.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.203692078590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323977291584015,0.3324025273323059,-4.780038580065593e-06,0.0,0.0002067215682473,0.0,0.0,15.736313819885254,0.0,0.0,0.0,0.317483901977539,4.0,0.0,1.0
409860,293.0899658203125,297.1499938964844,293.1499938964844,0.0711015909910202,-1757.4693603515625,304.1438293457031,0.7346148490905762,0.123658001422882,0.1117409095168113,293.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5344579219818115,0.050000000745058,0.0483661703765392,293.0697937011719,297.1499938964844,293.1499938964844,0.2294961810111999,-3462.154296875,304.1417541503906,0.9990000128746032,0.3160931468009949,0.2201617360115051,293.103515625,297.1499938964844,293.1499938964844,0.20439213514328,-4274.87158203125,304.1445007324219,0.9749819040298462,0.2868286669254303,0.2717849314212799,293.1748962402344,297.1499938964844,293.1499938964844,0.0004375634016469,-115.33733367919922,291.5570373535156,0.5344579219818115,0.050000000745058,0.2294282913208007,291.1418151855469,291.1499938964844,268.2300109863281,266.80572509765625,282.64910888671875,293.57818603515625,291.1416320800781,1.0,0.2221062630414962,0.8114820718765259,0.8114820718765259,1.0,1.0,-1.0578607320785522,0.4563709795475006,0.6014897227287292,0.1686532944440841,0.0,0.0,0.4179391264915466,31.927074432373047,37.0,-1.5455659627914429,-9051.9775390625,124.64484405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,306.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.076171875,18000.0,0.0,0.0,0.2042771577835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337586224079132,0.3337634205818176,-4.784962584380992e-06,0.0,0.0002073153445962,0.0,0.0,15.82662868499756,0.0,0.0,0.0,0.3178526163101196,4.0,0.0,1.0
409920,293.0899658203125,297.1499938964844,293.1499938964844,0.0711015909910202,-1757.4693603515625,304.1438293457031,0.7346148490905762,0.123658001422882,0.1117409095168113,293.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5344579219818115,0.050000000745058,0.0483661703765392,293.0697937011719,297.1499938964844,293.1499938964844,0.2294961810111999,-3462.154296875,304.1417541503906,0.9990000128746032,0.3160931468009949,0.2201617360115051,293.103515625,297.1499938964844,293.1499938964844,0.20439213514328,-4274.87158203125,304.1445007324219,0.9749819040298462,0.2868286669254303,0.2717849314212799,293.1748962402344,297.1499938964844,293.1499938964844,0.0004375634016469,-115.33733367919922,291.5570373535156,0.5344579219818115,0.050000000745058,0.2294282913208007,291.1418151855469,291.1499938964844,268.2300109863281,266.80572509765625,282.64910888671875,293.57818603515625,291.1416320800781,1.0,0.2221062630414962,0.8114820718765259,0.8114820718765259,1.0,1.0,-1.0578607320785522,0.4563709795475006,0.6014897227287292,0.1686532944440841,0.0,0.0,0.4179391264915466,31.927074432373047,37.0,-1.5455659627914429,-9051.9775390625,124.64484405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,306.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.076171875,18000.0,0.0,0.0,0.2042771577835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337586224079132,0.3337634205818176,-4.784962584380992e-06,0.0,0.0002073153445962,0.0,0.0,15.82662868499756,0.0,0.0,0.0,0.3178526163101196,4.0,0.0,1.0
409980,293.0895690917969,297.1499938964844,293.1499938964844,0.0724018961191177,-1780.9547119140625,304.1437072753906,0.7339218258857727,0.1252593398094177,0.1132091283798217,293.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5310938954353333,0.050000000745058,0.0483968779444694,293.0707702636719,297.1499938964844,293.1499938964844,0.2323371022939682,-3496.479736328125,304.13983154296875,0.9983247518539428,0.3179287910461426,0.2223201394081115,293.1028137207031,297.1499938964844,293.1499938964844,0.2056426405906677,-4295.763671875,304.14422607421875,0.9714549779891968,0.288145363330841,0.2730558514595032,293.1710510253906,297.1499938964844,293.1499938964844,0.0004379019665066,-115.66461181640624,291.5563049316406,0.5310938954353333,0.050000000745058,0.2295739650726318,291.138916015625,291.1499938964844,268.2099914550781,266.7888488769531,282.6485900878906,293.5940856933594,291.1385498046875,1.0,0.224190205335617,0.8111867904663086,0.8111867904663086,1.0,1.0,-1.0639640092849731,0.4590442776679992,0.6049197316169739,0.1700002253055572,0.0,0.0,0.4195984899997711,32.77814483642578,40.0,-3.5712034702301025,-9100.1396484375,127.68467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,306.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.43359375,18000.0,0.0,0.0,0.2048681080341339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355819880962372,0.3355867862701416,-4.790915227204096e-06,0.0,0.0002079150726785,0.0,0.0,15.94607639312744,0.0,0.0,0.0,0.3183409571647644,4.0,0.0,1.0
410040,293.0895690917969,297.1499938964844,293.1499938964844,0.0724018961191177,-1780.9547119140625,304.1437072753906,0.7339218258857727,0.1252593398094177,0.1132091283798217,293.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5310938954353333,0.050000000745058,0.0483968779444694,293.0707702636719,297.1499938964844,293.1499938964844,0.2323371022939682,-3496.479736328125,304.13983154296875,0.9983247518539428,0.3179287910461426,0.2223201394081115,293.1028137207031,297.1499938964844,293.1499938964844,0.2056426405906677,-4295.763671875,304.14422607421875,0.9714549779891968,0.288145363330841,0.2730558514595032,293.1710510253906,297.1499938964844,293.1499938964844,0.0004379019665066,-115.66461181640624,291.5563049316406,0.5310938954353333,0.050000000745058,0.2295739650726318,291.138916015625,291.1499938964844,268.2099914550781,266.7888488769531,282.6485900878906,293.5940856933594,291.1385498046875,1.0,0.224190205335617,0.8111867904663086,0.8111867904663086,1.0,1.0,-1.0639640092849731,0.4590442776679992,0.6049197316169739,0.1700002253055572,0.0,0.0,0.4195984899997711,32.77814483642578,40.0,-3.5712034702301025,-9100.1396484375,127.68467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,306.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.43359375,18000.0,0.0,0.0,0.2048681080341339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355819880962372,0.3355867862701416,-4.790915227204096e-06,0.0,0.0002079150726785,0.0,0.0,15.94607639312744,0.0,0.0,0.0,0.3183409571647644,4.0,0.0,1.0
410100,293.0893859863281,297.1499938964844,293.1499938964844,0.0730533301830291,-1792.7490234375,304.1436767578125,0.7325170040130615,0.126058354973793,0.1139510199427604,293.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5284700393676758,0.050000000745058,0.0484218895435333,293.07147216796875,297.1499938964844,293.1499938964844,0.2331832498311996,-3506.581298828125,304.14013671875,0.995921790599823,0.3187968134880066,0.2229463011026382,293.1025085449219,297.1499938964844,293.1499938964844,0.2062695324420929,-4306.20751953125,304.1441345214844,0.968177080154419,0.2888047397136688,0.273701936006546,293.16912841796875,297.1499938964844,293.1499938964844,0.0004388157976791,-116.51905822753906,291.55682373046875,0.5284700393676758,0.050000000745058,0.2296926081180572,291.1378479003906,291.1499938964844,268.20001220703125,266.78033447265625,282.64862060546875,293.6023864746094,291.13775634765625,1.0,0.2255327701568603,0.8110391497612,0.8110391497612,1.0,1.0,-1.06654155254364,0.4601722657680511,0.6063693165779114,0.1705661863088607,0.0,0.0,0.4205209910869598,33.442604064941406,40.0,-2.5541012287139893,-9123.9912109375,129.5334930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9780578613281,306.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.787109375,18000.0,0.0,0.0,0.205182135105133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367229700088501,0.3367277681827545,-4.794804681296228e-06,0.0,0.0002082337887259,0.0,0.0,16.021547317504883,0.0,0.0,0.0,0.3186460435390472,4.0,0.0,1.0
410160,293.0892639160156,297.1499938964844,293.1499938964844,0.0737004205584526,-1804.4771728515625,304.1436462402344,0.7307174205780029,0.1268548220396042,0.1146951392292976,293.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5255283713340759,0.050000000745058,0.0484511218965053,293.0719299316406,297.1499938964844,293.1499938964844,0.2340409010648727,-3516.752685546875,304.1403503417969,0.9930112957954408,0.3197027742862701,0.2235860675573349,293.10223388671875,297.1499938964844,293.1499938964844,0.2068874835968017,-4316.47509765625,304.14410400390625,0.9642584919929504,0.2894632816314697,0.2743520140647888,293.1672058105469,297.1499938964844,293.1499938964844,0.000439546740381,-117.2016143798828,291.5584411621094,0.5255283713340759,0.050000000745058,0.229831263422966,291.1376342773437,291.1499938964844,268.19000244140625,266.7718200683594,282.6484375,293.6101989746094,291.1376037597656,1.0,0.2270379364490509,0.8108771443367004,0.8108771443367004,1.0,1.0,-1.069184184074402,0.4613246619701385,0.6078596115112305,0.1711557656526565,0.0,0.0,0.4213708341121673,34.21494674682617,43.0,-1.5859023332595823,-9147.1220703125,131.6017608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,306.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6484375,18000.0,0.0,0.0,0.2055115848779678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378270268440246,0.3378318250179291,-4.798913778358838e-06,0.0,0.0002085681335302,0.0,0.0,16.095802307128906,0.0,0.0,0.0,0.3189471065998077,4.0,0.0,1.0
410220,293.0890197753906,297.1499938964844,293.1499938964844,0.0749981105327606,-1828.0721435546875,304.14361572265625,0.726252555847168,0.128441497683525,0.116187646985054,293.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.519045889377594,0.050000000745058,0.0485205128788948,293.0726318359375,297.1499938964844,293.1499938964844,0.2358173578977584,-3537.8505859375,304.140625,0.9858713150024414,0.3215341567993164,0.2249084562063217,293.1017150878906,297.1499938964844,293.1499938964844,0.2081424444913864,-4337.3154296875,304.1439819335937,0.9548447728157043,0.2907784581184387,0.2756610810756683,293.1633605957031,297.1499938964844,293.1499938964844,0.00044104756671,-118.60942840576172,291.5623474121094,0.519045889377594,0.050000000745058,0.2301604300737381,291.1368103027344,291.1499938964844,268.1700134277344,266.7546081542969,282.6480712890625,293.6254577636719,291.1366882324219,1.0,0.2304499596357345,0.8105530738830566,0.8105530738830566,1.0,1.0,-1.074612379074097,0.46368208527565,0.6109302639961243,0.1724001616239547,0.0,0.0,0.4231756925582886,36.03901672363281,46.0,-1.516028881072998,-9192.4248046875,136.31430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97711181640625,306.5152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.140625,18000.0,0.0,0.0,0.2062193602323532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400332629680633,0.3400380909442901,-4.807119239558233e-06,0.0,0.0002092864451697,0.0,0.0,16.24468231201172,0.0,0.0,0.0,0.3195555806159973,4.0,0.0,1.0
410280,293.0890197753906,297.1499938964844,293.1499938964844,0.0749981105327606,-1828.0721435546875,304.14361572265625,0.726252555847168,0.128441497683525,0.116187646985054,293.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.519045889377594,0.050000000745058,0.0485205128788948,293.0726318359375,297.1499938964844,293.1499938964844,0.2358173578977584,-3537.8505859375,304.140625,0.9858713150024414,0.3215341567993164,0.2249084562063217,293.1017150878906,297.1499938964844,293.1499938964844,0.2081424444913864,-4337.3154296875,304.1439819335937,0.9548447728157043,0.2907784581184387,0.2756610810756683,293.1633605957031,297.1499938964844,293.1499938964844,0.00044104756671,-118.60942840576172,291.5623474121094,0.519045889377594,0.050000000745058,0.2301604300737381,291.1368103027344,291.1499938964844,268.1700134277344,266.7546081542969,282.6480712890625,293.6254577636719,291.1366882324219,1.0,0.2304499596357345,0.8105530738830566,0.8105530738830566,1.0,1.0,-1.074612379074097,0.46368208527565,0.6109302639961243,0.1724001616239547,0.0,0.0,0.4231756925582886,36.03901672363281,46.0,-1.516028881072998,-9192.4248046875,136.31430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97711181640625,306.5152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.140625,18000.0,0.0,0.0,0.2062193602323532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400332629680633,0.3400380909442901,-4.807119239558233e-06,0.0,0.0002092864451697,0.0,0.0,16.24468231201172,0.0,0.0,0.0,0.3195555806159973,4.0,0.0,1.0
410340,293.0888366699219,297.1499938964844,293.1499938964844,0.0762970969080925,-1851.7799072265625,304.1435852050781,0.7210314869880676,0.1300215274095535,0.1176853105425834,293.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5122318267822266,0.050000000745058,0.0486020818352699,293.0733947753906,297.1499938964844,293.1499938964844,0.2375984191894531,-3558.987060546875,304.1407775878906,0.9772154092788696,0.3233411312103271,0.2262312471866607,293.10125732421875,297.1499938964844,293.1499938964844,0.2094134092330932,-4358.3916015625,304.14385986328125,0.9438999891281128,0.2920921742916107,0.2769806981086731,293.1595153808594,297.1499938964844,293.1499938964844,0.0004432100395206,-120.64679718017578,291.5673217773437,0.5122318267822266,0.050000000745058,0.2305473536252975,291.1357116699219,291.1499938964844,268.1499938964844,266.7372131347656,282.6480712890625,293.6407775878906,291.1356506347656,1.0,0.2342775166034698,0.8102290034294128,0.8102290034294128,1.0,1.0,-1.0801438093185425,0.4660731554031372,0.6140705943107605,0.1737077683210373,0.0,0.0,0.4251542687416076,38.17383193969727,49.0,-1.3659220933914185,-9239.0703125,141.6695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,306.52105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.623046875,18000.0,0.0,0.0,0.2070023864507675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424804806709289,0.3424853086471557,-4.816079126612749e-06,0.0,0.0002100811107084,0.0,0.0,16.41019058227539,0.0,0.0,0.0,0.3202288746833801,4.0,0.0,1.0
410400,293.0888366699219,297.1499938964844,293.1499938964844,0.0762970969080925,-1851.7799072265625,304.1435852050781,0.7210314869880676,0.1300215274095535,0.1176853105425834,293.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5122318267822266,0.050000000745058,0.0486020818352699,293.0733947753906,297.1499938964844,293.1499938964844,0.2375984191894531,-3558.987060546875,304.1407775878906,0.9772154092788696,0.3233411312103271,0.2262312471866607,293.10125732421875,297.1499938964844,293.1499938964844,0.2094134092330932,-4358.3916015625,304.14385986328125,0.9438999891281128,0.2920921742916107,0.2769806981086731,293.1595153808594,297.1499938964844,293.1499938964844,0.0004432100395206,-120.64679718017578,291.5673217773437,0.5122318267822266,0.050000000745058,0.2305473536252975,291.1357116699219,291.1499938964844,268.1499938964844,266.7372131347656,282.6480712890625,293.6407775878906,291.1356506347656,1.0,0.2342775166034698,0.8102290034294128,0.8102290034294128,1.0,1.0,-1.0801438093185425,0.4660731554031372,0.6140705943107605,0.1737077683210373,0.0,0.0,0.4251542687416076,38.17383193969727,49.0,-1.3659220933914185,-9239.0703125,141.6695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,306.52105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.623046875,18000.0,0.0,0.0,0.2070023864507675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424804806709289,0.3424853086471557,-4.816079126612749e-06,0.0,0.0002100811107084,0.0,0.0,16.41019058227539,0.0,0.0,0.0,0.3202288746833801,4.0,0.0,1.0
410460,293.0887145996094,297.1499938964844,293.1499938964844,0.0775930359959602,-1875.5084228515625,304.1435546875,0.7153550386428833,0.1315952688455581,0.1191865354776382,293.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5054787397384644,0.050000000745058,0.0486933961510658,293.0742492675781,297.1499938964844,293.1499938964844,0.2393527030944824,-3579.768798828125,304.14093017578125,0.9673924446105956,0.3251118659973144,0.2275363802909851,293.10089111328125,297.1499938964844,293.1499938964844,0.2106897532939911,-4379.51611328125,304.1437683105469,0.9321346879005432,0.2934045195579529,0.2783086895942688,293.1556701660156,297.1499938964844,293.1499938964844,0.000445699377451,-123.00383758544922,291.5739440917969,0.5054787397384644,0.050000000745058,0.2309805154800415,291.13494873046875,291.1499938964844,268.1300048828125,266.7196350097656,282.6483459472656,293.6562805175781,291.1348876953125,1.0,0.2384056597948074,0.8098883032798767,0.8098883032798767,1.0,1.0,-1.085735559463501,0.4684816598892212,0.6172538995742798,0.1750557124614715,0.0,0.0,0.4272162318229675,40.55710220336914,52.0,-1.1107100248336792,-9286.0546875,147.55148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571533203125,306.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.599609375,18000.0,0.0,0.0,0.2078707665205001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450711071491241,0.3450759351253509,-4.825780706596561e-06,0.0,0.0002109623892465,0.0,0.0,16.586994171142578,0.0,0.0,0.0,0.3209477663040161,4.0,0.0,1.0
410520,293.0887145996094,297.1499938964844,293.1499938964844,0.0775930359959602,-1875.5084228515625,304.1435546875,0.7153550386428833,0.1315952688455581,0.1191865354776382,293.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5054787397384644,0.050000000745058,0.0486933961510658,293.0742492675781,297.1499938964844,293.1499938964844,0.2393527030944824,-3579.768798828125,304.14093017578125,0.9673924446105956,0.3251118659973144,0.2275363802909851,293.10089111328125,297.1499938964844,293.1499938964844,0.2106897532939911,-4379.51611328125,304.1437683105469,0.9321346879005432,0.2934045195579529,0.2783086895942688,293.1556701660156,297.1499938964844,293.1499938964844,0.000445699377451,-123.00383758544922,291.5739440917969,0.5054787397384644,0.050000000745058,0.2309805154800415,291.13494873046875,291.1499938964844,268.1300048828125,266.7196350097656,282.6483459472656,293.6562805175781,291.1348876953125,1.0,0.2384056597948074,0.8098883032798767,0.8098883032798767,1.0,1.0,-1.085735559463501,0.4684816598892212,0.6172538995742798,0.1750557124614715,0.0,0.0,0.4272162318229675,40.55710220336914,52.0,-1.1107100248336792,-9286.0546875,147.55148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571533203125,306.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.599609375,18000.0,0.0,0.0,0.2078707665205001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450711071491241,0.3450759351253509,-4.825780706596561e-06,0.0,0.0002109623892465,0.0,0.0,16.586994171142578,0.0,0.0,0.0,0.3209477663040161,4.0,0.0,1.0
410580,293.0886535644531,297.1499938964844,293.1499938964844,0.0788853019475936,-1899.241943359375,304.1435546875,0.7093678116798401,0.1331624984741211,0.1206891611218452,293.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4990031123161316,0.050000000745058,0.0487923212349414,293.0751037597656,297.1499938964844,293.1499938964844,0.2410843670368194,-3600.248779296875,304.1410522460937,0.9568055868148804,0.3268526196479797,0.2288249731063842,293.1005554199219,297.1499938964844,293.1499938964844,0.2119717001914978,-4400.697265625,304.1437072753906,0.9203006625175476,0.294715404510498,0.2796429693698883,293.1518249511719,297.1499938964844,293.1499938964844,0.0004485908139031,-125.75782775878906,291.5820617675781,0.4990031123161316,0.050000000745058,0.2314497679471969,291.1343078613281,291.1499938964844,268.1099853515625,266.7018127441406,282.6487121582031,293.6718139648437,291.13427734375,1.0,0.2427388429641723,0.8095476031303406,0.8095476031303406,1.0,1.0,-1.0913691520690918,0.4709052741527557,0.6204639077186584,0.1764288395643234,0.0,0.0,0.4293542802333832,43.13420486450195,55.0,-0.8788682222366333,-9333.5048828125,153.86178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,306.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6953125,18000.0,0.0,0.0,0.2088254690170288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477813601493835,0.3477861881256103,-4.836062089452753e-06,0.0,0.0002119312994182,0.0,0.0,16.773405075073242,0.0,0.0,0.0,0.3217050433158874,4.0,0.0,1.0
410640,293.0886535644531,297.1499938964844,293.1499938964844,0.0788853019475936,-1899.241943359375,304.1435546875,0.7093678116798401,0.1331624984741211,0.1206891611218452,293.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4990031123161316,0.050000000745058,0.0487923212349414,293.0751037597656,297.1499938964844,293.1499938964844,0.2410843670368194,-3600.248779296875,304.1410522460937,0.9568055868148804,0.3268526196479797,0.2288249731063842,293.1005554199219,297.1499938964844,293.1499938964844,0.2119717001914978,-4400.697265625,304.1437072753906,0.9203006625175476,0.294715404510498,0.2796429693698883,293.1518249511719,297.1499938964844,293.1499938964844,0.0004485908139031,-125.75782775878906,291.5820617675781,0.4990031123161316,0.050000000745058,0.2314497679471969,291.1343078613281,291.1499938964844,268.1099853515625,266.7018127441406,282.6487121582031,293.6718139648437,291.13427734375,1.0,0.2427388429641723,0.8095476031303406,0.8095476031303406,1.0,1.0,-1.0913691520690918,0.4709052741527557,0.6204639077186584,0.1764288395643234,0.0,0.0,0.4293542802333832,43.13420486450195,55.0,-0.8788682222366333,-9333.5048828125,153.86178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,306.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6953125,18000.0,0.0,0.0,0.2088254690170288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477813601493835,0.3477861881256103,-4.836062089452753e-06,0.0,0.0002119312994182,0.0,0.0,16.773405075073242,0.0,0.0,0.0,0.3217050433158874,4.0,0.0,1.0
410700,293.088623046875,297.1499938964844,293.1499938964844,0.0795294791460037,-1911.0975341796875,304.1435546875,0.706290602684021,0.1339435577392578,0.1214403882622718,293.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4958895146846771,0.050000000745058,0.0488441064953804,293.0755615234375,297.1499938964844,293.1499938964844,0.2419420331716537,-3610.3798828125,304.14111328125,0.9513495564460754,0.327712744474411,0.2294637113809585,293.10040283203125,297.1499938964844,293.1499938964844,0.2126137763261795,-4411.29248046875,304.1437072753906,0.914586901664734,0.2953702211380005,0.2803118526935577,293.14990234375,297.1499938964844,293.1499938964844,0.0004501966177485,-127.29436492919922,291.58673095703125,0.4958895146846771,0.050000000745058,0.2316954135894775,291.1340637207031,291.1499938964844,268.1000061035156,266.6928405761719,282.6488952636719,293.6795654296875,291.134033203125,1.0,0.2449592649936676,0.8093772530555725,0.8093772530555725,1.0,1.0,-1.0941972732543943,0.4721211194992065,0.6220762133598328,0.1771231740713119,0.0,0.0,0.4304423630237579,44.481971740722656,55.0,-0.743343710899353,-9357.419921875,157.15330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,306.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.31640625,18000.0,0.0,0.0,0.2093344330787658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491733372211456,0.3491781949996948,-4.841399459110107e-06,0.0,0.0002124478342011,0.0,0.0,16.869739532470703,0.0,0.0,0.0,0.3220960199832916,4.0,0.0,1.0
410760,293.088623046875,297.1499938964844,293.1499938964844,0.0801721736788749,-1922.941162109375,304.1435546875,0.7032557725906372,0.1347229033708572,0.122191309928894,293.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4928547441959381,0.050000000745058,0.048897162079811,293.0760192871094,297.1499938964844,293.1499938964844,0.2427944093942642,-3620.440185546875,304.1412048339844,0.9458550810813904,0.3285665810108185,0.2300989180803299,293.10028076171875,297.1499938964844,293.1499938964844,0.2132561951875686,-4421.8837890625,304.1436767578125,0.9091323018074036,0.2960245907306671,0.280981570482254,293.14794921875,297.1499938964844,293.1499938964844,0.0004519174690358,-128.94635009765625,291.5917663574219,0.4928547441959381,0.050000000745058,0.2319470793008804,291.1338806152344,291.1499938964844,268.0899963378906,266.68377685546875,282.64910888671875,293.68731689453125,291.13385009765625,1.0,0.2472039461135864,0.8091984391212463,0.8091984391212463,1.0,1.0,-1.0970306396484375,0.4733379781246185,0.6236926317214966,0.1778210401535034,0.0,0.0,0.431537389755249,45.86206817626953,58.0,-0.5995311737060547,-9381.431640625,160.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,306.5283508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0,18000.0,0.0,0.0,0.209862619638443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505823016166687,0.3505871593952179,-4.846842784900218e-06,0.0,0.0002129838831024,0.0,0.0,16.967666625976562,0.0,0.0,0.0,0.3224931955337524,4.0,0.0,1.0
410820,293.088623046875,297.1499938964844,293.1499938964844,0.0814524665474891,-1946.5765380859373,304.1435546875,0.6973798871040344,0.1362760663032531,0.1236913278698921,293.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4869594573974609,0.050000000745058,0.0490065217018127,293.0769348144531,297.1499938964844,293.1499938964844,0.2444825023412704,-3640.33837890625,304.1413269042969,0.9349304437637328,0.3302548229694366,0.231358140707016,293.1000366210937,297.1499938964844,293.1499938964844,0.2145411968231201,-4443.04248046875,304.1436462402344,0.8992366790771484,0.297331690788269,0.2823227643966675,293.14410400390625,297.1499938964844,293.1499938964844,0.0004556380445137,-132.53555297851562,291.6030578613281,0.4869594573974609,0.050000000745058,0.2324658334255218,291.1336669921875,291.1499938964844,268.07000732421875,266.6655578613281,282.6495361328125,293.70269775390625,291.1336669921875,1.0,0.2517431378364563,0.8088408708572388,0.8088408708572388,1.0,1.0,-1.1027061939239502,0.4757743179798126,0.6269318461418152,0.1792269796133041,0.0,0.0,0.4337339997291565,48.70520782470703,61.0,-0.3065409064292907,-9429.7138671875,167.4683074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,306.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.556640625,18000.0,0.0,0.0,0.2109735310077667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534330129623413,0.3534378707408905,-4.85798091176548e-06,0.0,0.0002141113218385,0.0,0.0,17.16708755493164,0.0,0.0,0.0,0.3233012557029724,4.0,0.0,1.0
410880,293.088623046875,297.1499938964844,293.1499938964844,0.0814524665474891,-1946.5765380859373,304.1435546875,0.6973798871040344,0.1362760663032531,0.1236913278698921,293.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4869594573974609,0.050000000745058,0.0490065217018127,293.0769348144531,297.1499938964844,293.1499938964844,0.2444825023412704,-3640.33837890625,304.1413269042969,0.9349304437637328,0.3302548229694366,0.231358140707016,293.1000366210937,297.1499938964844,293.1499938964844,0.2145411968231201,-4443.04248046875,304.1436462402344,0.8992366790771484,0.297331690788269,0.2823227643966675,293.14410400390625,297.1499938964844,293.1499938964844,0.0004556380445137,-132.53555297851562,291.6030578613281,0.4869594573974609,0.050000000745058,0.2324658334255218,291.1336669921875,291.1499938964844,268.07000732421875,266.6655578613281,282.6495361328125,293.70269775390625,291.1336669921875,1.0,0.2517431378364563,0.8088408708572388,0.8088408708572388,1.0,1.0,-1.1027061939239502,0.4757743179798126,0.6269318461418152,0.1792269796133041,0.0,0.0,0.4337339997291565,48.70520782470703,61.0,-0.3065409064292907,-9429.7138671875,167.4683074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,306.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.556640625,18000.0,0.0,0.0,0.2109735310077667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534330129623413,0.3534378707408905,-4.85798091176548e-06,0.0,0.0002141113218385,0.0,0.0,17.16708755493164,0.0,0.0,0.0,0.3233012557029724,4.0,0.0,1.0
410940,293.08868408203125,297.1499938964844,293.1499938964844,0.082725390791893,-1970.1265869140625,304.1435852050781,0.6918242573738098,0.1378214657306671,0.1251877397298813,293.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4811510145664215,0.050000000745058,0.0491193383932113,293.0778503417969,297.1499938964844,293.1499938964844,0.2461483180522918,-3659.94140625,304.14141845703125,0.9243894815444946,0.3319177329540252,0.2326022088527679,293.099853515625,297.1499938964844,293.1499938964844,0.2158254534006118,-4464.15380859375,304.14361572265625,0.890091598033905,0.2986361980438232,0.2836650907993316,293.14019775390625,297.1499938964844,293.1499938964844,0.0004597548686433,-136.53147888183594,291.61590576171875,0.4811510145664215,0.050000000745058,0.2330009937286377,291.1336364746094,291.1499938964844,268.04998779296875,266.64715576171875,282.6498718261719,293.7179260253906,291.1336669921875,1.0,0.2563140988349914,0.8084833025932312,0.8084833025932312,1.0,1.0,-1.108384370803833,0.4782107174396515,0.6301736831665039,0.1806431412696838,0.0,0.0,0.4359184801578522,51.636474609375,64.0,-0.0294765848666429,-9478.2685546875,174.64805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,306.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.345703125,18000.0,0.0,0.0,0.2121464759111404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562988042831421,0.3563036620616913,-4.8693395910959225e-06,0.0,0.000215301697608,0.0,0.0,17.369293212890625,0.0,0.0,0.0,0.3241194784641266,4.0,0.0,1.0
411000,293.08868408203125,297.1499938964844,293.1499938964844,0.082725390791893,-1970.1265869140625,304.1435852050781,0.6918242573738098,0.1378214657306671,0.1251877397298813,293.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4811510145664215,0.050000000745058,0.0491193383932113,293.0778503417969,297.1499938964844,293.1499938964844,0.2461483180522918,-3659.94140625,304.14141845703125,0.9243894815444946,0.3319177329540252,0.2326022088527679,293.099853515625,297.1499938964844,293.1499938964844,0.2158254534006118,-4464.15380859375,304.14361572265625,0.890091598033905,0.2986361980438232,0.2836650907993316,293.14019775390625,297.1499938964844,293.1499938964844,0.0004597548686433,-136.53147888183594,291.61590576171875,0.4811510145664215,0.050000000745058,0.2330009937286377,291.1336364746094,291.1499938964844,268.04998779296875,266.64715576171875,282.6498718261719,293.7179260253906,291.1336669921875,1.0,0.2563140988349914,0.8084833025932312,0.8084833025932312,1.0,1.0,-1.108384370803833,0.4782107174396515,0.6301736831665039,0.1806431412696838,0.0,0.0,0.4359184801578522,51.636474609375,64.0,-0.0294765848666429,-9478.2685546875,174.64805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,306.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.345703125,18000.0,0.0,0.0,0.2121464759111404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562988042831421,0.3563036620616913,-4.8693395910959225e-06,0.0,0.000215301697608,0.0,0.0,17.369293212890625,0.0,0.0,0.0,0.3241194784641266,4.0,0.0,1.0
411060,293.0887451171875,297.1499938964844,293.1499938964844,0.0839903354644775,-1993.572509765625,304.14361572265625,0.6866286993026733,0.1393585503101349,0.1266792565584182,293.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4752067625522613,0.050000000745058,0.0492347553372383,293.07879638671875,297.1499938964844,293.1499938964844,0.2477917224168777,-3679.248779296875,304.1415405273437,0.9145594835281372,0.333555668592453,0.2338308095932006,293.0997009277344,297.1499938964844,293.1499938964844,0.2171078771352768,-4485.20166015625,304.14361572265625,0.8815255761146545,0.2999375760555267,0.2850072085857391,293.1363220214844,297.1499938964844,293.1499938964844,0.0004642782150767,-140.9451446533203,291.6302795410156,0.4752067625522613,0.050000000745058,0.2335484772920608,291.1338195800781,291.1499938964844,268.0299987792969,266.6285705566406,282.6501770019531,293.73297119140625,291.13385009765625,1.0,0.2608848214149475,0.8081064224243164,0.8081064224243164,1.0,1.0,-1.114055871963501,0.4806416928768158,0.6334141492843628,0.1820641010999679,0.0,0.0,0.4380679428577423,54.63398742675781,67.0,0.2291839569807052,-9526.9892578125,182.02017211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755187988281,306.53472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.34765625,18000.0,0.0,0.0,0.2133671343326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359148621559143,0.3591535091400146,-4.8807910388859455e-06,0.0,0.0002165405167033,0.0,0.0,17.572101593017578,0.0,0.0,0.0,0.3249388933181762,4.0,0.0,1.0
411120,293.0887451171875,297.1499938964844,293.1499938964844,0.0839903354644775,-1993.572509765625,304.14361572265625,0.6866286993026733,0.1393585503101349,0.1266792565584182,293.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4752067625522613,0.050000000745058,0.0492347553372383,293.07879638671875,297.1499938964844,293.1499938964844,0.2477917224168777,-3679.248779296875,304.1415405273437,0.9145594835281372,0.333555668592453,0.2338308095932006,293.0997009277344,297.1499938964844,293.1499938964844,0.2171078771352768,-4485.20166015625,304.14361572265625,0.8815255761146545,0.2999375760555267,0.2850072085857391,293.1363220214844,297.1499938964844,293.1499938964844,0.0004642782150767,-140.9451446533203,291.6302795410156,0.4752067625522613,0.050000000745058,0.2335484772920608,291.1338195800781,291.1499938964844,268.0299987792969,266.6285705566406,282.6501770019531,293.73297119140625,291.13385009765625,1.0,0.2608848214149475,0.8081064224243164,0.8081064224243164,1.0,1.0,-1.114055871963501,0.4806416928768158,0.6334141492843628,0.1820641010999679,0.0,0.0,0.4380679428577423,54.63398742675781,67.0,0.2291839569807052,-9526.9892578125,182.02017211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755187988281,306.53472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.34765625,18000.0,0.0,0.0,0.2133671343326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359148621559143,0.3591535091400146,-4.8807910388859455e-06,0.0,0.0002165405167033,0.0,0.0,17.572101593017578,0.0,0.0,0.0,0.3249388933181762,4.0,0.0,1.0
411180,293.0888671875,297.1499938964844,293.1499938964844,0.0852467119693756,-2016.896240234375,304.1436462402344,0.6818048357963562,0.1408865004777908,0.1281645447015762,293.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4688707292079925,0.050000000745058,0.0493521057069301,293.0798645019531,297.1499938964844,293.1499938964844,0.2494019716978073,-3698.131103515625,304.1416931152344,0.9057169556617736,0.3351420760154724,0.2350348979234695,293.0994873046875,297.1499938964844,293.1499938964844,0.2183942049741745,-4506.2841796875,304.1435852050781,0.8735650777816772,0.3012523055076599,0.2863551080226898,293.13238525390625,297.1499938964844,293.1499938964844,0.0004692005750257,-145.76551818847656,291.6462097167969,0.4688707292079925,0.050000000745058,0.2341051548719406,291.1341247558594,291.1499938964844,268.010009765625,266.60986328125,282.650390625,293.74786376953125,291.1341857910156,1.0,0.2654319405555725,0.8077295422554016,0.8077295422554016,1.0,1.0,-1.1197106838226318,0.4830650389194488,0.6366456747055054,0.1834879666566848,0.0,0.0,0.4401629269123077,57.6807975769043,70.0,0.4448989331722259,-9575.7626953125,189.55113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625793457031,306.53875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.55078125,18000.0,0.0,0.0,0.2146215736865997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619535565376282,0.3619584441184997,-4.892212928098161e-06,0.0,0.000217813605559,0.0,0.0,17.773408889770508,0.0,0.0,0.0,0.3257509768009186,4.0,0.0,1.0
411240,293.0888671875,297.1499938964844,293.1499938964844,0.0852467119693756,-2016.896240234375,304.1436462402344,0.6818048357963562,0.1408865004777908,0.1281645447015762,293.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4688707292079925,0.050000000745058,0.0493521057069301,293.0798645019531,297.1499938964844,293.1499938964844,0.2494019716978073,-3698.131103515625,304.1416931152344,0.9057169556617736,0.3351420760154724,0.2350348979234695,293.0994873046875,297.1499938964844,293.1499938964844,0.2183942049741745,-4506.2841796875,304.1435852050781,0.8735650777816772,0.3012523055076599,0.2863551080226898,293.13238525390625,297.1499938964844,293.1499938964844,0.0004692005750257,-145.76551818847656,291.6462097167969,0.4688707292079925,0.050000000745058,0.2341051548719406,291.1341247558594,291.1499938964844,268.010009765625,266.60986328125,282.650390625,293.74786376953125,291.1341857910156,1.0,0.2654319405555725,0.8077295422554016,0.8077295422554016,1.0,1.0,-1.1197106838226318,0.4830650389194488,0.6366456747055054,0.1834879666566848,0.0,0.0,0.4401629269123077,57.6807975769043,70.0,0.4448989331722259,-9575.7626953125,189.55113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625793457031,306.53875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.55078125,18000.0,0.0,0.0,0.2146215736865997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619535565376282,0.3619584441184997,-4.892212928098161e-06,0.0,0.000217813605559,0.0,0.0,17.773408889770508,0.0,0.0,0.0,0.3257509768009186,4.0,0.0,1.0
411300,293.0889587402344,297.1499938964844,293.1499938964844,0.0858714133501052,-2028.504638671875,304.1436767578125,0.6795306205749512,0.1416466683149337,0.1289044022560119,293.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4654713869094848,0.050000000745058,0.0494113452732563,293.080810546875,297.1499938964844,293.1499938964844,0.2501539289951324,-3706.91748046875,304.1418151855469,0.901695966720581,0.3358457088470459,0.2355949133634567,293.0991516113281,297.1499938964844,293.1499938964844,0.2190645635128021,-4517.2734375,304.1435546875,0.8698390126228333,0.3019609749317169,0.2870599925518036,293.13043212890625,297.1499938964844,293.1499938964844,0.0004718186683021,-148.33213806152344,291.65478515625,0.4654713869094848,0.050000000745058,0.234386146068573,291.13433837890625,291.1499938964844,268.0,266.6004638671875,282.6505126953125,293.75537109375,291.1344299316406,1.0,0.2676908373832702,0.8075411319732666,0.8075411319732666,1.0,1.0,-1.122525334358215,0.4842711091041565,0.6382542252540588,0.1841990202665329,0.0,0.0,0.4411837458610534,59.21844100952149,70.0,0.5593872666358948,-9600.09375,193.3663482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8571472167969,306.54132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.724609375,18000.0,0.0,0.0,0.2152569144964218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633311688899994,0.3633360564708709,-4.897878170595504e-06,0.0,0.0002184584009228,0.0,0.0,17.872900009155273,0.0,0.0,0.0,0.3261518180370331,4.0,0.0,1.0
