time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0888671875,297.1499938964844,293.1499938964844,0.0865011885762214,-2040.21630859375,304.1436767578125,0.6773636937141418,0.1424337178468704,0.1296513229608535,293.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4618898928165436,0.050000000745058,0.0494708679616451,293.0820007324219,297.1499938964844,293.1499938964844,0.2508425116539001,-3714.93408203125,304.1420593261719,0.8977941870689392,0.3364842534065246,0.2361050695180893,293.0987243652344,297.1499938964844,293.1499938964844,0.2197664976119995,-4528.7841796875,304.1434326171875,0.8662930727005005,0.3026897609233856,0.2877996861934662,293.12847900390625,297.1499938964844,293.1499938964844,0.0004745439800899,-151.00277709960938,291.6636962890625,0.4618898928165436,0.050000000745058,0.2346685081720352,291.1346130371094,291.1499938964844,267.989990234375,266.5910339355469,282.6503601074219,293.7623596191406,291.1346740722656,1.0,0.2699375748634338,0.807345449924469,0.807345449924469,1.0,1.0,-1.1253323554992676,0.4854732751846313,0.639859139919281,0.184908851981163,0.0,0.0,0.4421833753585815,60.76337814331055,73.0,0.6128201484680176,-9624.3876953125,197.2108612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524475097656,306.5441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.955078125,18000.0,0.0,0.0,0.2158949524164199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646864891052246,0.3646914064884186,-4.903489752905443e-06,0.0,0.0002191059174947,0.0,0.0,17.971193313598633,0.0,0.0,0.0,0.3265475034713745,4.0,0.0,1.0
411420,293.0870666503906,297.1499938964844,293.1499938964844,0.0879724398255348,-2067.677001953125,304.143310546875,0.6737443804740906,0.1443449109792709,0.1313850432634353,293.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4550084769725799,0.050000000745058,0.0495904460549354,293.08477783203125,297.1499938964844,293.1499938964844,0.2521390914916992,-3730.031005859375,304.1425476074219,0.890262246131897,0.337647795677185,0.2370282709598541,293.09893798828125,297.1499938964844,293.1499938964844,0.2211120128631591,-4550.8154296875,304.1434020996094,0.8595172166824341,0.3039449155330658,0.2891670167446136,293.12481689453125,297.1499938964844,293.1499938964844,0.0004799495800398,-156.29710388183594,291.6800842285156,0.4550084769725799,0.050000000745058,0.235235720872879,291.1332397460937,291.1499938964844,267.9700012207031,266.57208251953125,282.638671875,293.7566833496094,291.1329040527344,1.0,0.2743927836418152,0.806954026222229,0.806954026222229,1.0,1.0,-1.1309870481491089,0.4878954589366913,0.6430915594100952,0.1863426268100738,0.0,0.0,0.4444572925567627,63.86749267578125,76.0,-2.411461353302002,-9679.1953125,204.9939117431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445129394531,306.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.095703125,18000.0,0.0,0.0,0.2171810269355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675448894500732,0.3675498068332672,-4.914875717076939e-06,0.0,0.0002204111224273,0.0,0.0,18.17792701721192,0.0,0.0,0.0,0.3273826241493225,4.0,0.0,1.0
411480,293.0870666503906,297.1499938964844,293.1499938964844,0.0879724398255348,-2067.677001953125,304.143310546875,0.6737443804740906,0.1443449109792709,0.1313850432634353,293.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4550084769725799,0.050000000745058,0.0495904460549354,293.08477783203125,297.1499938964844,293.1499938964844,0.2521390914916992,-3730.031005859375,304.1425476074219,0.890262246131897,0.337647795677185,0.2370282709598541,293.09893798828125,297.1499938964844,293.1499938964844,0.2211120128631591,-4550.8154296875,304.1434020996094,0.8595172166824341,0.3039449155330658,0.2891670167446136,293.12481689453125,297.1499938964844,293.1499938964844,0.0004799495800398,-156.29710388183594,291.6800842285156,0.4550084769725799,0.050000000745058,0.235235720872879,291.1332397460937,291.1499938964844,267.9700012207031,266.57208251953125,282.638671875,293.7566833496094,291.1329040527344,1.0,0.2743927836418152,0.806954026222229,0.806954026222229,1.0,1.0,-1.1309870481491089,0.4878954589366913,0.6430915594100952,0.1863426268100738,0.0,0.0,0.4444572925567627,63.86749267578125,76.0,-2.411461353302002,-9679.1953125,204.9939117431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445129394531,306.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.095703125,18000.0,0.0,0.0,0.2171810269355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675448894500732,0.3675498068332672,-4.914875717076939e-06,0.0,0.0002204111224273,0.0,0.0,18.17792701721192,0.0,0.0,0.0,0.3273826241493225,4.0,0.0,1.0
411540,293.08477783203125,297.1499938964844,293.1499938964844,0.0896278768777847,-2098.62109375,304.1427917480469,0.6708207130432129,0.146404817700386,0.1333341300487518,293.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4487026333808899,0.050000000745058,0.0497108288109302,293.087646484375,297.1499938964844,293.1499938964844,0.2533497810363769,-3744.114990234375,304.1430053710937,0.8831260204315186,0.3387168645858764,0.2378745377063751,293.1000366210937,297.1499938964844,293.1499938964844,0.2222910672426223,-4570.029296875,304.1436462402344,0.8530656695365906,0.3050210475921631,0.2903333902359009,293.1214904785156,297.1499938964844,293.1499938964844,0.0004857230815105,-161.90939331054688,291.6958312988281,0.4487026333808899,0.050000000745058,0.2358067631721496,291.13092041015625,291.1499938964844,267.95001220703125,266.5530700683594,282.6256408691406,293.7482604980469,291.1307983398437,1.0,0.2787874639034271,0.8065626621246338,0.8065626621246338,1.0,1.0,-1.1365721225738523,0.4902876913547516,0.6462844610214233,0.1877635568380355,0.0,0.0,0.4471848905086517,66.9915771484375,79.0,-2.3328890800476074,-9741.6142578125,212.864486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360290527344,306.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6640625,18000.0,0.0,0.0,0.2185045778751373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371132493019104,0.371137410402298,-4.928846919938224e-06,0.0,0.0002217543660663,0.0,0.0,18.43809127807617,0.0,0.0,0.0,0.3284229040145874,4.0,0.0,1.0
411600,293.08477783203125,297.1499938964844,293.1499938964844,0.0896278768777847,-2098.62109375,304.1427917480469,0.6708207130432129,0.146404817700386,0.1333341300487518,293.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4487026333808899,0.050000000745058,0.0497108288109302,293.087646484375,297.1499938964844,293.1499938964844,0.2533497810363769,-3744.114990234375,304.1430053710937,0.8831260204315186,0.3387168645858764,0.2378745377063751,293.1000366210937,297.1499938964844,293.1499938964844,0.2222910672426223,-4570.029296875,304.1436462402344,0.8530656695365906,0.3050210475921631,0.2903333902359009,293.1214904785156,297.1499938964844,293.1499938964844,0.0004857230815105,-161.90939331054688,291.6958312988281,0.4487026333808899,0.050000000745058,0.2358067631721496,291.13092041015625,291.1499938964844,267.95001220703125,266.5530700683594,282.6256408691406,293.7482604980469,291.1307983398437,1.0,0.2787874639034271,0.8065626621246338,0.8065626621246338,1.0,1.0,-1.1365721225738523,0.4902876913547516,0.6462844610214233,0.1877635568380355,0.0,0.0,0.4471848905086517,66.9915771484375,79.0,-2.3328890800476074,-9741.6142578125,212.864486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360290527344,306.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6640625,18000.0,0.0,0.0,0.2185045778751373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371132493019104,0.371137410402298,-4.928846919938224e-06,0.0,0.0002217543660663,0.0,0.0,18.43809127807617,0.0,0.0,0.0,0.3284229040145874,4.0,0.0,1.0
411660,293.08282470703125,297.1499938964844,293.1499938964844,0.0912834331393241,-2129.5361328125,304.1424255371094,0.6681860685348511,0.1484557390213012,0.1352955400943756,293.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4429330229759216,0.050000000745058,0.0498319193720817,293.0904541015625,297.1499938964844,293.1499938964844,0.2544631659984588,-3757.02734375,304.1434936523437,0.8763999342918396,0.3397264778614044,0.2386751919984817,293.1013488769531,297.1499938964844,293.1499938964844,0.2233552932739257,-4587.29296875,304.1439819335937,0.8470033407211304,0.3060183227062225,0.2914088666439056,293.1183776855469,297.1499938964844,293.1499938964844,0.0004917667247354,-167.68394470214844,291.7137145996094,0.4429330229759216,0.050000000745058,0.2363811731338501,291.1302185058594,291.1499938964844,267.92999267578125,266.5339660644531,282.6127014160156,293.739990234375,291.1302185058594,1.0,0.2831125855445862,0.8061552047729492,0.8061552047729492,1.0,1.0,-1.1420131921768188,0.492616206407547,0.6493969559669495,0.1891494244337082,0.0,0.0,0.4498737752437591,70.13209533691406,67.0,-1.1734637022018433,-9803.87109375,220.78927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260803222656,306.57354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.814453125,18000.0,0.0,0.0,0.2198803573846817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748145997524261,0.3748195469379425,-4.94420419272501e-06,0.0,0.0002231506223324,0.0,0.0,18.710594177246094,0.0,0.0,0.0,0.32951220870018,4.0,0.0,1.0
411720,293.08282470703125,297.1499938964844,293.1499938964844,0.0912834331393241,-2129.5361328125,304.1424255371094,0.6681860685348511,0.1484557390213012,0.1352955400943756,293.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4429330229759216,0.050000000745058,0.0498319193720817,293.0904541015625,297.1499938964844,293.1499938964844,0.2544631659984588,-3757.02734375,304.1434936523437,0.8763999342918396,0.3397264778614044,0.2386751919984817,293.1013488769531,297.1499938964844,293.1499938964844,0.2233552932739257,-4587.29296875,304.1439819335937,0.8470033407211304,0.3060183227062225,0.2914088666439056,293.1183776855469,297.1499938964844,293.1499938964844,0.0004917667247354,-167.68394470214844,291.7137145996094,0.4429330229759216,0.050000000745058,0.2363811731338501,291.1302185058594,291.1499938964844,267.92999267578125,266.5339660644531,282.6127014160156,293.739990234375,291.1302185058594,1.0,0.2831125855445862,0.8061552047729492,0.8061552047729492,1.0,1.0,-1.1420131921768188,0.492616206407547,0.6493969559669495,0.1891494244337082,0.0,0.0,0.4498737752437591,70.13209533691406,67.0,-1.1734637022018433,-9803.87109375,220.78927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260803222656,306.57354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.814453125,18000.0,0.0,0.0,0.2198803573846817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748145997524261,0.3748195469379425,-4.94420419272501e-06,0.0,0.0002231506223324,0.0,0.0,18.710594177246094,0.0,0.0,0.0,0.32951220870018,4.0,0.0,1.0
411780,293.0820007324219,297.1499938964844,293.1499938964844,0.0927378386259079,-2156.62060546875,304.1425476074219,0.673111081123352,0.1503304690122604,0.1370202004909515,293.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4447492063045501,0.050000000745058,0.0497925095260143,293.0928039550781,297.1499938964844,293.1499938964844,0.255388468503952,-3767.67724609375,304.14410400390625,0.8797024488449097,0.3407561779022217,0.2393497824668884,293.10260009765625,297.1499938964844,293.1499938964844,0.2242201864719391,-4601.20751953125,304.1445617675781,0.8500761985778809,0.3069993257522583,0.2922917306423187,293.1154479980469,297.1499938964844,293.1499938964844,0.000497473636642,-173.001708984375,291.7333068847656,0.4447492063045501,0.050000000745058,0.236194223165512,291.13067626953125,291.1499938964844,267.9100036621094,266.5148620605469,282.5929870605469,293.7197265625,291.1307373046875,1.0,0.2818765938282013,0.8057478070259094,0.8057478070259094,1.0,1.0,-1.1456819772720337,0.4941675961017608,0.6515144109725952,0.1900899708271026,0.0,0.0,0.4524392485618591,69.18512725830078,55.0,0.2343671172857284,-9860.8935546875,220.1983184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164367675781,306.5875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.341796875,18000.0,0.0,0.0,0.2212923467159271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784286379814148,0.3784336149692535,-4.9597638280829415e-06,0.0,0.0002245836076326,0.0,0.0,18.981801986694336,0.0,0.0,0.0,0.3305935561656952,4.0,0.0,1.0
411840,293.0820007324219,297.1499938964844,293.1499938964844,0.0927378386259079,-2156.62060546875,304.1425476074219,0.673111081123352,0.1503304690122604,0.1370202004909515,293.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4447492063045501,0.050000000745058,0.0497925095260143,293.0928039550781,297.1499938964844,293.1499938964844,0.255388468503952,-3767.67724609375,304.14410400390625,0.8797024488449097,0.3407561779022217,0.2393497824668884,293.10260009765625,297.1499938964844,293.1499938964844,0.2242201864719391,-4601.20751953125,304.1445617675781,0.8500761985778809,0.3069993257522583,0.2922917306423187,293.1154479980469,297.1499938964844,293.1499938964844,0.000497473636642,-173.001708984375,291.7333068847656,0.4447492063045501,0.050000000745058,0.236194223165512,291.13067626953125,291.1499938964844,267.9100036621094,266.5148620605469,282.5929870605469,293.7197265625,291.1307373046875,1.0,0.2818765938282013,0.8057478070259094,0.8057478070259094,1.0,1.0,-1.1456819772720337,0.4941675961017608,0.6515144109725952,0.1900899708271026,0.0,0.0,0.4524392485618591,69.18512725830078,55.0,0.2343671172857284,-9860.8935546875,220.1983184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164367675781,306.5875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.341796875,18000.0,0.0,0.0,0.2212923467159271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784286379814148,0.3784336149692535,-4.9597638280829415e-06,0.0,0.0002245836076326,0.0,0.0,18.981801986694336,0.0,0.0,0.0,0.3305935561656952,4.0,0.0,1.0
411900,293.0826416015625,297.1499938964844,293.1499938964844,0.0932912454009056,-2166.8837890625,304.1429138183594,0.6778243184089661,0.1510671079158783,0.1376713216304779,293.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4481139779090881,0.050000000745058,0.0497226007282733,293.0936279296875,297.1499938964844,293.1499938964844,0.2558335959911346,-3772.81103515625,304.1443786621094,0.8846234679222107,0.3413169085979461,0.2396762520074844,293.10308837890625,297.1499938964844,293.1499938964844,0.2246108204126358,-4607.484375,304.14483642578125,0.854591965675354,0.3075012266635895,0.2926903963088989,293.114013671875,297.1499938964844,293.1499938964844,0.0005004018894396,-175.66697692871094,291.7433166503906,0.4481139779090881,0.050000000745058,0.2358626127243042,291.1308898925781,291.1499938964844,267.8999938964844,266.5052795410156,282.5805358886719,293.7047424316406,291.1309814453125,1.0,0.2797735035419464,0.8055440783500671,0.8055440783500671,1.0,1.0,-1.1468522548675537,0.4946533739566803,0.6521989107131958,0.1903882175683975,0.0,0.0,0.4536917507648468,67.43143463134766,55.0,0.6468563675880432,-9887.1015625,217.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125915527344,306.595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.68359375,18000.0,0.0,0.0,0.222001850605011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801689743995666,0.3801739513874054,-4.967339464201359e-06,0.0,0.00022530365095,0.0,0.0,19.11343574523925,0.0,0.0,0.0,0.331119030714035,4.0,0.0,1.0
411960,293.08355712890625,297.1499938964844,293.1499938964844,0.0937482565641403,-2175.3271484375,304.14337158203125,0.6838603615760803,0.1517394930124282,0.1382123082876205,293.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4529683291912079,0.050000000745058,0.0496280565857887,293.09423828125,297.1499938964844,293.1499938964844,0.256269246339798,-3777.831787109375,304.14459228515625,0.8914384841918945,0.3419106602668762,0.2400074601173401,293.103515625,297.1499938964844,293.1499938964844,0.2249730080366134,-4613.28515625,304.1451110839844,0.8608707785606384,0.3080120682716369,0.2930726706981659,293.1126403808594,297.1499938964844,293.1499938964844,0.0005032326444052,-178.19041442871094,291.75396728515625,0.4529683291912079,0.050000000745058,0.2354141473770141,291.13165283203125,291.1499938964844,267.8900146484375,266.4956970214844,282.56854248046875,293.6904296875,291.13189697265625,1.0,0.276867926120758,0.8053403496742249,0.8053403496742249,1.0,1.0,-1.1477065086364746,0.495000958442688,0.6527054905891418,0.1906048357486724,0.0,0.0,0.4548428356647491,65.0497055053711,43.0,1.8925185203552248,-9911.7392578125,212.8144378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.384765625,18000.0,0.0,0.0,0.2227070778608322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818636238574981,0.3818686008453369,-4.97484006700688e-06,0.0,0.0002260193723486,0.0,0.0,19.24251365661621,0.0,0.0,0.0,0.3316310346126556,4.0,0.0,1.0
412020,293.0855712890625,297.1499938964844,293.1499938964844,0.0945189818739891,-2189.5146484375,304.144287109375,0.7001159191131592,0.1530152410268783,0.139140784740448,293.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4671767055988312,0.050000000745058,0.0493817962706089,293.0949401855469,297.1499938964844,293.1499938964844,0.257125049829483,-3787.68896484375,304.1449584960937,0.911043643951416,0.343183159828186,0.2406907230615615,293.1041564941406,297.1499938964844,293.1499938964844,0.2256298065185547,-4623.7626953125,304.1456298828125,0.8789023756980896,0.3090583980083465,0.2938041687011719,293.1100158691406,297.1499938964844,293.1499938964844,0.0005088517209514,-183.02105712890625,291.77740478515625,0.4671767055988312,0.050000000745058,0.2342459857463836,291.1349182128906,291.1499938964844,267.8699951171875,266.4765014648437,282.5462646484375,293.6646728515625,291.13531494140625,1.0,0.2690829336643219,0.8049328923225403,0.8049328923225403,1.0,1.0,-1.1488217115402222,0.4954365193843841,0.6533851623535156,0.190885528922081,0.0,0.0,0.4566447138786316,58.83039855957031,31.0,4.174923419952393,-9953.353515625,201.03176879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8090515136719,306.6241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.263671875,18000.0,0.0,0.0,0.2240792214870453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846734166145324,0.3846784234046936,-4.988202817912679e-06,0.0,0.0002274119178764,0.0,0.0,19.460792541503903,0.0,0.0,0.0,0.3324949741363525,4.0,0.0,1.0
412080,293.0855712890625,297.1499938964844,293.1499938964844,0.0945189818739891,-2189.5146484375,304.144287109375,0.7001159191131592,0.1530152410268783,0.139140784740448,293.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4671767055988312,0.050000000745058,0.0493817962706089,293.0949401855469,297.1499938964844,293.1499938964844,0.257125049829483,-3787.68896484375,304.1449584960937,0.911043643951416,0.343183159828186,0.2406907230615615,293.1041564941406,297.1499938964844,293.1499938964844,0.2256298065185547,-4623.7626953125,304.1456298828125,0.8789023756980896,0.3090583980083465,0.2938041687011719,293.1100158691406,297.1499938964844,293.1499938964844,0.0005088517209514,-183.02105712890625,291.77740478515625,0.4671767055988312,0.050000000745058,0.2342459857463836,291.1349182128906,291.1499938964844,267.8699951171875,266.4765014648437,282.5462646484375,293.6646728515625,291.13531494140625,1.0,0.2690829336643219,0.8049328923225403,0.8049328923225403,1.0,1.0,-1.1488217115402222,0.4954365193843841,0.6533851623535156,0.190885528922081,0.0,0.0,0.4566447138786316,58.83039855957031,31.0,4.174923419952393,-9953.353515625,201.03176879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8090515136719,306.6241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.263671875,18000.0,0.0,0.0,0.2240792214870453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846734166145324,0.3846784234046936,-4.988202817912679e-06,0.0,0.0002274119178764,0.0,0.0,19.460792541503903,0.0,0.0,0.0,0.3324949741363525,4.0,0.0,1.0
412140,293.0874328613281,297.1499938964844,293.1499938964844,0.0952111259102821,-2202.2490234375,304.14501953125,0.7215737104415894,0.1542684882879257,0.1399821788072586,293.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.4830930531024933,0.050000000745058,0.0490810684859752,293.0951232910156,297.1499938964844,293.1499938964844,0.2580016255378723,-3797.81494140625,304.1451721191406,0.9418994188308716,0.3445417284965515,0.2413993626832962,293.1045837402344,297.1499938964844,293.1499938964844,0.2262504398822784,-4633.6748046875,304.14605712890625,0.9051982760429382,0.310132622718811,0.2945089340209961,293.107421875,297.1499938964844,293.1499938964844,0.0005148471100255,-187.88409423828125,291.8019104003906,0.4830930531024933,0.050000000745058,0.2328194677829742,291.1385498046875,291.1499938964844,267.8500061035156,266.4573669433594,282.5258178710937,293.6420288085937,291.1389465332031,1.0,0.2591794729232788,0.8045254349708557,0.8045254349708557,1.0,1.0,-1.149455189704895,0.4956609308719635,0.6537942290306091,0.1910427659749984,0.0,0.0,0.4579245150089264,51.22541809082031,25.0,4.825127124786377,-9986.84765625,186.36447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.816650390625,306.64385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.59375,18000.0,0.0,0.0,0.2253538519144058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867051005363464,0.3867101073265075,-4.998339591111289e-06,0.0,0.0002287055103806,0.0,0.0,19.621124267578125,0.0,0.0,0.0,0.3331291973590851,4.0,0.0,1.0
412200,293.0874328613281,297.1499938964844,293.1499938964844,0.0952111259102821,-2202.2490234375,304.14501953125,0.7215737104415894,0.1542684882879257,0.1399821788072586,293.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.4830930531024933,0.050000000745058,0.0490810684859752,293.0951232910156,297.1499938964844,293.1499938964844,0.2580016255378723,-3797.81494140625,304.1451721191406,0.9418994188308716,0.3445417284965515,0.2413993626832962,293.1045837402344,297.1499938964844,293.1499938964844,0.2262504398822784,-4633.6748046875,304.14605712890625,0.9051982760429382,0.310132622718811,0.2945089340209961,293.107421875,297.1499938964844,293.1499938964844,0.0005148471100255,-187.88409423828125,291.8019104003906,0.4830930531024933,0.050000000745058,0.2328194677829742,291.1385498046875,291.1499938964844,267.8500061035156,266.4573669433594,282.5258178710937,293.6420288085937,291.1389465332031,1.0,0.2591794729232788,0.8045254349708557,0.8045254349708557,1.0,1.0,-1.149455189704895,0.4956609308719635,0.6537942290306091,0.1910427659749984,0.0,0.0,0.4579245150089264,51.22541809082031,25.0,4.825127124786377,-9986.84765625,186.36447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.816650390625,306.64385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.59375,18000.0,0.0,0.0,0.2253538519144058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867051005363464,0.3867101073265075,-4.998339591111289e-06,0.0,0.0002287055103806,0.0,0.0,19.621124267578125,0.0,0.0,0.0,0.3331291973590851,4.0,0.0,1.0
412260,293.0891418457031,297.1499938964844,293.1499938964844,0.0959149003028869,-2215.237060546875,304.1455078125,0.743927538394928,0.1555065065622329,0.1408338397741317,293.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.4983668029308319,0.050000000745058,0.048802301287651,293.0950927734375,297.1499938964844,293.1499938964844,0.2589605450630188,-3808.95361328125,304.1451721191406,0.9739500284194946,0.3459368646144867,0.2421608865261078,293.1048889160156,297.1499938964844,293.1499938964844,0.2269174456596374,-4644.4130859375,304.146240234375,0.9385360479354858,0.3112188875675201,0.2952523231506347,293.1048278808594,297.1499938964844,293.1499938964844,0.0005215978017076,-192.9429931640625,291.8266296386719,0.4983668029308319,0.050000000745058,0.2314971089363098,291.14141845703125,291.1499938964844,267.8299865722656,266.438232421875,282.50616455078125,293.6209716796875,291.1416320800781,1.0,0.2498544305562973,0.8041496276855469,0.8041496276855469,1.0,1.0,-1.1503615379333496,0.4960084557533264,0.6543530821800232,0.1912709325551986,0.0,0.0,0.4588596820831299,44.18013000488281,25.0,3.680429220199585,-10017.849609375,172.85821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329772949219,306.6644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.51171875,18000.0,0.0,0.0,0.2264939248561859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881579935550689,0.3881630003452301,-5.005647835787386e-06,0.0,0.0002298625331604,0.0,0.0,19.73642921447754,0.0,0.0,0.0,0.3335849344730377,4.0,0.0,1.0
412320,293.0891418457031,297.1499938964844,293.1499938964844,0.0959149003028869,-2215.237060546875,304.1455078125,0.743927538394928,0.1555065065622329,0.1408338397741317,293.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.4983668029308319,0.050000000745058,0.048802301287651,293.0950927734375,297.1499938964844,293.1499938964844,0.2589605450630188,-3808.95361328125,304.1451721191406,0.9739500284194946,0.3459368646144867,0.2421608865261078,293.1048889160156,297.1499938964844,293.1499938964844,0.2269174456596374,-4644.4130859375,304.146240234375,0.9385360479354858,0.3112188875675201,0.2952523231506347,293.1048278808594,297.1499938964844,293.1499938964844,0.0005215978017076,-192.9429931640625,291.8266296386719,0.4983668029308319,0.050000000745058,0.2314971089363098,291.14141845703125,291.1499938964844,267.8299865722656,266.438232421875,282.50616455078125,293.6209716796875,291.1416320800781,1.0,0.2498544305562973,0.8041496276855469,0.8041496276855469,1.0,1.0,-1.1503615379333496,0.4960084557533264,0.6543530821800232,0.1912709325551986,0.0,0.0,0.4588596820831299,44.18013000488281,25.0,3.680429220199585,-10017.849609375,172.85821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329772949219,306.6644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.51171875,18000.0,0.0,0.0,0.2264939248561859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881579935550689,0.3881630003452301,-5.005647835787386e-06,0.0,0.0002298625331604,0.0,0.0,19.73642921447754,0.0,0.0,0.0,0.3335849344730377,4.0,0.0,1.0
412380,293.0908508300781,297.1499938964844,293.1499938964844,0.0966642871499061,-2229.1181640625,304.145751953125,0.7650051116943359,0.156700000166893,0.1417244374752044,293.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5124319791793823,0.050000000745058,0.0485990867018699,293.0952453613281,297.1499938964844,293.1499938964844,0.2600146830081939,-3821.27294921875,304.14501953125,0.996850311756134,0.3472990095615387,0.2429669201374054,293.1052551269531,297.1499938964844,293.1499938964844,0.2276815325021743,-4656.818359375,304.146240234375,0.967004120349884,0.3122907280921936,0.2960639894008636,293.1021728515625,297.1499938964844,293.1499938964844,0.0005301631172187,-198.64028930664065,291.8505859375,0.5124319791793823,0.050000000745058,0.2305331379175186,291.14239501953125,291.1499938964844,267.8099975585937,266.41912841796875,282.4864501953125,293.6000366210937,291.14239501953125,1.0,0.2430708557367324,0.8037738800048828,0.8037738800048828,1.0,1.0,-1.151967167854309,0.4966624677181244,0.6553047299385071,0.1916780620813369,0.0,0.0,0.4597878158092499,39.0573616027832,28.0,1.4057360887527466,-10052.0361328125,163.3011932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85552978515625,306.68670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.318359375,18000.0,0.0,0.0,0.2274924665689468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894545137882232,0.3894595205783844,-5.011585926695261e-06,0.0,0.0002308759285369,0.0,0.0,19.83757972717285,0.0,0.0,0.0,0.3339841961860657,4.0,0.0,1.0
412440,293.0908508300781,297.1499938964844,293.1499938964844,0.0966642871499061,-2229.1181640625,304.145751953125,0.7650051116943359,0.156700000166893,0.1417244374752044,293.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5124319791793823,0.050000000745058,0.0485990867018699,293.0952453613281,297.1499938964844,293.1499938964844,0.2600146830081939,-3821.27294921875,304.14501953125,0.996850311756134,0.3472990095615387,0.2429669201374054,293.1052551269531,297.1499938964844,293.1499938964844,0.2276815325021743,-4656.818359375,304.146240234375,0.967004120349884,0.3122907280921936,0.2960639894008636,293.1021728515625,297.1499938964844,293.1499938964844,0.0005301631172187,-198.64028930664065,291.8505859375,0.5124319791793823,0.050000000745058,0.2305331379175186,291.14239501953125,291.1499938964844,267.8099975585937,266.41912841796875,282.4864501953125,293.6000366210937,291.14239501953125,1.0,0.2430708557367324,0.8037738800048828,0.8037738800048828,1.0,1.0,-1.151967167854309,0.4966624677181244,0.6553047299385071,0.1916780620813369,0.0,0.0,0.4597878158092499,39.0573616027832,28.0,1.4057360887527466,-10052.0361328125,163.3011932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85552978515625,306.68670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.318359375,18000.0,0.0,0.0,0.2274924665689468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894545137882232,0.3894595205783844,-5.011585926695261e-06,0.0,0.0002308759285369,0.0,0.0,19.83757972717285,0.0,0.0,0.0,0.3339841961860657,4.0,0.0,1.0
412500,293.0917358398437,297.1499938964844,293.1499938964844,0.0970554202795028,-2236.360107421875,304.14581298828125,0.7722927927970886,0.1572786569595337,0.1421939730644226,293.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5171340703964233,0.050000000745058,0.048541959375143,293.09344482421875,297.1499938964844,293.1499938964844,0.2565820515155792,-3779.0693359375,304.1523742675781,0.9990000128746032,0.3483409881591797,0.2401326596736908,293.1054382324219,297.1499938964844,293.1499938964844,0.228089839220047,-4663.447265625,304.14617919921875,0.9752835035324096,0.3128209412097931,0.2965069413185119,293.10076904296875,297.1499938964844,293.1499938964844,0.0005366225377656,-202.35787963867188,291.8631896972656,0.5171340703964233,0.050000000745058,0.2302621603012085,291.1429748535156,291.1499938964844,267.79998779296875,266.4096069335937,282.47918701171875,293.59259033203125,291.14361572265625,1.0,0.2407546639442443,0.803585946559906,0.803585946559906,1.0,1.0,-1.1493196487426758,0.495466023683548,0.6538536548614502,0.1910323351621627,0.0,0.0,0.4602091908454895,37.576114654541016,28.0,4.546840190887451,-10055.2861328125,159.62466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685302734375,306.70733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.23828125,18000.0,0.0,0.0,0.2279389053583145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901387155056,0.3901437222957611,-5.014614089304814e-06,0.0,0.0002313290024176,0.0,0.0,19.89069938659668,0.0,0.0,0.0,0.3341904282569885,4.0,0.0,1.0
412560,293.0926513671875,297.1499938964844,293.1499938964844,0.0973940268158912,-2242.50537109375,304.1459655761719,0.7775219678878784,0.1578362733125686,0.1426705867052078,293.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5203392505645752,0.050000000745058,0.0485056154429912,293.0846862792969,297.1499938964844,293.1499938964844,0.2514184117317199,-3716.825439453125,304.1612548828125,0.9990000128746032,0.350771427154541,0.2361843436956405,293.1056823730469,297.1499938964844,293.1499938964844,0.2283735275268554,-4667.85546875,304.1463623046875,0.9806596636772156,0.3133376538753509,0.296965092420578,293.0992126464844,297.1499938964844,293.1499938964844,0.0005432929610833,-205.6505889892578,291.8826904296875,0.5203392505645752,0.050000000745058,0.2300897538661956,291.1501770019531,291.1499938964844,267.7900085449219,266.40008544921875,282.4775085449219,293.59503173828125,291.15240478515625,1.0,0.2389670759439468,0.8034030795097351,0.8034030795097351,1.0,1.0,-1.1454060077667236,0.493733286857605,0.6516727209091187,0.1900139302015304,0.0,0.0,0.4595191478729248,36.60245132446289,31.0,15.642500877380373,-10046.0859375,156.60630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,306.7318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.2283128947019577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390160471200943,0.3901654779911041,-5.016715931560611e-06,0.0,0.0002317085600225,0.0,0.0,19.89948081970215,0.0,0.0,0.0,0.3342035412788391,4.0,0.0,1.0
412620,293.0946350097656,297.1499938964844,293.1499938964844,0.0980518460273742,-2254.4541015625,304.1462097167969,0.7849298715591431,0.1588841825723648,0.1435880064964294,293.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.524570107460022,0.050000000745058,0.048460479825735,293.0570373535156,297.1499938964844,293.1499938964844,0.2446883916854858,-3636.052734375,304.1683959960937,0.9990000128746032,0.3580178916454315,0.2311875373125076,293.1063537597656,297.1499938964844,293.1499938964844,0.2289474457502365,-4676.84130859375,304.1466064453125,0.98750638961792,0.3143241703510284,0.2978630661964416,293.0953674316406,297.1499938964844,293.1499938964844,0.0005614006659016,-212.99124145507807,291.9252014160156,0.524570107460022,0.050000000745058,0.2298756539821624,291.1653747558594,291.1499938964844,267.7699890136719,266.38116455078125,282.4791259765625,293.61016845703125,291.1659545898437,1.0,0.2368606179952621,0.8030372858047485,0.8030372858047485,1.0,1.0,-1.1412744522094729,0.4918855428695678,0.6493889093399048,0.1889288574457168,0.0,0.0,0.4562652707099914,35.40353012084961,34.0,14.153054237365724,-10006.0712890625,153.1018524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378662109375,306.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.498046875,18000.0,0.0,0.0,0.2287524938583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863458335399627,0.3863508403301239,-5.006233095627977e-06,0.0,0.0002321546926395,0.0,0.0,19.62664031982422,0.0,0.0,0.0,0.3331498801708221,4.0,0.0,1.0
412680,293.0946350097656,297.1499938964844,293.1499938964844,0.0980518460273742,-2254.4541015625,304.1462097167969,0.7849298715591431,0.1588841825723648,0.1435880064964294,293.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.524570107460022,0.050000000745058,0.048460479825735,293.0570373535156,297.1499938964844,293.1499938964844,0.2446883916854858,-3636.052734375,304.1683959960937,0.9990000128746032,0.3580178916454315,0.2311875373125076,293.1063537597656,297.1499938964844,293.1499938964844,0.2289474457502365,-4676.84130859375,304.1466064453125,0.98750638961792,0.3143241703510284,0.2978630661964416,293.0953674316406,297.1499938964844,293.1499938964844,0.0005614006659016,-212.99124145507807,291.9252014160156,0.524570107460022,0.050000000745058,0.2298756539821624,291.1653747558594,291.1499938964844,267.7699890136719,266.38116455078125,282.4791259765625,293.61016845703125,291.1659545898437,1.0,0.2368606179952621,0.8030372858047485,0.8030372858047485,1.0,1.0,-1.1412744522094729,0.4918855428695678,0.6493889093399048,0.1889288574457168,0.0,0.0,0.4562652707099914,35.40353012084961,34.0,14.153054237365724,-10006.0712890625,153.1018524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378662109375,306.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.498046875,18000.0,0.0,0.0,0.2287524938583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863458335399627,0.3863508403301239,-5.006233095627977e-06,0.0,0.0002321546926395,0.0,0.0,19.62664031982422,0.0,0.0,0.0,0.3331498801708221,4.0,0.0,1.0
412740,293.0967102050781,297.1499938964844,293.1499938964844,0.0988052636384964,-2268.412109375,304.1462097167969,0.7885662913322449,0.1598681956529617,0.1444695889949798,293.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5260526537895203,0.050000000745058,0.0484453588724136,293.0301208496094,297.1499938964844,293.1499938964844,0.2423262149095535,-3608.8310546875,304.166015625,0.9990000128746032,0.3658419251441955,0.2294899374246597,293.1071472167969,297.1499938964844,293.1499938964844,0.229807510972023,-4690.873046875,304.14630126953125,0.9902685284614564,0.3152719438076019,0.2987485826015472,293.0905456542969,297.1499938964844,293.1499938964844,0.0005844749975949,-221.7552795410156,291.9573669433594,0.5260526537895203,0.050000000745058,0.2298039346933365,291.1652526855469,291.1499938964844,267.75,266.3623046875,282.4720153808594,293.6114501953125,291.1646728515625,1.0,0.236393541097641,0.802671492099762,0.802671492099762,1.0,1.0,-1.1412521600723269,0.4918332993984222,0.649418830871582,0.1889020353555679,0.0,0.0,0.4541249275207519,35.020633697509766,52.0,0.670672595500946,-9993.3779296875,152.35231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00738525390625,306.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.59375,18000.0,0.0,0.0,0.2287686616182327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827904760837555,0.3827954530715942,-4.989774424757343e-06,0.0,0.0002321711071999,0.0,0.0,19.350889205932617,0.0,0.0,0.0,0.3320764899253845,4.0,0.0,1.0
412800,293.0967102050781,297.1499938964844,293.1499938964844,0.0988052636384964,-2268.412109375,304.1462097167969,0.7885662913322449,0.1598681956529617,0.1444695889949798,293.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5260526537895203,0.050000000745058,0.0484453588724136,293.0301208496094,297.1499938964844,293.1499938964844,0.2423262149095535,-3608.8310546875,304.166015625,0.9990000128746032,0.3658419251441955,0.2294899374246597,293.1071472167969,297.1499938964844,293.1499938964844,0.229807510972023,-4690.873046875,304.14630126953125,0.9902685284614564,0.3152719438076019,0.2987485826015472,293.0905456542969,297.1499938964844,293.1499938964844,0.0005844749975949,-221.7552795410156,291.9573669433594,0.5260526537895203,0.050000000745058,0.2298039346933365,291.1652526855469,291.1499938964844,267.75,266.3623046875,282.4720153808594,293.6114501953125,291.1646728515625,1.0,0.236393541097641,0.802671492099762,0.802671492099762,1.0,1.0,-1.1412521600723269,0.4918332993984222,0.649418830871582,0.1889020353555679,0.0,0.0,0.4541249275207519,35.020633697509766,52.0,0.670672595500946,-9993.3779296875,152.35231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00738525390625,306.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.59375,18000.0,0.0,0.0,0.2287686616182327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827904760837555,0.3827954530715942,-4.989774424757343e-06,0.0,0.0002321711071999,0.0,0.0,19.350889205932617,0.0,0.0,0.0,0.3320764899253845,4.0,0.0,1.0
412860,293.0989685058594,297.1499938964844,293.1499938964844,0.099784068763256,-2286.90185546875,304.14581298828125,0.7766735553741455,0.1607588529586792,0.1453977674245834,293.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.516072154045105,0.050000000745058,0.048554427921772,293.02752685546875,297.1499938964844,293.1499938964844,0.2574738264083862,-3794.50537109375,304.1346740722656,0.9990000128746032,0.3695047795772552,0.2414738833904266,293.1081237792969,297.1499938964844,293.1499938964844,0.2311767339706421,-4713.7548828125,304.14520263671875,0.976841390132904,0.3161560297012329,0.2997079789638519,293.085693359375,297.1499938964844,293.1499938964844,0.0006077332072891,-230.77394104003903,291.9717712402344,0.516072154045105,0.050000000745058,0.2303213030099868,291.14434814453125,291.1499938964844,267.7300109863281,266.34356689453125,282.4395751953125,293.5743103027344,291.1397705078125,1.0,0.2433680891990661,0.8023561835289001,0.8023561835289001,1.0,1.0,-1.158644437789917,0.4994307458400726,0.659213662147522,0.1932853609323501,0.0,0.0,0.4558014869689941,38.01869583129883,55.0,-34.282318115234375,-10089.9052734375,163.2154083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06561279296875,306.76416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.796875,18000.0,0.0,0.0,0.2286281585693359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382594496011734,0.3825994729995727,-4.981956408300903e-06,0.0,0.0002320285129826,0.0,0.0,19.311786651611328,0.0,0.0,0.0,0.3319586813449859,4.0,0.0,1.0
412920,293.0989685058594,297.1499938964844,293.1499938964844,0.099784068763256,-2286.90185546875,304.14581298828125,0.7766735553741455,0.1607588529586792,0.1453977674245834,293.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.516072154045105,0.050000000745058,0.048554427921772,293.02752685546875,297.1499938964844,293.1499938964844,0.2574738264083862,-3794.50537109375,304.1346740722656,0.9990000128746032,0.3695047795772552,0.2414738833904266,293.1081237792969,297.1499938964844,293.1499938964844,0.2311767339706421,-4713.7548828125,304.14520263671875,0.976841390132904,0.3161560297012329,0.2997079789638519,293.085693359375,297.1499938964844,293.1499938964844,0.0006077332072891,-230.77394104003903,291.9717712402344,0.516072154045105,0.050000000745058,0.2303213030099868,291.14434814453125,291.1499938964844,267.7300109863281,266.34356689453125,282.4395751953125,293.5743103027344,291.1397705078125,1.0,0.2433680891990661,0.8023561835289001,0.8023561835289001,1.0,1.0,-1.158644437789917,0.4994307458400726,0.659213662147522,0.1932853609323501,0.0,0.0,0.4558014869689941,38.01869583129883,55.0,-34.282318115234375,-10089.9052734375,163.2154083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06561279296875,306.76416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.796875,18000.0,0.0,0.0,0.2286281585693359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382594496011734,0.3825994729995727,-4.981956408300903e-06,0.0,0.0002320285129826,0.0,0.0,19.311786651611328,0.0,0.0,0.0,0.3319586813449859,4.0,0.0,1.0
412980,293.10125732421875,297.1499938964844,293.1499938964844,0.1008587479591369,-2307.360595703125,304.1454467773437,0.7648453116416931,0.1615916937589645,0.1462690681219101,293.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5065967440605164,0.050000000745058,0.0486769042909145,293.0643310546875,297.1499938964844,293.1499938964844,0.2747003436088562,-4000.31396484375,304.1114807128906,0.9990000128746032,0.3651975393295288,0.2542615532875061,293.109130859375,297.1499938964844,293.1499938964844,0.2328624427318573,-4742.009765625,304.14404296875,0.961488962173462,0.317013531923294,0.3006398677825928,293.08233642578125,297.1499938964844,293.1499938964844,0.0006345891742967,-241.3173217773437,291.9665222167969,0.5065967440605164,0.050000000745058,0.2309022694826126,291.1047668457031,291.1499938964844,267.7099914550781,266.3249816894531,282.3868103027344,293.5012512207031,291.10223388671875,1.0,0.2499962002038955,0.8020408153533936,0.8020408153533936,1.0,1.0,-1.1769996881484983,0.5074430704116821,0.6695566177368164,0.1980093866586685,0.0,0.0,0.4647299945354461,41.37607955932617,58.0,-41.761749267578125,-10288.50390625,175.38836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643920898437,306.7991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.16796875,18000.0,0.0,0.0,0.2289555817842483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926798105239868,0.3926848471164703,-5.010816948924912e-06,0.0,0.0002323608059668,0.0,0.0,20.03511428833008,0.0,0.0,0.0,0.3347862362861633,4.0,0.0,1.0
413040,293.10125732421875,297.1499938964844,293.1499938964844,0.1008587479591369,-2307.360595703125,304.1454467773437,0.7648453116416931,0.1615916937589645,0.1462690681219101,293.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5065967440605164,0.050000000745058,0.0486769042909145,293.0643310546875,297.1499938964844,293.1499938964844,0.2747003436088562,-4000.31396484375,304.1114807128906,0.9990000128746032,0.3651975393295288,0.2542615532875061,293.109130859375,297.1499938964844,293.1499938964844,0.2328624427318573,-4742.009765625,304.14404296875,0.961488962173462,0.317013531923294,0.3006398677825928,293.08233642578125,297.1499938964844,293.1499938964844,0.0006345891742967,-241.3173217773437,291.9665222167969,0.5065967440605164,0.050000000745058,0.2309022694826126,291.1047668457031,291.1499938964844,267.7099914550781,266.3249816894531,282.3868103027344,293.5012512207031,291.10223388671875,1.0,0.2499962002038955,0.8020408153533936,0.8020408153533936,1.0,1.0,-1.1769996881484983,0.5074430704116821,0.6695566177368164,0.1980093866586685,0.0,0.0,0.4647299945354461,41.37607955932617,58.0,-41.761749267578125,-10288.50390625,175.38836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643920898437,306.7991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.16796875,18000.0,0.0,0.0,0.2289555817842483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926798105239868,0.3926848471164703,-5.010816948924912e-06,0.0,0.0002323608059668,0.0,0.0,20.03511428833008,0.0,0.0,0.0,0.3347862362861633,4.0,0.0,1.0
413100,293.1022644042969,297.1499938964844,293.1499938964844,0.1013133972883224,-2315.8623046875,304.1454467773437,0.757617175579071,0.1620064824819564,0.1467175930738449,293.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.5010564923286438,0.050000000745058,0.0487590953707695,293.0869140625,297.1499938964844,293.1499938964844,0.2756850719451904,-4009.79736328125,304.1170654296875,0.9925013780593872,0.361842006444931,0.2545618116855621,293.10955810546875,297.1499938964844,293.1499938964844,0.2335062026977539,-4752.57177734375,304.1439514160156,0.9511815309524536,0.3174458146095276,0.3011257350444793,293.08123779296875,297.1499938964844,293.1499938964844,0.0006479245494119,-246.4628448486328,291.9727478027344,0.5010564923286438,0.050000000745058,0.2312921583652496,291.095703125,291.1499938964844,267.70001220703125,266.31573486328125,282.3652038574219,293.4700622558594,291.0951843261719,1.0,0.2531090676784515,0.8018831610679626,0.8018831610679626,1.0,1.0,-1.179095983505249,0.5083228945732117,0.6707730889320374,0.1986075341701507,0.0,0.0,0.4693033993244171,43.488765716552734,58.0,-26.76719665527344,-10364.9189453125,180.26242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365600585937,306.8267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17909.66015625,18000.0,0.0,0.0,0.2294309139251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992711901664734,0.3992762267589569,-5.037673417973565e-06,0.0,0.0002328432165086,0.0,0.0,20.54432678222656,0.0,0.0,0.0,0.3367389440536499,4.0,0.0,1.0
