time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.10333251953125,297.1499938964844,293.1499938964844,0.1016458049416542,-2321.859619140625,304.1456604003906,0.7506511211395264,0.1624059677124023,0.1471670418977737,293.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.4957490265369415,0.050000000745058,0.0488459542393684,293.1010437011719,297.1499938964844,293.1499938964844,0.2735172510147095,-3982.477783203125,304.1269226074219,0.982023537158966,0.3598557114601135,0.252779096364975,293.11004638671875,297.1499938964844,293.1499938964844,0.2338662147521972,-4758.14306640625,304.1444091796875,0.940565824508667,0.3178662955760956,0.3016159236431122,293.08038330078125,297.1499938964844,293.1499938964844,0.0006616015452891,-251.6070098876953,291.9916381835937,0.4957490265369415,0.050000000745058,0.2317041754722595,291.1006774902344,291.1499938964844,267.69000244140625,266.3065490722656,282.35162353515625,293.4522399902344,291.1029052734375,1.0,0.2560250759124756,0.801602303981781,0.801602303981781,1.0,1.0,-1.1786478757858276,0.5080981850624084,0.670549750328064,0.1984611600637436,0.0,0.0,0.4721692502498626,45.681732177734375,61.0,-1.4995793104171753,-10415.060546875,184.5264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000305175781,306.84918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.78125,18000.0,0.0,0.0,0.2300590127706527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049515724182129,0.4049566388130188,-5.065770437795436e-06,0.0,0.0002334806631552,0.0,0.0,21.00694465637207,0.0,0.0,0.0,0.3384714126586914,4.0,0.0,1.0
413220,293.1054382324219,297.1499938964844,293.1499938964844,0.1022356897592544,-2332.42919921875,304.1461181640625,0.739589512348175,0.1631607860326767,0.1480053216218948,293.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4870876967906952,0.050000000745058,0.0490035600960254,293.1144714355469,297.1499938964844,293.1499938964844,0.2716656923294067,-3958.329833984375,304.1374206542969,0.9640759229660034,0.3583493530750274,0.2513426840305328,293.111083984375,297.1499938964844,293.1499938964844,0.2344697415828704,-4767.38818359375,304.1452331542969,0.9226528406143188,0.318664938211441,0.3025372624397278,293.0787353515625,297.1499938964844,293.1499938964844,0.0006836361717432,-259.84161376953125,292.0351257324219,0.4870876967906952,0.050000000745058,0.232451781630516,291.1164245605469,291.1499938964844,267.6700134277344,266.28826904296875,282.3333435058594,293.4334716796875,291.1171569824219,1.0,0.2615241408348083,0.8010406494140625,0.8010406494140625,1.0,1.0,-1.1801215410232544,0.5086888670921326,0.671432614326477,0.1987768113613128,0.0,0.0,0.4754043221473694,49.6928596496582,64.0,10.72980499267578,-10462.6630859375,193.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236755371094,306.8353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17955.82421875,18000.0,0.0,0.0,0.2315781116485595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108607470989227,0.410865843296051,-5.102168415760389e-06,0.0,0.0002350223512621,0.0,0.0,21.52099227905273,0.0,0.0,0.0,0.3404381573200226,4.0,0.0,1.0
413280,293.1054382324219,297.1499938964844,293.1499938964844,0.1022356897592544,-2332.42919921875,304.1461181640625,0.739589512348175,0.1631607860326767,0.1480053216218948,293.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4870876967906952,0.050000000745058,0.0490035600960254,293.1144714355469,297.1499938964844,293.1499938964844,0.2716656923294067,-3958.329833984375,304.1374206542969,0.9640759229660034,0.3583493530750274,0.2513426840305328,293.111083984375,297.1499938964844,293.1499938964844,0.2344697415828704,-4767.38818359375,304.1452331542969,0.9226528406143188,0.318664938211441,0.3025372624397278,293.0787353515625,297.1499938964844,293.1499938964844,0.0006836361717432,-259.84161376953125,292.0351257324219,0.4870876967906952,0.050000000745058,0.232451781630516,291.1164245605469,291.1499938964844,267.6700134277344,266.28826904296875,282.3333435058594,293.4334716796875,291.1171569824219,1.0,0.2615241408348083,0.8010406494140625,0.8010406494140625,1.0,1.0,-1.1801215410232544,0.5086888670921326,0.671432614326477,0.1987768113613128,0.0,0.0,0.4754043221473694,49.6928596496582,64.0,10.72980499267578,-10462.6630859375,193.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236755371094,306.8353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17955.82421875,18000.0,0.0,0.0,0.2315781116485595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108607470989227,0.410865843296051,-5.102168415760389e-06,0.0,0.0002350223512621,0.0,0.0,21.52099227905273,0.0,0.0,0.0,0.3404381573200226,4.0,0.0,1.0
413340,293.1073303222656,297.1499938964844,293.1499938964844,0.1028775349259376,-2344.105712890625,304.1463317871094,0.7307849526405334,0.1639027893543243,0.1488097906112671,293.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.479608416557312,0.050000000745058,0.0491490364074707,293.1196594238281,297.1499938964844,293.1499938964844,0.2714977264404297,-3955.225830078125,304.1418151855469,0.9488259553909302,0.3581895530223846,0.2511741518974304,293.11212158203125,297.1499938964844,293.1499938964844,0.2352174669504165,-4779.24853515625,304.14556884765625,0.908331036567688,0.3194399774074554,0.3034167289733886,293.0766906738281,297.1499938964844,293.1499938964844,0.0007081825751811,-269.1149597167969,292.0709228515625,0.479608416557312,0.050000000745058,0.2331418544054031,291.1221923828125,291.1499938964844,267.6499938964844,266.2701721191406,282.3184509277344,293.4212951660156,291.12274169921875,1.0,0.2666772007942199,0.8004789352416992,0.8004789352416992,1.0,1.0,-1.1829429864883425,0.5098738670349121,0.673069179058075,0.1994342654943466,0.0,0.0,0.4787132143974304,53.415794372558594,67.0,8.936037063598633,-10509.2412109375,201.4467315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578796386719,306.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.783203125,18000.0,0.0,0.0,0.2332780957221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159684479236603,0.4159735739231109,-5.127933945914265e-06,0.0,0.0002367475972278,0.0,0.0,21.949499130249023,0.0,0.0,0.0,0.3420530557632446,4.0,0.0,1.0
413400,293.1073303222656,297.1499938964844,293.1499938964844,0.1028775349259376,-2344.105712890625,304.1463317871094,0.7307849526405334,0.1639027893543243,0.1488097906112671,293.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.479608416557312,0.050000000745058,0.0491490364074707,293.1196594238281,297.1499938964844,293.1499938964844,0.2714977264404297,-3955.225830078125,304.1418151855469,0.9488259553909302,0.3581895530223846,0.2511741518974304,293.11212158203125,297.1499938964844,293.1499938964844,0.2352174669504165,-4779.24853515625,304.14556884765625,0.908331036567688,0.3194399774074554,0.3034167289733886,293.0766906738281,297.1499938964844,293.1499938964844,0.0007081825751811,-269.1149597167969,292.0709228515625,0.479608416557312,0.050000000745058,0.2331418544054031,291.1221923828125,291.1499938964844,267.6499938964844,266.2701721191406,282.3184509277344,293.4212951660156,291.12274169921875,1.0,0.2666772007942199,0.8004789352416992,0.8004789352416992,1.0,1.0,-1.1829429864883425,0.5098738670349121,0.673069179058075,0.1994342654943466,0.0,0.0,0.4787132143974304,53.415794372558594,67.0,8.936037063598633,-10509.2412109375,201.4467315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578796386719,306.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.783203125,18000.0,0.0,0.0,0.2332780957221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159684479236603,0.4159735739231109,-5.127933945914265e-06,0.0,0.0002367475972278,0.0,0.0,21.949499130249023,0.0,0.0,0.0,0.3420530557632446,4.0,0.0,1.0
413460,293.1090087890625,297.1499938964844,293.1499938964844,0.1035290285944938,-2355.980712890625,304.146484375,0.7232798933982849,0.1646458208560943,0.1496081948280334,293.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4723703861236572,0.050000000745058,0.0492878183722496,293.1220703125,297.1499938964844,293.1499938964844,0.2718251049518585,-3958.408935546875,304.1439514160156,0.9353068470954896,0.3584623038768768,0.2514128088951111,293.11309814453125,297.1499938964844,293.1499938964844,0.2359786033630371,-4791.38525390625,304.1457824707031,0.8970131278038025,0.3202024400234222,0.3042761981487274,293.0741882324219,297.1499938964844,293.1499938964844,0.000734110828489,-278.9275817871094,292.1070251464844,0.4723703861236572,0.050000000745058,0.2338001877069473,291.126220703125,291.1499938964844,267.6300048828125,266.2522888183594,282.30377197265625,293.41033935546875,291.1264953613281,1.0,0.2715621888637543,0.8000617623329163,0.8000617623329163,1.0,1.0,-1.1861761808395386,0.5112578272819519,0.6749183535575867,0.2002038359642028,0.0,0.0,0.4815878570079803,56.97499847412109,70.0,5.940972805023193,-10555.044921875,209.6963653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,306.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.361328125,18000.0,0.0,0.0,0.2350903749465942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204707741737366,0.4204759299755096,-5.150795914232731e-06,0.0,0.0002385868428973,0.0,0.0,22.33173179626465,0.0,0.0,0.0,0.3434759378433227,4.0,0.0,1.0
413520,293.1090087890625,297.1499938964844,293.1499938964844,0.1035290285944938,-2355.980712890625,304.146484375,0.7232798933982849,0.1646458208560943,0.1496081948280334,293.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.4723703861236572,0.050000000745058,0.0492878183722496,293.1220703125,297.1499938964844,293.1499938964844,0.2718251049518585,-3958.408935546875,304.1439514160156,0.9353068470954896,0.3584623038768768,0.2514128088951111,293.11309814453125,297.1499938964844,293.1499938964844,0.2359786033630371,-4791.38525390625,304.1457824707031,0.8970131278038025,0.3202024400234222,0.3042761981487274,293.0741882324219,297.1499938964844,293.1499938964844,0.000734110828489,-278.9275817871094,292.1070251464844,0.4723703861236572,0.050000000745058,0.2338001877069473,291.126220703125,291.1499938964844,267.6300048828125,266.2522888183594,282.30377197265625,293.41033935546875,291.1264953613281,1.0,0.2715621888637543,0.8000617623329163,0.8000617623329163,1.0,1.0,-1.1861761808395386,0.5112578272819519,0.6749183535575867,0.2002038359642028,0.0,0.0,0.4815878570079803,56.97499847412109,70.0,5.940972805023193,-10555.044921875,209.6963653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,306.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.361328125,18000.0,0.0,0.0,0.2350903749465942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204707741737366,0.4204759299755096,-5.150795914232731e-06,0.0,0.0002385868428973,0.0,0.0,22.33173179626465,0.0,0.0,0.0,0.3434759378433227,4.0,0.0,1.0
413580,293.1104431152344,297.1499938964844,293.1499938964844,0.1041916385293006,-2368.07568359375,304.14654541015625,0.7165510654449463,0.1653886437416076,0.1504023671150207,293.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4648036062717438,0.050000000745058,0.0494221933186054,293.12353515625,297.1499938964844,293.1499938964844,0.2723264396190643,-3963.86279296875,304.1451110839844,0.9232364892959596,0.3588742315769195,0.251782089471817,293.114013671875,297.1499938964844,293.1499938964844,0.2367578893899917,-4803.861328125,304.1458740234375,0.8871898055076599,0.3209536373615265,0.305120587348938,293.07135009765625,297.1499938964844,293.1499938964844,0.000761748640798,-289.4046630859375,292.1433410644531,0.4648036062717438,0.050000000745058,0.2344376146793365,291.12847900390625,291.1499938964844,267.6099853515625,266.234619140625,282.2889709472656,293.3994445800781,291.1286926269531,1.0,0.2762274742126465,0.7996445894241333,0.7996445894241333,1.0,1.0,-1.1895124912261963,0.5126915574073792,0.6768209934234619,0.2009903490543365,0.0,0.0,0.4842956662178039,60.424015045166016,73.0,3.825734853744507,-10602.8388671875,217.8018951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,306.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.384765625,18000.0,0.0,0.0,0.2369480282068252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246828258037567,0.4246880114078522,-5.171930297365179e-06,0.0,0.0002404721308266,0.0,0.0,22.69171714782715,0.0,0.0,0.0,0.3448045253753662,4.0,0.0,1.0
413640,293.1104431152344,297.1499938964844,293.1499938964844,0.1041916385293006,-2368.07568359375,304.14654541015625,0.7165510654449463,0.1653886437416076,0.1504023671150207,293.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4648036062717438,0.050000000745058,0.0494221933186054,293.12353515625,297.1499938964844,293.1499938964844,0.2723264396190643,-3963.86279296875,304.1451110839844,0.9232364892959596,0.3588742315769195,0.251782089471817,293.114013671875,297.1499938964844,293.1499938964844,0.2367578893899917,-4803.861328125,304.1458740234375,0.8871898055076599,0.3209536373615265,0.305120587348938,293.07135009765625,297.1499938964844,293.1499938964844,0.000761748640798,-289.4046630859375,292.1433410644531,0.4648036062717438,0.050000000745058,0.2344376146793365,291.12847900390625,291.1499938964844,267.6099853515625,266.234619140625,282.2889709472656,293.3994445800781,291.1286926269531,1.0,0.2762274742126465,0.7996445894241333,0.7996445894241333,1.0,1.0,-1.1895124912261963,0.5126915574073792,0.6768209934234619,0.2009903490543365,0.0,0.0,0.4842956662178039,60.424015045166016,73.0,3.825734853744507,-10602.8388671875,217.8018951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,306.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.384765625,18000.0,0.0,0.0,0.2369480282068252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246828258037567,0.4246880114078522,-5.171930297365179e-06,0.0,0.0002404721308266,0.0,0.0,22.69171714782715,0.0,0.0,0.0,0.3448045253753662,4.0,0.0,1.0
413700,293.1111145019531,297.1499938964844,293.1499938964844,0.1045231148600578,-2374.123046875,304.1465759277344,0.7133660316467285,0.1657601147890091,0.1507982760667801,293.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4608277380466461,0.050000000745058,0.0494881719350814,293.1241149902344,297.1499938964844,293.1499938964844,0.2725937366485595,-3966.827392578125,304.1455078125,0.917728304862976,0.3590971231460571,0.2519829869270324,293.11444091796875,297.1499938964844,293.1499938964844,0.2371449917554855,-4810.0595703125,304.1459350585937,0.882683277130127,0.321325808763504,0.3055377900600433,293.06982421875,297.1499938964844,293.1499938964844,0.0007760974112898,-294.8451538085937,292.1620178222656,0.4608277380466461,0.050000000745058,0.2347505837678909,291.1294860839844,291.1499938964844,267.6000061035156,266.22589111328125,282.2815246582031,293.3939514160156,291.12969970703125,1.0,0.2784906029701233,0.7994360327720642,0.7994360327720642,1.0,1.0,-1.1911845207214355,0.5134115815162659,0.6777729392051697,0.201380506157875,0.0,0.0,0.4855608642101288,62.11787414550781,73.0,3.3115313053131104,-10627.3359375,221.8102569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7509460449219,306.7970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.47265625,18000.0,0.0,0.0,0.2378776222467422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266805052757263,0.4266856610774994,-5.182069799047895e-06,0.0,0.0002414155460428,0.0,0.0,22.864032745361328,0.0,0.0,0.0,0.3454363346099853,4.0,0.0,1.0
413760,293.1117248535156,297.1499938964844,293.1499938964844,0.1048545092344284,-2380.165771484375,304.1465759277344,0.7102577686309814,0.1661318093538284,0.1511936783790588,293.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4570440351963043,0.050000000745058,0.0495534613728523,293.1246337890625,297.1499938964844,293.1499938964844,0.2728627324104309,-3969.83056640625,304.1458435058594,0.9125829935073853,0.3593231737613678,0.2521872520446777,293.11480712890625,297.1499938964844,293.1499938964844,0.2375316470861435,-4816.25146484375,304.1459655761719,0.8784175515174866,0.3216997385025024,0.3059541583061218,293.0682678222656,297.1499938964844,293.1499938964844,0.0007907694089226,-300.4083557128906,292.1810913085937,0.4570440351963043,0.050000000745058,0.2350602895021438,291.1304626464844,291.1499938964844,267.5899963378906,266.2171936035156,282.2740783691406,293.3884582519531,291.13067626953125,1.0,0.2807120680809021,0.7992119193077087,0.7992119193077087,1.0,1.0,-1.1928542852401731,0.5141301155090332,0.6787241101264954,0.2017656415700912,0.0,0.0,0.4867629110813141,63.79425811767578,76.0,3.007066011428833,-10652.046875,225.79312133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398376464844,306.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.673828125,18000.0,0.0,0.0,0.2387995570898056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285897016525268,0.4285948872566223,-5.191849595576059e-06,0.0,0.0002423512050881,0.0,0.0,23.029754638671875,0.0,0.0,0.0,0.3460419774055481,4.0,0.0,1.0
413820,293.1128234863281,297.1499938964844,293.1499938964844,0.1055172011256218,-2392.239013671875,304.1466064453125,0.7042641639709473,0.1668764948844909,0.1519838273525238,293.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4501174688339233,0.050000000745058,0.0496823973953723,293.1255798339844,297.1499938964844,293.1499938964844,0.2733937501907348,-3975.793212890625,304.1463317871094,0.9034223556518556,0.3597727715969085,0.2525957226753235,293.115478515625,297.1499938964844,293.1499938964844,0.2383095473051071,-4828.70947265625,304.1460266113281,0.8705289959907532,0.3224551677703857,0.306792140007019,293.06500244140625,297.1499938964844,293.1499938964844,0.0008210283122025,-311.8812561035156,292.2203063964844,0.4501174688339233,0.050000000745058,0.2356718927621841,291.13238525390625,291.1499938964844,267.57000732421875,266.2000427246094,282.25909423828125,293.3774108886719,291.1325988769531,1.0,0.2850462198257446,0.7987637519836426,0.7987637519836426,1.0,1.0,-1.1961877346038818,0.5155675411224365,0.6806201934814453,0.2025254964828491,0.0,0.0,0.4889766871929168,67.10514068603516,79.0,2.748690128326416,-10701.8818359375,233.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7268371582031,306.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.26171875,18000.0,0.0,0.0,0.2406007051467895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4321397542953491,0.4321449697017669,-5.21025094712968e-06,0.0,0.0002441791293676,0.0,0.0,23.340560913085938,0.0,0.0,0.0,0.3471723794937134,4.0,0.0,1.0
413880,293.1128234863281,297.1499938964844,293.1499938964844,0.1055172011256218,-2392.239013671875,304.1466064453125,0.7042641639709473,0.1668764948844909,0.1519838273525238,293.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4501174688339233,0.050000000745058,0.0496823973953723,293.1255798339844,297.1499938964844,293.1499938964844,0.2733937501907348,-3975.793212890625,304.1463317871094,0.9034223556518556,0.3597727715969085,0.2525957226753235,293.115478515625,297.1499938964844,293.1499938964844,0.2383095473051071,-4828.70947265625,304.1460266113281,0.8705289959907532,0.3224551677703857,0.306792140007019,293.06500244140625,297.1499938964844,293.1499938964844,0.0008210283122025,-311.8812561035156,292.2203063964844,0.4501174688339233,0.050000000745058,0.2356718927621841,291.13238525390625,291.1499938964844,267.57000732421875,266.2000427246094,282.25909423828125,293.3774108886719,291.1325988769531,1.0,0.2850462198257446,0.7987637519836426,0.7987637519836426,1.0,1.0,-1.1961877346038818,0.5155675411224365,0.6806201934814453,0.2025254964828491,0.0,0.0,0.4889766871929168,67.10514068603516,79.0,2.748690128326416,-10701.8818359375,233.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7268371582031,306.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.26171875,18000.0,0.0,0.0,0.2406007051467895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4321397542953491,0.4321449697017669,-5.21025094712968e-06,0.0,0.0002441791293676,0.0,0.0,23.340560913085938,0.0,0.0,0.0,0.3471723794937134,4.0,0.0,1.0
413940,293.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466369628906,0.6987478137016296,0.0,0.1527743637561798,293.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.4439406991004944,0.0,0.0498095266520977,293.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466979980469,0.8954347372055054,0.0,0.2529952228069305,293.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460266113281,0.8633856773376465,0.0,0.307634025812149,293.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2609558105469,0.4439406991004944,0.0,0.2362749427556991,291.1343078613281,294.1499938964844,267.54998779296875,266.18316650390625,282.2441101074219,293.3664855957031,291.134521484375,0.0,0.0,0.7983155846595764,0.7983155846595764,1.0,1.0,-1.1995030641555786,0.5170011520385742,0.6825019121170044,0.2032689899206161,0.0,0.0,0.0,70.36994171142578,60.0,2.655214309692383,-10751.77734375,241.55532836914065,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250671386719,306.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353154599666595,0.4353206753730774,-5.226957910053898e-06,0.0,0.0,0.0,0.0,23.62157440185547,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466369628906,0.6987478137016296,0.0,0.1527743637561798,293.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.4439406991004944,0.0,0.0498095266520977,293.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466979980469,0.8954347372055054,0.0,0.2529952228069305,293.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460266113281,0.8633856773376465,0.0,0.307634025812149,293.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2609558105469,0.4439406991004944,0.0,0.2362749427556991,291.1343078613281,294.1499938964844,267.54998779296875,266.18316650390625,282.2441101074219,293.3664855957031,291.134521484375,0.0,0.0,0.7983155846595764,0.7983155846595764,1.0,1.0,-1.1995030641555786,0.5170011520385742,0.6825019121170044,0.2032689899206161,0.0,0.0,0.0,70.36994171142578,60.0,2.655214309692383,-10751.77734375,241.55532836914065,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250671386719,306.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353154599666595,0.4353206753730774,-5.226957910053898e-06,0.0,0.0,0.0,0.0,23.62157440185547,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.79852294921875,0.0,0.0,0.0006834846572019,293.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0003129624237772,292.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83935546875,0.0,0.0,0.0010240832343697,292.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234313964844,0.0,0.0,0.0012583112111315,293.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,0.001484558917582,291.1786804199219,294.1499938964844,267.5289001464844,266.16552734375,274.28790283203125,272.57159423828125,291.1290588378906,0.0,0.0,0.2297971993684768,0.2297971993684768,1.0,1.0,-0.0057169594801962,0.0082349628210067,-0.0025180033408105,-0.1389784067869186,0.0,0.0,0.0,-0.0526886768639087,60.0,-506.8265686035156,-0.0,-2.227855702585657e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.017344391171089e-18,-6.019535592613742e-18,2.1912394089506168e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.79852294921875,0.0,0.0,0.0006834846572019,293.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0003129624237772,292.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83935546875,0.0,0.0,0.0010240832343697,292.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234313964844,0.0,0.0,0.0012583112111315,293.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,0.001484558917582,291.1786804199219,294.1499938964844,267.5289001464844,266.16552734375,274.28790283203125,272.57159423828125,291.1290588378906,0.0,0.0,0.2297971993684768,0.2297971993684768,1.0,1.0,-0.0057169594801962,0.0082349628210067,-0.0025180033408105,-0.1389784067869186,0.0,0.0,0.0,-0.0526886768639087,60.0,-506.8265686035156,-0.0,-2.227855702585657e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.017344391171089e-18,-6.019535592613742e-18,2.1912394089506168e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.76776123046875,0.0,0.0,0.0001511420559836,293.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001470984716434,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191833496094,0.0,0.0,0.0001321552990702,292.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,0.0001751266681822,292.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,0.0006977717857807,291.1786193847656,294.1499938964844,267.5175476074219,266.15606689453125,274.1309814453125,268.9127502441406,291.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00156404171139,6.371097782675862e-08,0.0015639780322089,-0.1468630880117416,0.0,0.0,0.0,-0.033735305070877,60.0,-215.12164306640625,-0.0,-1.6677898884154274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.384422432692261e-20,2.6693464102732856e-20,-2.8492405836038097e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530212402344,0.0,0.0,0.0001353806146653,293.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001422226632712,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8130187988281,0.0,0.0,0.0001057054469129,292.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954162597656,0.0,0.0,0.0001430101110599,292.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,0.0006746430299244,291.1785888671875,294.1499938964844,267.5057067871094,266.1462097167969,274.04449462890625,267.89288330078125,291.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014412018936127,5.708164607653998e-08,0.001441144850105,-0.1469966024160385,0.0,0.0,0.0,-0.0331154130399227,60.0,-93.27937316894533,-0.0,-1.4161683736801933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.267835107558601e-21,7.882158012784485e-21,-2.6143233091226672e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388916015625,0.0,0.0,0.0001349842059426,293.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001421336492057,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80731201171875,0.0,0.0,0.000104999555333,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8889465332031,0.0,0.0,0.0001421578926965,292.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489196777344,0.0,0.0,0.0006742207915522,291.17852783203125,294.1499938964844,267.49334716796875,266.1359558105469,273.9608764648437,267.60565185546875,291.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014382511144503,5.7112789164648354e-08,0.0014381939545273,-0.1471432298421859,0.0,0.0,0.0,-0.03312598913908,60.0,-48.62500762939453,-0.0,-1.4103578394042418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937573554474002e-21,-7.536974089137686e-21,2.599400938560468e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0001350180245935,293.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001421783526893,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016357421875,0.0,0.0,0.000105014834844,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,0.0001421814522473,292.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,0.0006744329002685,291.178466796875,294.1499938964844,267.4804992675781,266.1252746582031,273.8782043457031,267.5180358886719,291.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014386458788067,5.717014062156522e-08,0.0014385887188836,-0.147288903594017,0.0,0.0,0.0,-0.0331539288163185,60.0,-32.4061164855957,-0.0,-1.411132188877673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935864667183127e-21,-7.538680956944643e-21,2.602816491709909e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6971740722656,0.0,0.0,0.0001351078244624,293.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001422731438651,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904052734375,0.0,0.0,0.0001050844439305,291.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699035644531,0.0,0.0,0.0001422757632099,292.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,0.0006748825544491,291.1783447265625,294.1499938964844,267.4533996582031,266.10284423828125,273.71539306640625,267.4659423828125,291.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014396023470908,5.7282267817981853e-08,0.0014395450707525,-0.147573634982109,0.0,0.0,0.0,-0.0332095064222812,60.0,-24.455303192138672,-0.0,-1.413009158568457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358287203693966e-21,-7.538714076480888e-21,2.602885356111491e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6971740722656,0.0,0.0,0.0001351078244624,293.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001422731438651,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904052734375,0.0,0.0,0.0001050844439305,291.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699035644531,0.0,0.0,0.0001422757632099,292.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,0.0006748825544491,291.1783447265625,294.1499938964844,267.4533996582031,266.10284423828125,273.71539306640625,267.4659423828125,291.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014396023470908,5.7282267817981853e-08,0.0014395450707525,-0.147573634982109,0.0,0.0,0.0,-0.0332095064222812,60.0,-24.455303192138672,-0.0,-1.413009158568457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358287203693966e-21,-7.538714076480888e-21,2.602885356111491e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.669921875,0.0,0.0,0.0001351937098661,293.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.000142363627674,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77935791015625,0.0,0.0,0.0001051512444973,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.857421875,0.0,0.0,0.000142366203363,292.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323486328125,0.0,0.0,0.0006753117777407,291.1781616210937,294.1499938964844,267.4245300292969,266.0790100097656,273.555908203125,267.435791015625,291.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014405165566131,5.738923292142317e-08,0.0014404591638594,-0.1478451788425445,0.0,0.0,0.0,-0.0332625322043895,60.0,-23.429447174072266,-0.0,-1.414804273736081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.669921875,0.0,0.0,0.0001351937098661,293.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.000142363627674,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77935791015625,0.0,0.0,0.0001051512444973,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.857421875,0.0,0.0,0.000142366203363,292.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323486328125,0.0,0.0,0.0006753117777407,291.1781616210937,294.1499938964844,267.4245300292969,266.0790100097656,273.555908203125,267.435791015625,291.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014405165566131,5.738923292142317e-08,0.0014404591638594,-0.1478451788425445,0.0,0.0,0.0,-0.0332625322043895,60.0,-23.429447174072266,-0.0,-1.414804273736081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64312744140625,0.0,0.0,0.0001352739927824,293.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001424481888534,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,0.0001052136722137,291.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451232910156,0.0,0.0,0.0001424507208866,292.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,0.000675712886732,291.17791748046875,294.1499938964844,267.3940124511719,266.0538024902344,273.399658203125,267.4057312011719,291.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014413708122447,5.7489188520776224e-08,0.0014413133030757,-0.1480989158153534,0.0,0.0,0.0,-0.0333120822906494,60.0,-23.31608963012696,-0.0,-1.4164827177864936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64312744140625,0.0,0.0,0.0001352739927824,293.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001424481888534,291.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,0.0001052136722137,291.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451232910156,0.0,0.0,0.0001424507208866,292.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258483886719,0.0,0.0,0.000675712886732,291.17791748046875,294.1499938964844,267.3940124511719,266.0538024902344,273.399658203125,267.4057312011719,291.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014413708122447,5.7489188520776224e-08,0.0014413133030757,-0.1480989158153534,0.0,0.0,0.0,-0.0333120822906494,60.0,-23.31608963012696,-0.0,-1.4164827177864936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167297363281,0.0,0.0,0.0001353473489871,293.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001425254740752,291.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576904296875,0.0,0.0,0.0001052707157214,291.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329772949219,0.0,0.0,0.0001425279624527,292.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194396972656,0.0,0.0,0.0006760794785805,291.1776428222656,294.1499938964844,267.3619079589844,266.0273742675781,273.2464599609375,267.37420654296875,291.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014421513769775,5.7580528789458185e-08,0.0014420938678085,-0.1483307480812072,0.0,0.0,0.0,-0.0333573594689369,60.0,-23.32112503051757,-0.0,-1.4180174900957354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167297363281,0.0,0.0,0.0001353473489871,293.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001425254740752,291.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576904296875,0.0,0.0,0.0001052707157214,291.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329772949219,0.0,0.0,0.0001425279624527,292.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194396972656,0.0,0.0,0.0006760794785805,291.1776428222656,294.1499938964844,267.3619079589844,266.0273742675781,273.2464599609375,267.37420654296875,291.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014421513769775,5.7580528789458185e-08,0.0014420938678085,-0.1483307480812072,0.0,0.0,0.0,-0.0333573594689369,60.0,-23.32112503051757,-0.0,-1.4180174900957354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036682128906,0.0,0.0,0.0001353810803266,293.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0001425610098522,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523498535156,0.0,0.0,0.0001052969528245,291.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82696533203125,0.0,0.0,0.0001425634836778,292.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162353515625,0.0,0.0,0.0006762481061741,291.1774597167969,294.1499938964844,267.3453063964844,266.01373291015625,273.1709899902344,267.3578796386719,291.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00144251040183,5.7622528970568985e-08,0.0014424527762457,-0.1484373360872268,0.0,0.0,0.0,-0.033378180116415,60.0,-23.3304443359375,-0.0,-1.4187234853579866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907287597656,0.0,0.0,0.0001354127016384,293.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001425943191861,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470703125,0.0,0.0,0.0001053215310093,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210144042969,0.0,0.0,0.0001425967639079,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130615234375,0.0,0.0,0.0006764060817658,291.1772766113281,294.1499938964844,267.328369140625,265.9997863769531,273.09625244140625,267.3411865234375,291.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014428467256948,5.7661882379989044e-08,0.0014427891001105,-0.148537203669548,0.0,0.0,0.0,-0.033397689461708,60.0,-23.34060287475586,-0.0,-1.4193851427535265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56512451171875,0.0,0.0,0.0001354691339656,293.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001426537783117,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7365417480469,0.0,0.0,0.0001053654123097,291.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091735839844,0.0,0.0,0.0001426561793778,292.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,0.000676688097883,291.1768493652344,294.1499938964844,267.2934875488281,265.9711608886719,272.9489440917969,267.30682373046875,290.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014434469630941,5.7732119529418944e-08,0.0014433893375098,-0.1487154513597488,0.0,0.0,0.0,-0.0334325060248374,60.0,-23.36113548278809,-0.0,-1.420566348997454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56512451171875,0.0,0.0,0.0001354691339656,293.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001426537783117,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7365417480469,0.0,0.0,0.0001053654123097,291.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091735839844,0.0,0.0,0.0001426561793778,292.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,0.000676688097883,291.1768493652344,294.1499938964844,267.2934875488281,265.9711608886719,272.9489440917969,267.30682373046875,290.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014434469630941,5.7732119529418944e-08,0.0014433893375098,-0.1487154513597488,0.0,0.0,0.0,-0.0334325060248374,60.0,-23.36113548278809,-0.0,-1.420566348997454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399169921875,0.0,0.0,0.0001355159183731,293.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001427030802005,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261657714844,0.0,0.0,0.0001054017993737,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,0.0001427054376108,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50048828125,0.0,0.0,0.0006769219762645,291.1763000488281,294.1499938964844,267.2574157714844,265.9415588378906,272.804443359375,267.2711486816406,290.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014439446385949,5.779033784847345e-08,0.00144388678018,-0.1488631814718246,0.0,0.0,0.0,-0.0334613658487796,60.0,-23.38105773925781,-0.0,-1.421545903212973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399169921875,0.0,0.0,0.0001355159183731,293.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001427030802005,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261657714844,0.0,0.0,0.0001054017993737,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,0.0001427054376108,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50048828125,0.0,0.0,0.0006769219762645,291.1763000488281,294.1499938964844,267.2574157714844,265.9415588378906,272.804443359375,267.2711486816406,290.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014439446385949,5.779033784847345e-08,0.00144388678018,-0.1488631814718246,0.0,0.0,0.0,-0.0334613658487796,60.0,-23.38105773925781,-0.0,-1.421545903212973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
