time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150451660156,0.0,0.0,0.0001355525309918,293.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0001427416573278,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,0.0001054302629199,291.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,0.0001427439710823,292.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,0.0006771049811504,291.1756896972656,294.1499938964844,267.22021484375,265.9110717773437,272.6626281738281,267.234375,290.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014443336986005,5.7835869426980935e-08,0.0014442759566009,-0.1489787101745605,0.0,0.0,0.0,-0.033483937382698,60.0,-23.400165557861328,-0.0,-1.4223121524992166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150451660156,0.0,0.0,0.0001355525309918,293.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0001427416573278,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,0.0001054302629199,291.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,0.0001427439710823,292.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,0.0006771049811504,291.1756896972656,294.1499938964844,267.22021484375,265.9110717773437,272.6626281738281,267.234375,290.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014443336986005,5.7835869426980935e-08,0.0014442759566009,-0.1489787101745605,0.0,0.0,0.0,-0.033483937382698,60.0,-23.400165557861328,-0.0,-1.4223121524992166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905700683594,0.0,0.0,0.000135578593472,293.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001427691458957,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056884765625,0.0,0.0,0.0001054505337378,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745056152344,0.0,0.0,0.0001427714159945,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,0.0006772353663109,291.1749572753906,294.1499938964844,267.1820068359375,265.8797912597656,272.5234069824219,267.196533203125,290.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014446106506511,5.7868263070304244e-08,0.0014445527922362,-0.1490609049797058,0.0,0.0,0.0,-0.0334999971091747,60.0,-23.418437957763672,-0.0,-1.422857422994639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905700683594,0.0,0.0,0.000135578593472,293.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001427691458957,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056884765625,0.0,0.0,0.0001054505337378,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745056152344,0.0,0.0,0.0001427714159945,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,0.0006772353663109,291.1749572753906,294.1499938964844,267.1820068359375,265.8797912597656,272.5234069824219,267.196533203125,290.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014446106506511,5.7868263070304244e-08,0.0014445527922362,-0.1490609049797058,0.0,0.0,0.0,-0.0334999971091747,60.0,-23.418437957763672,-0.0,-1.422857422994639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784545898437,0.0,0.0,0.0001355876156594,293.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001427786482963,291.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006530761719,0.0,0.0,0.000105457540485,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688293457031,0.0,0.0,0.0001427809038432,292.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48492431640625,0.0,0.0,0.0006772804772481,291.174560546875,294.1499938964844,267.1625671386719,265.8638610839844,272.45477294921875,267.17724609375,290.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014447062276303,5.78794505656788e-08,0.0014446483692154,-0.1490892767906189,0.0,0.0,0.0,-0.0335055403411388,60.0,-23.42725372314453,-0.0,-1.4230457168196153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664001464844,0.0,0.0,0.0001355939457425,293.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0001427853276254,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69561767578125,0.0,0.0,0.0001054624517564,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631530761719,0.0,0.0,0.0001427875686204,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818115234375,0.0,0.0,0.0006773121422156,291.17413330078125,294.1499938964844,267.1429138183594,265.8478088378906,272.38677978515625,267.1577453613281,290.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014447731664404,5.7887280746626863e-08,0.0014447153080254,-0.1491091549396515,0.0,0.0,0.0,-0.0335094220936298,60.0,-23.435853958129883,-0.0,-1.4231775935513724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425964355469,0.0,0.0,0.0001355985150439,293.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001427901734132,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,0.0001054660096997,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.751953125,0.0,0.0,0.0001427923707524,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47564697265625,0.0,0.0,0.0006773351342417,291.17315673828125,294.1499938964844,267.10302734375,265.8152160644531,272.2525939941406,267.1181640625,290.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001444821129553,5.7892879823384646e-08,0.0014447631547227,-0.1491233557462692,0.0,0.0,0.0,-0.0335122011601924,60.0,-23.452396392822266,-0.0,-1.4232719536266816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425964355469,0.0,0.0,0.0001355985150439,293.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001427901734132,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,0.0001054660096997,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.751953125,0.0,0.0,0.0001427923707524,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47564697265625,0.0,0.0,0.0006773351342417,291.17315673828125,294.1499938964844,267.10302734375,265.8152160644531,272.2525939941406,267.1181640625,290.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001444821129553,5.7892879823384646e-08,0.0014447631547227,-0.1491233557462692,0.0,0.0,0.0,-0.0335122011601924,60.0,-23.452396392822266,-0.0,-1.4232719536266816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190673828125,0.0,0.0,0.0001355946878902,293.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001427861716365,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,0.0001054630120052,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,0.0001427883253199,292.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4694519042969,0.0,0.0,0.0006773161003366,291.17205810546875,294.1499938964844,267.0625,265.7821350097656,272.12078857421875,267.077880859375,290.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014447793364524,5.788798773664896e-08,0.0014447213616222,-0.1491109430789947,0.0,0.0,0.0,-0.0335097759962081,60.0,-23.46812057495117,-0.0,-1.4231895306693334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190673828125,0.0,0.0,0.0001355946878902,293.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001427861716365,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,0.0001054630120052,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,0.0001427883253199,292.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4694519042969,0.0,0.0,0.0006773161003366,291.17205810546875,294.1499938964844,267.0625,265.7821350097656,272.12078857421875,267.077880859375,290.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014447793364524,5.788798773664896e-08,0.0014447213616222,-0.1491109430789947,0.0,0.0,0.0,-0.0335097759962081,60.0,-23.46812057495117,-0.0,-1.4231895306693334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,0.0001355935964966,293.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.000142785051139,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.665771484375,0.0,0.0,0.0001054621607181,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,0.0001427871611667,292.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632568359375,0.0,0.0,0.0006773108034394,291.1708374023437,294.1499938964844,267.0213928222656,265.7486267089844,271.9913330078125,267.0369873046875,290.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001444766880013,5.788653112404064e-08,0.0014447089051827,-0.1491072475910186,0.0,0.0,0.0,-0.0335090532898902,60.0,-23.48430061340332,-0.0,-1.423164945890676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,0.0001355935964966,293.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.000142785051139,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.665771484375,0.0,0.0,0.0001054621607181,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,0.0001427871611667,292.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632568359375,0.0,0.0,0.0006773108034394,291.1708374023437,294.1499938964844,267.0213928222656,265.7486267089844,271.9913330078125,267.0369873046875,290.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001444766880013,5.788653112404064e-08,0.0014447089051827,-0.1491072475910186,0.0,0.0,0.0,-0.0335090532898902,60.0,-23.48430061340332,-0.0,-1.423164945890676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729858398437,0.0,0.0,0.00013559301442,293.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0001427844690624,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,0.0001054617023328,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,0.0001427865499863,292.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570617675781,0.0,0.0,0.0006773080676794,291.16949462890625,294.1499938964844,266.9798583984375,265.7147827148437,271.8641052246094,266.9956359863281,290.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014447597786784,5.788570689446717e-08,0.0014447019202634,-0.1491051614284515,0.0,0.0,0.0,-0.0335086435079574,60.0,-23.50156211853028,-0.0,-1.4231511613616021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729858398437,0.0,0.0,0.00013559301442,293.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0001427844690624,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,0.0001054617023328,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,0.0001427865499863,292.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570617675781,0.0,0.0,0.0006773080676794,291.16949462890625,294.1499938964844,266.9798583984375,265.7147827148437,271.8641052246094,266.9956359863281,290.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014447597786784,5.788570689446717e-08,0.0014447019202634,-0.1491051614284515,0.0,0.0,0.0,-0.0335086435079574,60.0,-23.50156211853028,-0.0,-1.4231511613616021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36163330078125,0.0,0.0,0.0001355915155727,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001427829120075,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65106201171875,0.0,0.0,0.0001054605309036,291.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133178710937,0.0,0.0,0.0001427849638275,292.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539794921875,0.0,0.0,0.0006773006170988,291.16876220703125,294.1499938964844,266.958984375,265.69775390625,271.80133056640625,266.97479248046875,290.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001444743364118,5.78837884290806e-08,0.001444685505703,-0.1491002887487411,0.0,0.0,0.0,-0.0335076935589313,60.0,-23.510412216186523,-0.0,-1.4231187606128517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3503723144531,0.0,0.0,0.0001355885178782,293.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,0.0001427797542419,291.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,0.0001054581953212,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078857421875,0.0,0.0,0.00014278179151,292.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,0.0006772857159376,291.16796875,294.1499938964844,266.93798828125,265.6806945800781,271.73907470703125,266.9538879394531,290.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014447110006585,5.787999413087166e-08,0.0014446531422436,-0.1490906625986099,0.0,0.0,0.0,-0.0335058122873306,60.0,-23.519268035888672,-0.0,-1.4230549538751802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.0,0.0001355761196464,293.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001427667302777,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6364440917969,0.0,0.0,0.0001054485401255,291.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6970520019531,0.0,0.0,0.0001427687238901,292.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44464111328125,0.0,0.0,0.0006772238994017,291.16632080078125,294.1499938964844,266.8959045410156,265.6464538574219,271.6161804199219,266.911865234375,290.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001444578054361,5.78644332449585e-08,0.001444520195946,-0.1490511894226074,0.0,0.0,0.0,-0.0334980972111225,60.0,-23.53660774230957,-0.0,-1.422793047822779e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.0,0.0001355761196464,293.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001427667302777,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6364440917969,0.0,0.0,0.0001054485401255,291.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6970520019531,0.0,0.0,0.0001427687238901,292.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44464111328125,0.0,0.0,0.0006772238994017,291.16632080078125,294.1499938964844,266.8959045410156,265.6464538574219,271.6161804199219,266.911865234375,290.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001444578054361,5.78644332449585e-08,0.001444520195946,-0.1490511894226074,0.0,0.0,0.0,-0.0334980972111225,60.0,-23.53660774230957,-0.0,-1.422793047822779e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059387207031,0.0,0.0,0.0001355525891995,293.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001427419774699,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6267395019531,0.0,0.0,0.0001054302338161,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.686279296875,0.0,0.0,0.0001427439565304,292.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383850097656,0.0,0.0,0.0006771064945496,291.1644897460937,294.1499938964844,266.85369873046875,265.6121826171875,271.4953308105469,266.8697204589844,290.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014443265972658,5.783501322298434e-08,0.0014442688552662,-0.1489765346050262,0.0,0.0,0.0,-0.0334835164248943,60.0,-23.552845001220703,-0.0,-1.4222977995359545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059387207031,0.0,0.0,0.0001355525891995,293.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001427419774699,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6267395019531,0.0,0.0,0.0001054302338161,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.686279296875,0.0,0.0,0.0001427439565304,292.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383850097656,0.0,0.0,0.0006771064945496,291.1644897460937,294.1499938964844,266.85369873046875,265.6121826171875,271.4953308105469,266.8697204589844,290.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014443265972658,5.783501322298434e-08,0.0014442688552662,-0.1489765346050262,0.0,0.0,0.0,-0.0334835164248943,60.0,-23.552845001220703,-0.0,-1.4222977995359545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2841186523437,0.0,0.0,0.000135515758302,293.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001427032257197,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,0.000105401581095,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.675537109375,0.0,0.0,0.0001427051465725,292.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,0.0006769226165488,291.1625366210937,294.1499938964844,266.8114929199219,265.57794189453125,271.37652587890625,266.8275146484375,290.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014439333463087,5.778899492270285e-08,0.0014438756043091,-0.1488597691059112,0.0,0.0,0.0,-0.0334607027471065,60.0,-23.567380905151367,-0.0,-1.4215233079539757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2841186523437,0.0,0.0,0.000135515758302,293.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001427032257197,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,0.000105401581095,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.675537109375,0.0,0.0,0.0001427051465725,292.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320678710937,0.0,0.0,0.0006769226165488,291.1625366210937,294.1499938964844,266.8114929199219,265.57794189453125,271.37652587890625,266.8275146484375,290.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014439333463087,5.778899492270285e-08,0.0014438756043091,-0.1488597691059112,0.0,0.0,0.0,-0.0334607027471065,60.0,-23.567380905151367,-0.0,-1.4215233079539757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,0.0001354645501123,293.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001426493254257,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,0.0001053617452271,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,0.0001426512171747,292.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,0.0006766669685021,291.160400390625,294.1499938964844,266.7694091796875,265.5438537597656,271.2597045898437,266.785400390625,290.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014433870092034,5.7725060287339154e-08,0.0014433292672038,-0.1486975401639938,0.0,0.0,0.0,-0.0334290117025375,60.0,-23.57979965209961,-0.0,-1.420447546252035e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,0.0001354645501123,293.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001426493254257,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,0.0001053617452271,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,0.0001426512171747,292.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,0.0006766669685021,291.160400390625,294.1499938964844,266.7694091796875,265.5438537597656,271.2597045898437,266.785400390625,290.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014433870092034,5.7725060287339154e-08,0.0014433292672038,-0.1486975401639938,0.0,0.0,0.0,-0.0334290117025375,60.0,-23.57979965209961,-0.0,-1.420447546252035e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518615722656,0.0,0.0,0.0001354335545329,293.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001426166854798,290.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,0.0001053376254276,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,0.0001426185626769,292.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225769042969,0.0,0.0,0.000676512136124,291.1592712402344,294.1499938964844,266.7484436035156,265.52685546875,271.2020568847656,266.7643737792969,290.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014430562732741,5.768636057723597e-08,0.0014429986476898,-0.1485993266105651,0.0,0.0,0.0,-0.0334098264575004,60.0,-23.58513641357422,-0.0,-1.419796689106079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412109375,0.0,0.0,0.0001353990664938,293.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001425803930032,290.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59783935546875,0.0,0.0,0.0001053108062478,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542358398437,0.0,0.0,0.0001425822556484,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194030761719,0.0,0.0,0.0006763400160707,291.1581115722656,294.1499938964844,266.7275390625,265.50994873046875,271.1448669433594,266.7434387207031,290.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014426886336877,5.7643333661872034e-08,0.0014426310081034,-0.1484901309013366,0.0,0.0,0.0,-0.0333884954452514,60.0,-23.589874267578125,-0.0,-1.419073214492528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201232910156,0.0,0.0,0.0001353204861516,293.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0001424976508133,290.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882263183594,0.0,0.0,0.0001052496736519,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64361572265625,0.0,0.0,0.0001424994843546,292.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,0.0006759475218132,291.1556396484375,294.1499938964844,266.6860046386719,265.4764099121094,271.03192138671875,266.7018127441406,290.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014418504433706,5.7545257448055054e-08,0.0014417929342016,-0.1482412219047546,0.0,0.0,0.0,-0.0333398804068565,60.0,-23.59758377075196,-0.0,-1.4174247553455646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201232910156,0.0,0.0,0.0001353204861516,293.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0001424976508133,290.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882263183594,0.0,0.0,0.0001052496736519,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64361572265625,0.0,0.0,0.0001424994843546,292.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,0.0006759475218132,291.1556396484375,294.1499938964844,266.6860046386719,265.4764099121094,271.03192138671875,266.7018127441406,290.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014418504433706,5.7545257448055054e-08,0.0014417929342016,-0.1482412219047546,0.0,0.0,0.0,-0.0333398804068565,60.0,-23.59758377075196,-0.0,-1.4174247553455646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1992492675781,0.0,0.0,0.0001352308318018,293.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.000142403281643,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,0.0001051799408742,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.633056640625,0.0,0.0,0.0001424050715286,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065246582031,0.0,0.0,0.0006754998466931,291.1529846191406,294.1499938964844,266.6448974609375,265.4432678222656,270.9208679199219,266.6605529785156,290.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014408945571631,5.7433410916019056e-08,0.0014408371644094,-0.1479573249816894,0.0,0.0,0.0,-0.0332844331860542,60.0,-23.60306167602539,-0.0,-1.4155459382436677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1992492675781,0.0,0.0,0.0001352308318018,293.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.000142403281643,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,0.0001051799408742,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.633056640625,0.0,0.0,0.0001424050715286,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065246582031,0.0,0.0,0.0006754998466931,291.1529846191406,294.1499938964844,266.6448974609375,265.4432678222656,270.9208679199219,266.6605529785156,290.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014408945571631,5.7433410916019056e-08,0.0014408371644094,-0.1479573249816894,0.0,0.0,0.0,-0.0332844331860542,60.0,-23.60306167602539,-0.0,-1.4155459382436677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785888671875,0.0,0.0,0.0001351328683085,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001423001376679,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,0.0001051037324941,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224975585937,0.0,0.0,0.0001423018984496,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000244140625,0.0,0.0,0.0006750105530954,291.1501770019531,294.1499938964844,266.6043701171875,265.41064453125,270.8116760253906,266.6198425292969,290.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014398499624803,5.7311176249186246e-08,0.001439792686142,-0.1476470232009887,0.0,0.0,0.0,-0.0332238413393497,60.0,-23.60658836364746,-0.0,-1.4134940329313397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785888671875,0.0,0.0,0.0001351328683085,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001423001376679,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,0.0001051037324941,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224975585937,0.0,0.0,0.0001423018984496,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000244140625,0.0,0.0,0.0006750105530954,291.1501770019531,294.1499938964844,266.6043701171875,265.41064453125,270.8116760253906,266.6198425292969,290.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014398499624803,5.7311176249186246e-08,0.001439792686142,-0.1476470232009887,0.0,0.0,0.0,-0.0332238413393497,60.0,-23.60658836364746,-0.0,-1.4134940329313397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581420898437,0.0,0.0,0.0001350296806776,292.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001421915076207,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595092773437,0.0,0.0,0.0001050234714057,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,0.0001421932392986,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,0.000674495298881,291.147216796875,294.1499938964844,266.56451416015625,265.37860107421875,270.7043151855469,266.5797424316406,290.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014387498376891,5.7182454327175947e-08,0.001438692677766,-0.1473202109336853,0.0,0.0,0.0,-0.0331600308418273,60.0,-23.608549118041992,-0.0,-1.4113349777744588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581420898437,0.0,0.0,0.0001350296806776,292.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001421915076207,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595092773437,0.0,0.0,0.0001050234714057,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,0.0001421932392986,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,0.000674495298881,291.147216796875,294.1499938964844,266.56451416015625,265.37860107421875,270.7043151855469,266.5797424316406,290.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014387498376891,5.7182454327175947e-08,0.001438692677766,-0.1473202109336853,0.0,0.0,0.0,-0.0331600308418273,60.0,-23.608549118041992,-0.0,-1.4113349777744588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14801025390625,0.0,0.0,0.0001349771482637,292.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001421362103428,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547180175781,0.0,0.0,0.0001049826169037,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067199707031,0.0,0.0,0.0001421379129169,292.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39019775390625,0.0,0.0,0.0006742329569533,291.1456604003906,294.1499938964844,266.5448608398437,265.36285400390625,270.6513366699219,266.5599670410156,290.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014381897635757,5.711692452337049e-08,0.001438132720068,-0.1471538096666336,0.0,0.0,0.0,-0.0331275463104248,60.0,-23.609066009521484,-0.0,-1.4102364787049737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1379089355469,0.0,0.0,0.0001349245430901,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001420808112015,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499572753906,0.0,0.0,0.0001049416896421,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014709472656,0.0,0.0,0.0001420825137756,292.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,0.0006739702075719,291.1440734863281,294.1499938964844,266.5254211425781,265.3472900390625,270.5987854003906,266.5403747558594,290.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014376288745552,5.7051291690868324e-08,0.0014375718310475,-0.1469871550798416,0.0,0.0,0.0,-0.0330950133502483,60.0,-23.609357833862305,-0.0,-1.4091367006585642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11785888671875,0.0,0.0,0.0001348206278635,292.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001419714099029,290.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,0.000104860861029,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59100341796875,0.0,0.0,0.0001419730688212,292.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,0.0006734512280672,291.1407470703125,294.1499938964844,266.4872131347656,265.3167419433594,270.4950256347656,266.5018615722656,290.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014365209499374,5.692166027415625e-08,0.001436464022845,-0.1466579288244247,0.0,0.0,0.0,-0.0330307520925998,60.0,-23.60947608947754,-0.0,-1.4069655662751757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11785888671875,0.0,0.0,0.0001348206278635,292.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001419714099029,290.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,0.000104860861029,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59100341796875,0.0,0.0,0.0001419730688212,292.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,0.0006734512280672,291.1407470703125,294.1499938964844,266.4872131347656,265.3167419433594,270.4950256347656,266.5018615722656,290.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014365209499374,5.692166027415625e-08,0.001436464022845,-0.1466579288244247,0.0,0.0,0.0,-0.0330307520925998,60.0,-23.60947608947754,-0.0,-1.4069655662751757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980224609375,0.0,0.0,0.0001347209035884,292.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0001418664178345,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,0.0001047832920448,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805358886719,0.0,0.0,0.000141868047649,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735046386719,0.0,0.0,0.0006729532033205,291.1372375488281,294.1499938964844,266.45001220703125,265.287109375,270.3930053710937,266.4642944335937,290.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014354577288031,5.6797254899265694e-08,0.0014354009181261,-0.1463419497013092,0.0,0.0,0.0,-0.0329690836369991,60.0,-23.60930252075196,-0.0,-1.4048836760593988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
