time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980224609375,0.0,0.0,0.0001347209035884,292.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0001418664178345,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,0.0001047832920448,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805358886719,0.0,0.0,0.000141868047649,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735046386719,0.0,0.0,0.0006729532033205,291.1372375488281,294.1499938964844,266.45001220703125,265.287109375,270.3930053710937,266.4642944335937,290.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014354577288031,5.6797254899265694e-08,0.0014354009181261,-0.1463419497013092,0.0,0.0,0.0,-0.0329690836369991,60.0,-23.60930252075196,-0.0,-1.4048836760593988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,0.0001346321369055,292.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.000141772950883,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,0.0001047142432071,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.570068359375,0.0,0.0,0.0001417745661456,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0006725098937749,291.1335754394531,294.1499938964844,266.413330078125,265.2585144042969,270.2926940917969,266.4275207519531,290.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014345111558213,5.6686502603042754e-08,0.0014344544615596,-0.1460606008768081,0.0,0.0,0.0,-0.0329141803085804,60.0,-23.609695434570312,-0.0,-1.4030314332558194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,0.0001346321369055,292.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.000141772950883,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,0.0001047142432071,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.570068359375,0.0,0.0,0.0001417745661456,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0006725098937749,291.1335754394531,294.1499938964844,266.413330078125,265.2585144042969,270.2926940917969,266.4275207519531,290.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014345111558213,5.6686502603042754e-08,0.0014344544615596,-0.1460606008768081,0.0,0.0,0.0,-0.0329141803085804,60.0,-23.609695434570312,-0.0,-1.4030314332558194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.058837890625,0.0,0.0,0.0001345603959634,292.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0001416974264429,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116577148437,0.0,0.0,0.0001046584366122,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596008300781,0.0,0.0,0.0001416989980498,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,0.000672151625622,291.1297302246094,294.1499938964844,266.3766784667969,265.23101806640625,270.194091796875,266.390869140625,290.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001433745957911,5.6596981323764346e-08,0.0014336893800646,-0.1458331793546676,0.0,0.0,0.0,-0.0328698009252548,60.0,-23.61253929138184,-0.0,-1.401535314471403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.058837890625,0.0,0.0,0.0001345603959634,292.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0001416974264429,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116577148437,0.0,0.0,0.0001046584366122,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596008300781,0.0,0.0,0.0001416989980498,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,0.000672151625622,291.1297302246094,294.1499938964844,266.3766784667969,265.23101806640625,270.194091796875,266.390869140625,290.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001433745957911,5.6596981323764346e-08,0.0014336893800646,-0.1458331793546676,0.0,0.0,0.0,-0.0328698009252548,60.0,-23.61253929138184,-0.0,-1.401535314471403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491638183594,0.0,0.0,0.0001345306664006,292.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001416661398252,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,0.0001046353063429,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,0.0001416676968801,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564453125,0.0,0.0,0.000672003137879,291.12774658203125,294.1499938964844,266.3583374023437,265.2176208496094,270.1453857421875,266.3725280761719,290.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014334288425743,5.655987678210297e-08,0.0014333722647279,-0.1457388997077942,0.0,0.0,0.0,-0.0328514091670513,60.0,-23.615100860595703,-0.0,-1.4009154369887258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0395202636719,0.0,0.0,0.0001345049095107,292.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0001416390296071,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,0.0001046152756316,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54913330078125,0.0,0.0,0.0001416405721101,292.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529663085937,0.0,0.0,0.0006718745571561,291.125732421875,294.1499938964844,266.3399963378906,265.2044677734375,270.0970764160156,266.3542175292969,290.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014331542188301,5.652773893416454e-08,0.0014330976409837,-0.1456572413444519,0.0,0.0,0.0,-0.0328354761004447,60.0,-23.618406295776367,-0.0,-1.4003785508975852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02032470703125,0.0,0.0,0.0001344650081591,292.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0001415970182279,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,0.0001045842291205,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,0.000141598531627,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.0006716753123328,291.1215209960937,294.1499938964844,266.3033447265625,265.1788024902344,270.00164794921875,266.31756591796875,290.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014327282551676,5.647790857210566e-08,0.0014326717937365,-0.1455306261777877,0.0,0.0,0.0,-0.0328107774257659,60.0,-23.6271915435791,-0.0,-1.3995465053540104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02032470703125,0.0,0.0,0.0001344650081591,292.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0001415970182279,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,0.0001045842291205,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,0.000141598531627,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.0006716753123328,291.1215209960937,294.1499938964844,266.3033447265625,265.1788024902344,270.00164794921875,266.31756591796875,290.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014327282551676,5.647790857210566e-08,0.0014326717937365,-0.1455306261777877,0.0,0.0,0.0,-0.0328107774257659,60.0,-23.6271915435791,-0.0,-1.3995465053540104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013122558594,0.0,0.0,0.0001344398333458,292.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001415705337421,290.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827575683594,0.0,0.0,0.0001045646495185,291.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,0.0001415720180375,292.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33892822265625,0.0,0.0,0.0006715496419928,291.1171569824219,294.1499938964844,266.26666259765625,265.1539306640625,269.9076843261719,266.2809143066406,290.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014324594521895,5.644645639790725e-08,0.0014324029907584,-0.1454507112503051,0.0,0.0,0.0,-0.0327951833605766,60.0,-23.638805389404297,-0.0,-1.3990212721637365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013122558594,0.0,0.0,0.0001344398333458,292.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001415705337421,290.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827575683594,0.0,0.0,0.0001045646495185,291.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,0.0001415720180375,292.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33892822265625,0.0,0.0,0.0006715496419928,291.1171569824219,294.1499938964844,266.26666259765625,265.1539306640625,269.9076843261719,266.2809143066406,290.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014324594521895,5.644645639790725e-08,0.0014324029907584,-0.1454507112503051,0.0,0.0,0.0,-0.0327951833605766,60.0,-23.638805389404297,-0.0,-1.3990212721637365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,0.0001344283518847,292.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0001415584702044,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,0.0001045557146426,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,0.0001415599399479,292.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318176269531,0.0,0.0,0.0006714924238622,291.1126403808594,294.1499938964844,266.2300109863281,265.1296691894531,269.8152160644531,266.2442321777344,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014323365176096,5.643208567107649e-08,0.0014322800561785,-0.145414188504219,0.0,0.0,0.0,-0.0327880606055259,60.0,-23.65306663513184,-0.0,-1.3987813929361437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,0.0001344283518847,292.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0001415584702044,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,0.0001045557146426,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,0.0001415599399479,292.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318176269531,0.0,0.0,0.0006714924238622,291.1126403808594,294.1499938964844,266.2300109863281,265.1296691894531,269.8152160644531,266.2442321777344,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014323365176096,5.643208567107649e-08,0.0014322800561785,-0.145414188504219,0.0,0.0,0.0,-0.0327880606055259,60.0,-23.65306663513184,-0.0,-1.3987813929361437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9636535644531,0.0,0.0,0.0001344294141745,292.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001415596052538,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,0.0001045565295498,291.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,0.0001415610313415,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246154785156,0.0,0.0,0.000671497778967,291.10791015625,294.1499938964844,266.1933288574219,265.1059875488281,269.7241516113281,266.20758056640625,290.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014323471114039,5.64333255681504e-08,0.0014322906499728,-0.1454173326492309,0.0,0.0,0.0,-0.0327886752784252,60.0,-23.66977882385254,-0.0,-1.398802140784028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9636535644531,0.0,0.0,0.0001344294141745,292.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001415596052538,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,0.0001045565295498,291.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,0.0001415610313415,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246154785156,0.0,0.0,0.000671497778967,291.10791015625,294.1499938964844,266.1933288574219,265.1059875488281,269.7241516113281,266.20758056640625,290.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014323471114039,5.64333255681504e-08,0.0014322906499728,-0.1454173326492309,0.0,0.0,0.0,-0.0327886752784252,60.0,-23.66977882385254,-0.0,-1.398802140784028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9543151855469,0.0,0.0,0.0001344342308584,292.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001415646838722,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,0.000104560283944,291.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.501953125,0.0,0.0,0.0001415661099599,292.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,0.0006715219351463,291.1054992675781,294.1499938964844,266.17498779296875,265.09429931640625,269.6791687011719,266.1892395019531,290.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014323982177302,5.643930833798549e-08,0.0014323417562991,-0.1454325467348098,0.0,0.0,0.0,-0.0327916406095027,60.0,-23.67900276184082,-0.0,-1.3989020430926757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,0.000134441681439,292.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001415725419064,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,0.0001045660756062,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,0.0001415739534422,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173217773437,0.0,0.0,0.0006715591880492,291.10302734375,294.1499938964844,266.1566772460937,265.0827331542969,269.6344909667969,266.1708984375,290.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014324772637337,5.6448563157118776e-08,0.0014324208023026,-0.1454560607671737,0.0,0.0,0.0,-0.0327962264418602,60.0,-23.688745498657227,-0.0,-1.39905651508343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.926513671875,0.0,0.0,0.0001344637712463,292.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0001415958249708,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438171386719,0.0,0.0,0.0001045832468662,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,0.0001415972074028,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,0.000671669607982,291.09796142578125,294.1499938964844,266.1199951171875,265.0598449707031,269.546142578125,266.1342468261719,290.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014327119570225,5.6476029186569576e-08,0.0014326554955914,-0.1455258578062057,0.0,0.0,0.0,-0.032809842377901,60.0,-23.70964431762696,-0.0,-1.3995150993650898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.926513671875,0.0,0.0,0.0001344637712463,292.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0001415958249708,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438171386719,0.0,0.0,0.0001045832468662,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,0.0001415972074028,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,0.000671669607982,291.09796142578125,294.1499938964844,266.1199951171875,265.0598449707031,269.546142578125,266.1342468261719,290.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014327119570225,5.6476029186569576e-08,0.0014326554955914,-0.1455258578062057,0.0,0.0,0.0,-0.032809842377901,60.0,-23.70964431762696,-0.0,-1.3995150993650898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081115722656,0.0,0.0,0.0001344941993011,292.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001416278828401,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,0.0001046069010044,291.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755554199219,0.0,0.0,0.0001416292361682,292.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025207519531,0.0,0.0,0.0006718216463923,291.0927124023437,294.1499938964844,266.0833435058594,265.03717041015625,269.4591064453125,266.0975646972656,290.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014330355916172,5.651389400895823e-08,0.0014329791301861,-0.1456220597028732,0.0,0.0,0.0,-0.032828614115715,60.0,-23.73228454589844,-0.0,-1.400147340291369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081115722656,0.0,0.0,0.0001344941993011,292.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001416278828401,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,0.0001046069010044,291.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755554199219,0.0,0.0,0.0001416292361682,292.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025207519531,0.0,0.0,0.0006718216463923,291.0927124023437,294.1499938964844,266.0833435058594,265.03717041015625,269.4591064453125,266.0975646972656,290.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014330355916172,5.651389400895823e-08,0.0014329791301861,-0.1456220597028732,0.0,0.0,0.0,-0.032828614115715,60.0,-23.73228454589844,-0.0,-1.400147340291369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,0.0001345314813079,292.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0001416671439073,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42413330078125,0.0,0.0,0.0001046358884195,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649658203125,0.0,0.0,0.0001416684826835,292.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29498291015625,0.0,0.0,0.0006720079691149,291.0873107910156,294.1499938964844,266.0466613769531,265.0146789550781,269.3733215332031,266.0608825683594,290.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014334322186186,5.65603031077444e-08,0.0014333756407722,-0.1457399874925613,0.0,0.0,0.0,-0.032851617783308,60.0,-23.756383895874023,-0.0,-1.4009225424160834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,0.0001345314813079,292.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0001416671439073,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42413330078125,0.0,0.0,0.0001046358884195,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649658203125,0.0,0.0,0.0001416684826835,292.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29498291015625,0.0,0.0,0.0006720079691149,291.0873107910156,294.1499938964844,266.0466613769531,265.0146789550781,269.3733215332031,266.0608825683594,290.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014334322186186,5.65603031077444e-08,0.0014333756407722,-0.1457399874925613,0.0,0.0,0.0,-0.032851617783308,60.0,-23.756383895874023,-0.0,-1.4009225424160834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,0.0001345740893157,292.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0001417120365658,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142150878906,0.0,0.0,0.0001046690304065,291.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543151855469,0.0,0.0,0.0001417133607901,292.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.287353515625,0.0,0.0,0.0006722208927385,291.08172607421875,294.1499938964844,266.010009765625,264.9921875,269.28875732421875,266.0242004394531,290.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014338856562972,5.6613366439250974e-08,0.0014338290784507,-0.145874798297882,0.0,0.0,0.0,-0.0328779220581054,60.0,-23.781667709350582,-0.0,-1.4018091576417646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,0.0001345740893157,292.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0001417120365658,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142150878906,0.0,0.0,0.0001046690304065,291.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543151855469,0.0,0.0,0.0001417133607901,292.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.287353515625,0.0,0.0,0.0006722208927385,291.08172607421875,294.1499938964844,266.010009765625,264.9921875,269.28875732421875,266.0242004394531,290.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014338856562972,5.6613366439250974e-08,0.0014338290784507,-0.145874798297882,0.0,0.0,0.0,-0.0328779220581054,60.0,-23.781667709350582,-0.0,-1.4018091576417646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86260986328125,0.0,0.0,0.0001345969649264,292.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0001417361490894,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,0.0001046868201228,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490051269531,0.0,0.0,0.0001417374442098,292.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,0.0006723352125845,291.078857421875,294.1499938964844,265.9916687011719,264.9809265136719,269.2469482421875,266.005859375,290.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014341291971504,5.664185920295497e-08,0.001434072619304,-0.1459471881389618,0.0,0.0,0.0,-0.0328920483589172,60.0,-23.7946834564209,-0.0,-1.402285221274724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85357666015625,0.0,0.0,0.0001346205681329,292.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0001417610037606,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042663574219,0.0,0.0,0.0001047051773639,291.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44366455078125,0.0,0.0,0.000141762298881,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,0.0006724531413055,291.0759582519531,294.1499938964844,265.97332763671875,264.9696655273437,269.2054138183594,265.9875183105469,290.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014343804214149,5.667124725050599e-08,0.0014343237271532,-0.1460218578577041,0.0,0.0,0.0,-0.0329066142439842,60.0,-23.80788230895996,-0.0,-1.4027764905222284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356018066406,0.0,0.0,0.0001346693752566,292.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001418124156771,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3942565917969,0.0,0.0,0.0001047431360348,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,0.0001418136962456,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718811035156,0.0,0.0,0.0006726970896124,291.07000732421875,294.1499938964844,265.9366760253906,264.9469909667969,269.12322998046875,265.9508361816406,290.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014348999829962,5.67320448396913e-08,0.0014348432887345,-0.1461763083934784,0.0,0.0,0.0,-0.032936755567789,60.0,-23.83470344543457,-0.0,-1.4037929929600068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356018066406,0.0,0.0,0.0001346693752566,292.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001418124156771,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3942565917969,0.0,0.0,0.0001047431360348,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,0.0001418136962456,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718811035156,0.0,0.0,0.0006726970896124,291.07000732421875,294.1499938964844,265.9366760253906,264.9469909667969,269.12322998046875,265.9508361816406,290.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014348999829962,5.67320448396913e-08,0.0014348432887345,-0.1461763083934784,0.0,0.0,0.0,-0.032936755567789,60.0,-23.83470344543457,-0.0,-1.4037929929600068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,0.0001347191864624,292.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0001418648898834,290.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,0.0001047818732331,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222106933594,0.0,0.0,0.0001418661413481,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0006729459855705,291.0639038085937,294.1499938964844,265.8999938964844,264.9240417480469,269.04217529296875,265.9141540527344,290.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014354302547872,5.67940858786642e-08,0.0014353734441101,-0.1463339030742645,0.0,0.0,0.0,-0.0329675078392028,60.0,-23.861921310424805,-0.0,-1.4048306695713109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,0.0001347191864624,292.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0001418648898834,290.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,0.0001047818732331,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222106933594,0.0,0.0,0.0001418661413481,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0006729459855705,291.0639038085937,294.1499938964844,265.8999938964844,264.9240417480469,269.04217529296875,265.9141540527344,290.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014354302547872,5.67940858786642e-08,0.0014353734441101,-0.1463339030742645,0.0,0.0,0.0,-0.0329675078392028,60.0,-23.861921310424805,-0.0,-1.4048306695713109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998962402344,0.0,0.0,0.0001347686047665,292.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,0.0001419169420842,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741149902344,0.0,0.0,0.0001048202975653,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,0.000141918164445,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,0.0006731928442604,291.0576477050781,294.1499938964844,265.86334228515625,264.9007568359375,268.9621887207031,265.8774719238281,290.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014359562192112,5.685562953772205e-08,0.0014358992921188,-0.146490216255188,0.0,0.0,0.0,-0.0329980179667472,60.0,-23.88926887512207,-0.0,-1.4058603881039744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998962402344,0.0,0.0,0.0001347686047665,292.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,0.0001419169420842,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741149902344,0.0,0.0,0.0001048202975653,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,0.000141918164445,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,0.0006731928442604,291.0576477050781,294.1499938964844,265.86334228515625,264.9007568359375,268.9621887207031,265.8774719238281,290.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014359562192112,5.685562953772205e-08,0.0014358992921188,-0.146490216255188,0.0,0.0,0.0,-0.0329980179667472,60.0,-23.88926887512207,-0.0,-1.4058603881039744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,0.0001348163059446,292.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0001419671752955,290.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,0.0001048573903972,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,0.0001419683831045,292.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,0.0006734312046319,291.0512084960937,294.1499938964844,265.82666015625,264.87701416015625,268.88330078125,265.8407897949219,290.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014364639064297,5.691503446314528e-08,0.0014364069793373,-0.1466411054134369,0.0,0.0,0.0,-0.0330274626612663,60.0,-23.916501998901367,-0.0,-1.406854721608397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,0.0001348163059446,292.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0001419671752955,290.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,0.0001048573903972,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,0.0001419683831045,292.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,0.0006734312046319,291.0512084960937,294.1499938964844,265.82666015625,264.87701416015625,268.88330078125,265.8407897949219,290.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014364639064297,5.691503446314528e-08,0.0014364069793373,-0.1466411054134369,0.0,0.0,0.0,-0.0330274626612663,60.0,-23.916501998901367,-0.0,-1.406854721608397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,0.0001348390069324,292.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001419910986442,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,0.0001048750491463,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,0.0001419922919012,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.243896484375,0.0,0.0,0.000673544651363,291.04791259765625,294.1499938964844,265.8083190917969,264.8649597167969,268.84429931640625,265.82244873046875,290.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014367055846378,5.6943314064028534e-08,0.0014366486575454,-0.1467129290103912,0.0,0.0,0.0,-0.0330414846539497,60.0,-23.929990768432617,-0.0,-1.4073282272875076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645263671875,0.0,0.0,0.0001348609657725,292.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001420142361894,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.353759765625,0.0,0.0,0.0001048921330948,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,0.0001420154148945,292.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23980712890625,0.0,0.0,0.0006736543728038,291.0445861816406,294.1499938964844,265.7900085449219,264.8527526855469,268.8055114746094,265.8041076660156,290.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001436939346604,5.697066640664161e-08,0.0014368824195116,-0.1467823982238769,0.0,0.0,0.0,-0.0330550409853458,60.0,-23.9433708190918,-0.0,-1.4077861010264314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469787597656,0.0,0.0,0.0001349014928564,292.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0001420569169567,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.343505859375,0.0,0.0,0.0001049236452672,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788452148437,0.0,0.0,0.00014205808111,292.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0006738568772561,291.0378112792969,294.1499938964844,265.7533264160156,264.8278503417969,268.72869873046875,265.7674255371094,290.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014373706653714,5.7021129151735295e-08,0.0014373136218637,-0.146910548210144,0.0,0.0,0.0,-0.0330800563097,60.0,-23.96968650817871,-0.0,-1.4086313626648916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469787597656,0.0,0.0,0.0001349014928564,292.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0001420569169567,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.343505859375,0.0,0.0,0.0001049236452672,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788452148437,0.0,0.0,0.00014205808111,292.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0006738568772561,291.0378112792969,294.1499938964844,265.7533264160156,264.8278503417969,268.72869873046875,265.7674255371094,290.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014373706653714,5.7021129151735295e-08,0.0014373136218637,-0.146910548210144,0.0,0.0,0.0,-0.0330800563097,60.0,-23.96968650817871,-0.0,-1.4086313626648916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
