time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294921875,0.0,0.0,0.0001349365047644,292.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0001420938060618,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33319091796875,0.0,0.0,0.0001049508646246,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.367919921875,0.0,0.0,0.0001420949411112,292.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,0.0006740318494848,291.0309143066406,294.1499938964844,265.7166748046875,264.8022155761719,268.6527709960937,265.73077392578125,290.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014377431944012,5.70647173958605e-08,0.0014376861508935,-0.1470212489366531,0.0,0.0,0.0,-0.0331016667187213,60.0,-23.995237350463867,-0.0,-1.409361658488706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294921875,0.0,0.0,0.0001349365047644,292.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0001420938060618,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33319091796875,0.0,0.0,0.0001049508646246,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.367919921875,0.0,0.0,0.0001420949411112,292.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,0.0006740318494848,291.0309143066406,294.1499938964844,265.7166748046875,264.8022155761719,268.6527709960937,265.73077392578125,290.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014377431944012,5.70647173958605e-08,0.0014376861508935,-0.1470212489366531,0.0,0.0,0.0,-0.0331016667187213,60.0,-23.995237350463867,-0.0,-1.409361658488706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120666503906,0.0,0.0,0.0001349648518953,292.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0001421236665919,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32281494140625,0.0,0.0,0.0001049729107762,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,0.0001421247870894,292.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0006741735269315,291.0238342285156,294.1499938964844,265.67999267578125,264.7757873535156,268.57781982421875,265.694091796875,290.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014380448265001,5.710000650083202e-08,0.0014379876665771,-0.1471108496189117,0.0,0.0,0.0,-0.0331191569566726,60.0,-24.01972389221192,-0.0,-1.4099529721534054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120666503906,0.0,0.0,0.0001349648518953,292.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0001421236665919,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32281494140625,0.0,0.0,0.0001049729107762,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,0.0001421247870894,292.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0006741735269315,291.0238342285156,294.1499938964844,265.67999267578125,264.7757873535156,268.57781982421875,265.694091796875,290.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014380448265001,5.710000650083202e-08,0.0014379876665771,-0.1471108496189117,0.0,0.0,0.0,-0.0331191569566726,60.0,-24.01972389221192,-0.0,-1.4099529721534054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947021484375,0.0,0.0,0.0001349853700958,292.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001421452907379,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,0.0001049888669513,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459167480469,0.0,0.0,0.0001421463966835,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0006742760306224,291.0166015625,294.1499938964844,265.6433410644531,264.7484436035156,268.5038146972656,265.65740966796875,290.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014382629888132,5.7125529195900526e-08,0.0014382058288902,-0.1471756696701049,0.0,0.0,0.0,-0.0331318117678165,60.0,-24.042943954467773,-0.0,-1.410380718880333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947021484375,0.0,0.0,0.0001349853700958,292.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001421452907379,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,0.0001049888669513,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459167480469,0.0,0.0,0.0001421463966835,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0006742760306224,291.0166015625,294.1499938964844,265.6433410644531,264.7484436035156,268.5038146972656,265.65740966796875,290.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014382629888132,5.7125529195900526e-08,0.0014382058288902,-0.1471756696701049,0.0,0.0,0.0,-0.0331318117678165,60.0,-24.042943954467773,-0.0,-1.410380718880333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,0.0001349922094959,292.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.000142152493936,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30718994140625,0.0,0.0,0.0001049941784003,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34039306640625,0.0,0.0,0.0001421535853296,292.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.000674310256727,291.012939453125,294.1499938964844,265.625,264.7344055175781,268.4671936035156,265.6390686035156,290.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001438335631974,5.7134030839733896e-08,0.001438278472051,-0.1471972465515136,0.0,0.0,0.0,-0.0331360250711441,60.0,-24.05398941040039,-0.0,-1.4105231116445793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67742919921875,0.0,0.0,0.0001349968224531,292.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0001421573688276,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30194091796875,0.0,0.0,0.0001049977727234,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,0.0001421584602212,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0006743333651684,291.0092163085937,294.1499938964844,265.6066589355469,264.7200927734375,268.43084716796875,265.6207275390625,290.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014383846428245,5.7139764919611486e-08,0.0014383275993168,-0.147211804986,0.0,0.0,0.0,-0.0331388674676418,60.0,-24.064620971679688,-0.0,-1.4106193191310012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66021728515625,0.0,0.0,0.0001349982776446,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0001421589258825,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,0.0001049989004968,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3237609863281,0.0,0.0,0.0001421599881723,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0006743406993336,291.00164794921875,294.1499938964844,265.57000732421875,264.690673828125,268.3587951660156,265.5840759277344,290.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014383997768163,5.714153417102352e-08,0.0014383426168933,-0.1472163051366806,0.0,0.0,0.0,-0.0331397429108619,60.0,-24.08468246459961,-0.0,-1.410649019817356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66021728515625,0.0,0.0,0.0001349982776446,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0001421589258825,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,0.0001049989004968,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3237609863281,0.0,0.0,0.0001421599881723,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0006743406993336,291.00164794921875,294.1499938964844,265.57000732421875,264.690673828125,268.3587951660156,265.5840759277344,290.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014383997768163,5.714153417102352e-08,0.0014383426168933,-0.1472163051366806,0.0,0.0,0.0,-0.0331397429108619,60.0,-24.08468246459961,-0.0,-1.410649019817356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,0.0001349877129541,292.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0001421477936673,290.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,0.0001049906713888,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125915527344,0.0,0.0,0.0001421488414052,291.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0006742879631929,290.9939270019531,294.1499938964844,265.5333251953125,264.6600646972656,268.2877502441406,265.5473937988281,290.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014382867375388,5.712829675985631e-08,0.0014382295776158,-0.1471827030181884,0.0,0.0,0.0,-0.0331331826746463,60.0,-24.10270500183105,-0.0,-1.4104270462667048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,0.0001349877129541,292.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0001421477936673,290.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,0.0001049906713888,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125915527344,0.0,0.0,0.0001421488414052,291.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0006742879631929,290.9939270019531,294.1499938964844,265.5333251953125,264.6600646972656,268.2877502441406,265.5473937988281,290.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014382867375388,5.712829675985631e-08,0.0014382295776158,-0.1471827030181884,0.0,0.0,0.0,-0.0331331826746463,60.0,-24.10270500183105,-0.0,-1.4104270462667048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260070800781,0.0,0.0,0.0001349654048681,292.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001421243214281,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0001049733182298,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013916015625,0.0,0.0,0.0001421253400621,291.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0006741766119375,290.9860534667969,294.1499938964844,265.4966735839844,264.6282043457031,268.217529296875,265.5107421875,290.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014380486682057,5.7100432826473486e-08,0.0014379915082827,-0.1471119374036789,0.0,0.0,0.0,-0.0331193730235099,60.0,-24.118785858154297,-0.0,-1.409960077580763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260070800781,0.0,0.0,0.0001349654048681,292.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001421243214281,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0001049733182298,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013916015625,0.0,0.0,0.0001421253400621,291.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0006741766119375,290.9860534667969,294.1499938964844,265.4966735839844,264.6282043457031,268.217529296875,265.5107421875,290.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014380486682057,5.7100432826473486e-08,0.0014379915082827,-0.1471119374036789,0.0,0.0,0.0,-0.0331193730235099,60.0,-24.118785858154297,-0.0,-1.409960077580763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,0.0001349294325336,292.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001420864573447,290.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.259521484375,0.0,0.0,0.0001049453421728,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901611328125,0.0,0.0,0.0001420874614268,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.000673996983096,290.9780578613281,294.1499938964844,265.4599914550781,264.594970703125,268.1481018066406,265.4740905761719,290.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014376650797203,5.7055547841855534e-08,0.0014376080362126,-0.1469979584217071,0.0,0.0,0.0,-0.0330971218645572,60.0,-24.13267135620117,-0.0,-1.4092078970406876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,0.0001349294325336,292.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001420864573447,290.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.259521484375,0.0,0.0,0.0001049453421728,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901611328125,0.0,0.0,0.0001420874614268,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.000673996983096,290.9780578613281,294.1499938964844,265.4599914550781,264.594970703125,268.1481018066406,265.4740905761719,290.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014376650797203,5.7055547841855534e-08,0.0014376080362126,-0.1469979584217071,0.0,0.0,0.0,-0.0330971218645572,60.0,-24.13267135620117,-0.0,-1.4092078970406876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,0.0001349053200101,292.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0001420610642526,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.254150390625,0.0,0.0,0.0001049265774781,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,0.0001420620683347,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0006738765514455,290.9739990234375,294.1499938964844,265.4416809082031,264.57781982421875,268.11376953125,265.45574951171875,290.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014374079182744,5.70254528042824e-08,0.0014373508747667,-0.1469215303659439,0.0,0.0,0.0,-0.0330822020769119,60.0,-24.13845443725586,-0.0,-1.408703695915392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.592041015625,0.0,0.0,0.000134877700475,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0001420320040779,290.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,0.0001049051061272,291.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,0.0001420329936081,291.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0006737386574968,290.96990966796875,294.1499938964844,265.42333984375,264.5603332519531,268.07958984375,265.4374389648437,290.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014371136203408,5.699100924516642e-08,0.0014370565768331,-0.146834060549736,0.0,0.0,0.0,-0.033065129071474,60.0,-24.143665313720703,-0.0,-1.4081267352139548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751647949219,0.0,0.0,0.0001348090736428,292.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0001419597392668,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,0.0001048517151502,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675476074219,0.0,0.0,0.0001419607142452,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0006733958725817,290.96160888671875,294.1499938964844,265.3866577148437,264.5241394042969,268.01190185546875,265.4007873535156,289.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014363818336278,5.690538884550733e-08,0.0014363249065354,-0.1466166079044342,0.0,0.0,0.0,-0.0330226868391037,60.0,-24.15187263488769,-0.0,-1.4066932862988324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751647949219,0.0,0.0,0.0001348090736428,292.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0001419597392668,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,0.0001048517151502,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675476074219,0.0,0.0,0.0001419607142452,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0006733958725817,290.96160888671875,294.1499938964844,265.3866577148437,264.5241394042969,268.01190185546875,265.4007873535156,289.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014363818336278,5.690538884550733e-08,0.0014363249065354,-0.1466166079044342,0.0,0.0,0.0,-0.0330226868391037,60.0,-24.15187263488769,-0.0,-1.4066932862988324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.558349609375,0.0,0.0,0.0001347219804301,292.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,0.0001418680330971,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0001047839687089,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.0001418689935235,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0006729608867317,290.95318603515625,294.1499938964844,265.3500061035156,264.4863586425781,267.9450378417969,265.3641357421875,289.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014354535378515,5.6796764624778013e-08,0.0014353967271745,-0.1463406980037689,0.0,0.0,0.0,-0.0329688377678394,60.0,-24.156957626342773,-0.0,-1.404875433763664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.558349609375,0.0,0.0,0.0001347219804301,292.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,0.0001418680330971,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0001047839687089,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.0001418689935235,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0006729608867317,290.95318603515625,294.1499938964844,265.3500061035156,264.4863586425781,267.9450378417969,265.3641357421875,289.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014354535378515,5.6796764624778013e-08,0.0014353967271745,-0.1463406980037689,0.0,0.0,0.0,-0.0329688377678394,60.0,-24.156957626342773,-0.0,-1.404875433763664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415954589844,0.0,0.0,0.0001345929631497,292.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001417321909684,290.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,0.0001046836259774,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447814941406,0.0,0.0,0.000141733122291,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0006723165279254,290.94464111328125,294.1499938964844,265.3133239746094,264.44775390625,267.87896728515625,265.3275146484375,289.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014340787893161,5.6635879985833526e-08,0.0014340220950543,-0.1459320038557052,0.0,0.0,0.0,-0.0328890867531299,60.0,-24.15673446655273,-0.0,-1.402185318966076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415954589844,0.0,0.0,0.0001345929631497,292.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001417321909684,290.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,0.0001046836259774,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447814941406,0.0,0.0,0.000141733122291,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0006723165279254,290.94464111328125,294.1499938964844,265.3133239746094,264.44775390625,267.87896728515625,265.3275146484375,289.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014340787893161,5.6635879985833526e-08,0.0014340220950543,-0.1459320038557052,0.0,0.0,0.0,-0.0328890867531299,60.0,-24.15673446655273,-0.0,-1.402185318966076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52490234375,0.0,0.0,0.0001343983312835,292.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001415272417943,290.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0001045322424033,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,0.0001415281731169,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0006713443435728,290.9359436035156,294.1499938964844,265.27667236328125,264.4091491699219,267.81378173828125,265.2908935546875,289.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014320047339424,5.6393187009007306e-08,0.0014319483889266,-0.1453153491020202,0.0,0.0,0.0,-0.0327687822282314,60.0,-24.14617919921875,-0.0,-1.3981322410927532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52490234375,0.0,0.0,0.0001343983312835,292.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001415272417943,290.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0001045322424033,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,0.0001415281731169,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0006713443435728,290.9359436035156,294.1499938964844,265.27667236328125,264.4091491699219,267.81378173828125,265.2908935546875,289.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014320047339424,5.6393187009007306e-08,0.0014319483889266,-0.1453153491020202,0.0,0.0,0.0,-0.0327687822282314,60.0,-24.14617919921875,-0.0,-1.3981322410927532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,0.0001342822215519,292.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0001414049766026,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0001044419259415,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,0.0001414058933733,291.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0006707643624395,290.9315490722656,294.1499938964844,265.2583312988281,264.3898620605469,267.781494140625,265.2726135253906,289.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001430767471902,5.6248410373882514e-08,0.0014307112433016,-0.1449473947286605,0.0,0.0,0.0,-0.0326970107853412,60.0,-24.137556076049805,-0.0,-1.395717106333905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50830078125,0.0,0.0,0.0001341480819974,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,0.0001412637502653,290.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0001043376032612,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218933105469,0.0,0.0,0.0001412646379321,291.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0006700943922623,290.9271240234375,294.1499938964844,265.239990234375,264.3705749511719,267.7493896484375,265.2543029785156,289.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001429338240996,5.608116993016665e-08,0.0014292822452262,-0.1445223093032837,0.0,0.0,0.0,-0.0326141081750392,60.0,-24.125947952270508,-0.0,-1.392929789290065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49176025390625,0.0,0.0,0.0001338368892902,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0001409360411344,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0001040955539792,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.0001409369288012,291.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.00066853989847,290.918212890625,294.1499938964844,265.2033386230469,264.3320007324219,267.68585205078125,265.2177429199219,289.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001426022266969,5.56931532003091e-08,0.0014259665040299,-0.1435357481241226,0.0,0.0,0.0,-0.0324217639863491,60.0,-24.09467124938965,-0.0,-1.386473797992949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49176025390625,0.0,0.0,0.0001338368892902,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0001409360411344,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0001040955539792,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.0001409369288012,291.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.00066853989847,290.918212890625,294.1499938964844,265.2033386230469,264.3320007324219,267.68585205078125,265.2177429199219,289.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001426022266969,5.56931532003091e-08,0.0014259665040299,-0.1435357481241226,0.0,0.0,0.0,-0.0324217639863491,60.0,-24.09467124938965,-0.0,-1.386473797992949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753112792969,0.0,0.0,0.0001334686094196,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0001405482471454,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001038091140799,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0001405491057084,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0006667003617621,290.9091796875,294.1499938964844,265.1666564941406,264.29345703125,267.6231384277344,265.1811828613281,289.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014220981393009,5.523399693174724e-08,0.0014220429584383,-0.1423677802085876,0.0,0.0,0.0,-0.0321941524744033,60.0,-24.05287742614746,-0.0,-1.378853369260469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753112792969,0.0,0.0,0.0001334686094196,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0001405482471454,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001038091140799,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0001405491057084,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0006667003617621,290.9091796875,294.1499938964844,265.1666564941406,264.29345703125,267.6231384277344,265.1811828613281,289.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014220981393009,5.523399693174724e-08,0.0014220429584383,-0.1423677802085876,0.0,0.0,0.0,-0.0321941524744033,60.0,-24.05287742614746,-0.0,-1.378853369260469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,0.0001330453669652,292.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.0001401025656377,290.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001034799206536,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001401034096488,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0006645862595178,290.9000549316406,294.1499938964844,265.1300048828125,264.2549133300781,267.5612487792969,265.1446533203125,289.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001417588442564,5.470631947446236e-08,0.0014175337273627,-0.1410248428583145,0.0,0.0,0.0,-0.0319325737655162,60.0,-24.00089454650879,-0.0,-1.37012165168926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,0.0001330453669652,292.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.0001401025656377,290.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001034799206536,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001401034096488,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0006645862595178,290.9000549316406,294.1499938964844,265.1300048828125,264.2549133300781,267.5612487792969,265.1446533203125,289.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001417588442564,5.470631947446236e-08,0.0014175337273627,-0.1410248428583145,0.0,0.0,0.0,-0.0319325737655162,60.0,-24.00089454650879,-0.0,-1.37012165168926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44268798828125,0.0,0.0,0.0001325694465776,292.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0001396014122292,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.00010310975631,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.0001396022416884,291.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0006622090004384,290.89080810546875,294.1499938964844,265.09332275390625,264.2164001464844,267.5002136230469,265.1081237792969,289.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014125172747299,5.411297010482485e-08,0.0014124632580205,-0.1395138949155807,0.0,0.0,0.0,-0.0316384397447109,60.0,-23.939075469970703,-0.0,-1.3603363413494662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44268798828125,0.0,0.0,0.0001325694465776,292.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0001396014122292,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.00010310975631,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.0001396022416884,291.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0006622090004384,290.89080810546875,294.1499938964844,265.09332275390625,264.2164001464844,267.5002136230469,265.1081237792969,289.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014125172747299,5.411297010482485e-08,0.0014124632580205,-0.1395138949155807,0.0,0.0,0.0,-0.0316384397447109,60.0,-23.939075469970703,-0.0,-1.3603363413494662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345703125,0.0,0.0,0.0001323152100667,292.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0001393336860928,290.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001029120103339,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.000139334515552,291.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0006609390256926,290.8861694335937,294.1499938964844,265.07501220703125,264.1971435546875,267.469970703125,265.0898742675781,289.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014098082901909,5.379600764854332e-08,0.0014097545063123,-0.1387063711881637,0.0,0.0,0.0,-0.0314813144505023,60.0,-23.90502548217773,-0.0,-1.355123373514289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.426513671875,0.0,0.0,0.0001320450683124,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0001390492252539,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001027019025059,290.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001390500401612,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,0.000659589713905,290.8815002441406,294.1499938964844,265.0566711425781,264.1778869628906,267.4399719238281,265.0716247558594,289.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014069300377741,5.3459228155361416e-08,0.0014068764867261,-0.1378480941057205,0.0,0.0,0.0,-0.0313143692910671,60.0,-23.868106842041016,-0.0,-1.3495954931386225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,0.000131474196678,292.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0001384480856359,290.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001022578871925,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001384488859912,291.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0006567381205968,290.8721008300781,294.1499938964844,265.0199890136719,264.1393737792969,267.38055419921875,265.03515625,289.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014008472207933,5.2747527234942027e-08,0.0014007944846525,-0.1360333710908889,0.0,0.0,0.0,-0.0309615656733512,60.0,-23.788307189941406,-0.0,-1.3379506924593445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
