time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,0.000131474196678,292.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0001384480856359,290.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001022578871925,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001384488859912,291.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0006567381205968,290.8721008300781,294.1499938964844,265.0199890136719,264.1393737792969,267.38055419921875,265.03515625,289.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014008472207933,5.2747527234942027e-08,0.0014007944846525,-0.1360333710908889,0.0,0.0,0.0,-0.0309615656733512,60.0,-23.788307189941406,-0.0,-1.3379506924593445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,0.0001308631472056,292.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,0.0001378046290483,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001017826216411,290.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001378054148517,291.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0006536858272738,290.8626403808594,294.1499938964844,264.9833374023437,264.10089111328125,267.3219299316406,264.9986877441406,289.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943363446742,5.198575436793362e-08,0.0013942844234406,-0.1340895295143127,0.0,0.0,0.0,-0.0305839404463768,60.0,-23.700740814208984,-0.0,-1.3255422004476713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,0.0001308631472056,292.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,0.0001378046290483,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001017826216411,290.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001378054148517,291.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0006536858272738,290.8626403808594,294.1499938964844,264.9833374023437,264.10089111328125,267.3219299316406,264.9986877441406,289.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943363446742,5.198575436793362e-08,0.0013942844234406,-0.1340895295143127,0.0,0.0,0.0,-0.0305839404463768,60.0,-23.700740814208984,-0.0,-1.3255422004476713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817749023437,0.0,0.0,0.0001303492899751,292.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,0.0001372635306324,290.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0001013829532894,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.000137264287332,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0006511190440505,290.8550109863281,294.1499938964844,264.9540100097656,264.07012939453125,267.2756652832031,264.96954345703125,289.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388861099258,5.134515390636808e-08,0.0013888097601011,-0.1324537843465805,0.0,0.0,0.0,-0.0302663818001747,60.0,-23.62502861022949,-0.0,-1.3151522182397457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37860107421875,0.0,0.0,0.0001302186137763,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.000137125927722,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0001012813154375,290.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001371266844216,291.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.0006504663615487,290.85308837890625,294.1499938964844,264.9466552734375,264.0624389648437,267.2641906738281,264.9622802734375,289.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387468772009,5.118225132605404e-08,0.0013874175492674,-0.1320376545190811,0.0,0.0,0.0,-0.0301856286823749,60.0,-23.60565185546875,-0.0,-1.3125166731242646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36285400390625,0.0,0.0,0.000129551262944,292.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0001364231866318,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0001007622558972,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001364239287795,291.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0006471328088082,290.8434753417969,294.1499938964844,264.9100036621094,264.02398681640625,267.2071533203125,264.92584228515625,289.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013803580077365,5.035031236388932e-08,0.0013803075999021,-0.1299114525318145,0.0,0.0,0.0,-0.0297732185572385,60.0,-23.50588607788086,-0.0,-1.2990976472337934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36285400390625,0.0,0.0,0.000129551262944,292.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0001364231866318,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0001007622558972,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001364239287795,291.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0006471328088082,290.8434753417969,294.1499938964844,264.9100036621094,264.02398681640625,267.2071533203125,264.92584228515625,289.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013803580077365,5.035031236388932e-08,0.0013803075999021,-0.1299114525318145,0.0,0.0,0.0,-0.0297732185572385,60.0,-23.50588607788086,-0.0,-1.2990976472337934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550109863281,0.0,0.0,0.0001292112719966,292.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,0.0001360651658615,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001004978184937,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0001360658934572,291.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0006454345420934,290.8386535644531,294.1499938964844,264.89166259765625,264.0047607421875,267.1789855957031,264.9076538085937,289.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013767352793365,4.9926477174722095e-08,0.0013766853371635,-0.1288276016712188,0.0,0.0,0.0,-0.0295631159096956,60.0,-23.454221725463867,-0.0,-1.2922878056542686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471984863281,0.0,0.0,0.0001288694766117,292.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,0.0001357052387902,290.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0001002319768304,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.000135705966386,291.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0006437271949835,290.83380126953125,294.1499938964844,264.8733215332031,263.98553466796875,267.1510009765625,264.8894348144531,289.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013730933424085,4.9500389565082514e-08,0.0013730438658967,-0.1277375519275665,0.0,0.0,0.0,-0.0293518938124179,60.0,-23.402002334594727,-0.0,-1.2854596320721612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,0.0001281840814044,292.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,0.0001349834928987,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.969888924388216e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001349842059426,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0006403035949915,290.8240661621094,294.1499938964844,264.836669921875,263.9471130371094,267.0955810546875,264.8530578613281,289.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013657902600243,4.8645986794326745e-08,0.0013657415984198,-0.1255504339933395,0.0,0.0,0.0,-0.0289283487945795,60.0,-23.29648780822754,-0.0,-1.2718220432361704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,0.0001281840814044,292.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,0.0001349834928987,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.969888924388216e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001349842059426,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0006403035949915,290.8240661621094,294.1499938964844,264.836669921875,263.9471130371094,267.0955810546875,264.8530578613281,289.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013657902600243,4.8645986794326745e-08,0.0013657415984198,-0.1255504339933395,0.0,0.0,0.0,-0.0289283487945795,60.0,-23.29648780822754,-0.0,-1.2718220432361704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,0.0001275055110454,292.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0001342689356533,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.917110583046453e-05,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0001342696341453,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,0.0006369140464812,290.8143005371094,294.1499938964844,264.79998779296875,263.90869140625,267.0409240722656,264.8166809082031,289.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013585599372163,4.7800103430972753e-08,0.001358512090519,-0.1233834251761436,0.0,0.0,0.0,-0.0285090245306491,60.0,-23.190980911254883,-0.0,-1.2583919328790216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,0.0001275055110454,292.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0001342689356533,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.917110583046453e-05,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0001342696341453,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,0.0006369140464812,290.8143005371094,294.1499938964844,264.79998779296875,263.90869140625,267.0409240722656,264.8166809082031,289.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013585599372163,4.7800103430972753e-08,0.001358512090519,-0.1233834251761436,0.0,0.0,0.0,-0.0285090245306491,60.0,-23.190980911254883,-0.0,-1.2583919328790216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009033203125,0.0,0.0,0.0001268336636712,292.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0001335614506388,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.864855383057149e-05,290.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001335621345788,291.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0006335580255836,290.804443359375,294.1499938964844,264.7633361816406,263.8702697753906,266.9869384765625,264.7803039550781,289.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013514012098312,4.696260802461438e-08,0.0013513541780412,-0.1212362498044967,0.0,0.0,0.0,-0.0280938576906919,60.0,-23.086441040039062,-0.0,-1.2451650377443002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009033203125,0.0,0.0,0.0001268336636712,292.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0001335614506388,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.864855383057149e-05,290.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001335621345788,291.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0006335580255836,290.804443359375,294.1499938964844,264.7633361816406,263.8702697753906,266.9869384765625,264.7803039550781,289.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013514012098312,4.696260802461438e-08,0.0013513541780412,-0.1212362498044967,0.0,0.0,0.0,-0.0280938576906919,60.0,-23.086441040039062,-0.0,-1.2451650377443002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856750488281,0.0,0.0,0.0001261662546312,292.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0001328586513409,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.812945791054516e-05,290.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.000132859320729,291.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0006302242400124,290.7945556640625,294.1499938964844,264.7266540527344,263.8318786621094,266.9336853027344,264.74395751953125,289.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013442897470667,4.613066550973599e-08,0.0013442436465993,-0.1191017031669616,0.0,0.0,0.0,-0.0276814438402652,60.0,-22.982690811157227,-0.0,-1.2320947462285406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856750488281,0.0,0.0,0.0001261662546312,292.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0001328586513409,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.812945791054516e-05,290.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.000132859320729,291.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0006302242400124,290.7945556640625,294.1499938964844,264.7266540527344,263.8318786621094,266.9336853027344,264.74395751953125,289.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013442897470667,4.613066550973599e-08,0.0013442436465993,-0.1191017031669616,0.0,0.0,0.0,-0.0276814438402652,60.0,-22.982690811157227,-0.0,-1.2320947462285406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001258352858712,292.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0001325101475231,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,9.787204180611296e-05,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0001325108023593,291.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.0006285710842348,290.7895812988281,294.1499938964844,264.7083435058594,263.81268310546875,266.9073181152344,264.72576904296875,289.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001340763294138,4.571811373921265e-08,0.0013407175429165,-0.1180426329374313,0.0,0.0,0.0,-0.0274769328534603,60.0,-22.931123733520508,-0.0,-1.2256390391485186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705383300781,0.0,0.0,0.0001255078532267,292.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,0.0001321653398917,290.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.761736146174373e-05,290.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0001321659947279,291.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.0006269355071708,290.7846069335937,294.1499938964844,264.69000244140625,263.79351806640625,266.881103515625,264.70758056640625,289.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013372744433581,4.5309963780937323e-08,0.0013372290413826,-0.1169944703578949,0.0,0.0,0.0,-0.0272746030241251,60.0,-22.880002975463867,-0.0,-1.2192685971967876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,0.0001248629996553,292.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,0.0001314862893195,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01739501953125,0.0,0.0,9.71158078755252e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001314869296038,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0006237143534235,290.7746276855469,294.1499938964844,264.6533203125,263.7551574707031,266.8291015625,264.6712341308594,289.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013304032618179,4.4506151652967694e-08,0.001330358791165,-0.1149291396141052,0.0,0.0,0.0,-0.0268761329352855,60.0,-22.77911758422852,-0.0,-1.2067712873431446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,0.0001248629996553,292.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,0.0001314862893195,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01739501953125,0.0,0.0,9.71158078755252e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001314869296038,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0006237143534235,290.7746276855469,294.1499938964844,264.6533203125,263.7551574707031,266.8291015625,264.6712341308594,289.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013304032618179,4.4506151652967694e-08,0.001330358791165,-0.1149291396141052,0.0,0.0,0.0,-0.0268761329352855,60.0,-22.77911758422852,-0.0,-1.2067712873431446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0001242258294951,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0001308153296122,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,9.662023512646556e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001308159553445,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,0.0006205316167324,290.7645874023437,294.1499938964844,264.6166687011719,263.716796875,266.7777404785156,264.6348876953125,289.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013236141530796,4.371193895735814e-08,0.001323570497334,-0.1128870844841003,0.0,0.0,0.0,-0.0264824219048023,60.0,-22.68013572692871,-0.0,-1.1944862876589468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0001242258294951,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0001308153296122,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,9.662023512646556e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001308159553445,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,0.0006205316167324,290.7645874023437,294.1499938964844,264.6166687011719,263.716796875,266.7777404785156,264.6348876953125,289.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013236141530796,4.371193895735814e-08,0.001323570497334,-0.1128870844841003,0.0,0.0,0.0,-0.0264824219048023,60.0,-22.68013572692871,-0.0,-1.1944862876589468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,0.0001235934905707,292.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,0.0001301494630752,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.612840949557722e-05,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001301500597037,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.000617372978013,290.7545166015625,294.1499938964844,264.5799865722656,263.678466796875,266.72705078125,264.5985717773437,289.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013168764999136,4.29237445587205e-08,0.0013168335426598,-0.1108591482043266,0.0,0.0,0.0,-0.0260916948318481,60.0,-22.58213806152344,-0.0,-1.182356470508239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,0.0001235934905707,292.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,0.0001301494630752,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.612840949557722e-05,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001301500597037,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.000617372978013,290.7545166015625,294.1499938964844,264.5799865722656,263.678466796875,266.72705078125,264.5985717773437,289.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013168764999136,4.29237445587205e-08,0.0013168335426598,-0.1108591482043266,0.0,0.0,0.0,-0.0260916948318481,60.0,-22.58213806152344,-0.0,-1.182356470508239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0001229686313308,292.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,0.0001294914545724,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.56423973548226e-05,290.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0001294920512009,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.0006142517086118,290.744384765625,294.1499938964844,264.5433349609375,263.64013671875,266.6769104003906,264.5622253417969,289.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013102183584123,4.2144883138917066e-08,0.0013101762160658,-0.1088539212942123,0.0,0.0,0.0,-0.0257055908441543,60.0,-22.48504638671875,-0.0,-1.170430792285515e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0001229686313308,292.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,0.0001294914545724,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.56423973548226e-05,290.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0001294920512009,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.0006142517086118,290.744384765625,294.1499938964844,264.5433349609375,263.64013671875,266.6769104003906,264.5622253417969,289.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013102183584123,4.2144883138917066e-08,0.0013101762160658,-0.1088539212942123,0.0,0.0,0.0,-0.0257055908441543,60.0,-22.48504638671875,-0.0,-1.170430792285515e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0001226622116519,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,0.0001291687804041,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,9.540407336317004e-05,290.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0001291693770326,291.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,0.0006127210799604,290.73931884765625,294.1499938964844,264.5249938964844,263.6209716796875,266.65203857421875,264.5440673828125,289.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013069533742964,4.17629522075913e-08,0.0013069115811958,-0.1078701540827751,0.0,0.0,0.0,-0.0255162585526704,60.0,-22.437253952026367,-0.0,-1.1646049102864708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001223621802637,292.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,0.0001288528437726,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,9.517071885056794e-05,290.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001288534258492,291.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0006112224073149,290.7342224121094,294.1499938964844,264.50665283203125,263.601806640625,266.6273193359375,264.5259094238281,289.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001303756609559,4.138899001304709e-08,0.0013037151657044,-0.1069066226482391,0.0,0.0,0.0,-0.0253308750689029,60.0,-22.390283584594727,-0.0,-1.1589145287871361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001217857861774,292.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,0.0001282458833884,290.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,9.47224034462124e-05,290.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,0.0001282464509131,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,0.0006083432817831,290.7240295410156,294.1499938964844,264.4700012207031,263.5635070800781,266.5782470703125,264.4895935058594,289.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976148864254,4.067056025292004e-08,0.0012975742574781,-0.1050547361373901,0.0,0.0,0.0,-0.0249747298657894,60.0,-22.29974174499512,-0.0,-1.148021695485113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001217857861774,292.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,0.0001282458833884,290.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,9.47224034462124e-05,290.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,0.0001282464509131,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,0.0006083432817831,290.7240295410156,294.1499938964844,264.4700012207031,263.5635070800781,266.5782470703125,264.4895935058594,289.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976148864254,4.067056025292004e-08,0.0012975742574781,-0.1050547361373901,0.0,0.0,0.0,-0.0249747298657894,60.0,-22.29974174499512,-0.0,-1.148021695485113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0001212522693094,292.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,0.0001276840775972,290.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.430744830751792e-05,291.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.00012768463057,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,0.0006056782440282,290.7137756347656,294.1499938964844,264.4333190917969,263.5252380371094,266.5296936035156,264.4532470703125,289.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012919300934299,4.000557751737689e-08,0.0012918900465592,-0.1033396869897842,0.0,0.0,0.0,-0.0246450789272785,60.0,-22.215612411499023,-0.0,-1.1379849951254073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0001212522693094,292.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,0.0001276840775972,290.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.430744830751792e-05,291.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.00012768463057,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,0.0006056782440282,290.7137756347656,294.1499938964844,264.4333190917969,263.5252380371094,266.5296936035156,264.4532470703125,289.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012919300934299,4.000557751737689e-08,0.0012918900465592,-0.1033396869897842,0.0,0.0,0.0,-0.0246450789272785,60.0,-22.215612411499023,-0.0,-1.1379849951254073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001207748064189,292.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0001271812943741,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,9.393608343089e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.000127181832795,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0006032932433299,290.7034912109375,294.1499938964844,264.39666748046875,263.4869689941406,266.48162841796875,264.4169006347656,289.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868423946201,3.941046600175469e-08,0.001286802929826,-0.1018040925264358,0.0,0.0,0.0,-0.0243500638753175,60.0,-22.14033317565918,-0.0,-1.1290401147334705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001207748064189,292.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0001271812943741,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,9.393608343089e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.000127181832795,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0006032932433299,290.7034912109375,294.1499938964844,264.39666748046875,263.4869689941406,266.48162841796875,264.4169006347656,289.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868423946201,3.941046600175469e-08,0.001286802929826,-0.1018040925264358,0.0,0.0,0.0,-0.0243500638753175,60.0,-22.14033317565918,-0.0,-1.1290401147334705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001203647334477,292.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0001267494662897,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,9.361713455291464e-05,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0001267500047106,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,0.0006012449157424,290.6931457519531,294.1499938964844,264.3599853515625,263.4486999511719,266.4339294433594,264.3805236816406,289.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824727455154,3.8899358401067736e-08,0.0012824338627979,-0.100484699010849,0.0,0.0,0.0,-0.0240966919809579,60.0,-22.07590675354004,-0.0,-1.1213860062753157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001203647334477,292.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0001267494662897,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,9.361713455291464e-05,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0001267500047106,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,0.0006012449157424,290.6931457519531,294.1499938964844,264.3599853515625,263.4486999511719,266.4339294433594,264.3805236816406,289.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824727455154,3.8899358401067736e-08,0.0012824338627979,-0.100484699010849,0.0,0.0,0.0,-0.0240966919809579,60.0,-22.07590675354004,-0.0,-1.1213860062753157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0001201894701807,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,0.0001265649189008,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.348081948701292e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,0.0001265654427697,291.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,0.0006003694725222,290.6879577636719,294.1499938964844,264.3416748046875,263.4295654296875,266.4102478027344,264.3623352050781,289.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806050945073,3.8680905589671966e-08,0.0012805664446204,-0.0999206230044364,0.0,0.0,0.0,-0.0239883996546268,60.0,-22.048810958862305,-0.0,-1.1181224834899697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.000120033560961,292.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,0.0001264007441932,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.335955837741494e-05,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0001264012680621,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,0.0005995907122269,290.6827697753906,294.1499938964844,264.3233337402344,263.41046142578125,266.3866577148437,264.3441162109375,289.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012789437314495,3.848658636229629e-08,0.0012789053143933,-0.09941878169775,0.0,0.0,0.0,-0.023892069235444,60.0,-22.0247859954834,-0.0,-1.1152234691280682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
