time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0001197929013869,292.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001261473225895,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,9.317236981587484e-05,290.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0001261478319065,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,0.000598388549406,290.6723022460937,294.1499938964844,264.2866516113281,263.3722229003906,266.3396911621094,264.3076477050781,289.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012763791019096,3.8186627193681495e-08,0.0012763409176841,-0.0986439734697341,0.0,0.0,0.0,-0.0237433686852455,60.0,-21.988908767700195,-0.0,-1.1107557895684297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0001197929013869,292.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001261473225895,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,9.317236981587484e-05,290.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0001261478319065,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,0.000598388549406,290.6723022460937,294.1499938964844,264.2866516113281,263.3722229003906,266.3396911621094,264.3076477050781,289.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012763791019096,3.8186627193681495e-08,0.0012763409176841,-0.0986439734697341,0.0,0.0,0.0,-0.0237433686852455,60.0,-21.988908767700195,-0.0,-1.1107557895684297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0001196508674183,292.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.760009765625,0.0,0.0,0.0001259977580048,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.30618989514187e-05,290.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,0.0001259982673218,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.0005976791144348,290.66180419921875,294.1499938964844,264.25,263.3340148925781,266.2930603027344,264.2711486816406,289.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012748653534799,3.80095883656395e-08,0.0012748272856697,-0.0981865972280502,0.0,0.0,0.0,-0.023655604571104,60.0,-21.970439910888672,-0.0,-1.108123228732439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0001196508674183,292.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.760009765625,0.0,0.0,0.0001259977580048,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.30618989514187e-05,290.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,0.0001259982673218,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.0005976791144348,290.66180419921875,294.1499938964844,264.25,263.3340148925781,266.2930603027344,264.2711486816406,289.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012748653534799,3.80095883656395e-08,0.0012748272856697,-0.0981865972280502,0.0,0.0,0.0,-0.023655604571104,60.0,-21.970439910888672,-0.0,-1.108123228732439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0001195966251543,292.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,0.0001259406417375,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,9.301970567321403e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,0.0001259411365026,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0005974081577733,290.6512145996094,294.1499938964844,264.2169189453125,263.299072265625,266.2467041015625,264.2361755371094,289.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742872349917,3.794196601347721e-08,0.0012742492835968,-0.0980118811130523,0.0,0.0,0.0,-0.0236220825463533,60.0,-21.967090606689453,-0.0,-1.1071184502498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0001195966251543,292.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,0.0001259406417375,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,9.301970567321403e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,0.0001259411365026,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0005974081577733,290.6512145996094,294.1499938964844,264.2169189453125,263.299072265625,266.2467041015625,264.2361755371094,289.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742872349917,3.794196601347721e-08,0.0012742492835968,-0.0980118811130523,0.0,0.0,0.0,-0.0236220825463533,60.0,-21.967090606689453,-0.0,-1.1071184502498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0001196098310174,292.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,0.0001259545533685,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,9.302997932536528e-05,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0001259550481336,291.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0005974741652607,290.6405334472656,294.1499938964844,264.190673828125,263.2704162597656,266.20074462890625,264.2066955566406,289.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012744273990392,3.795841863052375e-08,0.0012743894476443,-0.0980543866753578,0.0,0.0,0.0,-0.0236302353441715,60.0,-21.973892211914062,-0.0,-1.1073628058966278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0001196098310174,292.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,0.0001259545533685,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,9.302997932536528e-05,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0001259550481336,291.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0005974741652607,290.6405334472656,294.1499938964844,264.190673828125,263.2704162597656,266.20074462890625,264.2066955566406,289.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012744273990392,3.795841863052375e-08,0.0012743894476443,-0.0980543866753578,0.0,0.0,0.0,-0.0236302353441715,60.0,-21.973892211914062,-0.0,-1.1073628058966278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0001196378216263,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,0.0001259840355487,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.305174899054693e-05,290.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0001259845157619,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.0005976140382699,290.6351928710937,294.1499938964844,264.1799621582031,263.2582702636719,266.1779479980469,264.19403076171875,289.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012747255386784,3.799329562070852e-08,0.0012746874708682,-0.0981445014476776,0.0,0.0,0.0,-0.0236475244164466,60.0,-21.97957420349121,-0.0,-1.1078810757680913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001196822922793,292.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327880859375,0.0,0.0,0.0001260308636119,290.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.308633889304474e-05,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.0001260313438251,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,0.000597836158704,290.6297912597656,294.1499938964844,264.1708068847656,263.24755859375,266.1553039550781,264.1830749511719,289.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751991162076,3.804871440138413e-08,0.0012751610483974,-0.0982876867055893,0.0,0.0,0.0,-0.0236749965697526,60.0,-21.98688125610352,-0.0,-1.1087047369073845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001198106110678,292.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,0.0001261659926967,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,9.318613592768088e-05,290.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0001261664729099,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0005984771414659,290.61895751953125,294.1499938964844,264.15679931640625,263.2301025390625,266.11041259765625,264.16534423828125,289.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012765660649165,3.820862559678062e-08,0.0012765278806909,-0.0987008064985275,0.0,0.0,0.0,-0.0237542688846588,60.0,-22.00530242919922,-0.0,-1.1110832076610677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001198106110678,292.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,0.0001261659926967,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,9.318613592768088e-05,290.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0001261664729099,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0005984771414659,290.61895751953125,294.1499938964844,264.15679931640625,263.2301025390625,266.11041259765625,264.16534423828125,289.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012765660649165,3.820862559678062e-08,0.0012765278806909,-0.0987008064985275,0.0,0.0,0.0,-0.0237542688846588,60.0,-22.00530242919922,-0.0,-1.1110832076610677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.0001199852340505,292.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142028808594,0.0,0.0,0.0001263498852495,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,9.332195622846484e-05,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.0001263503509107,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,0.0005993494414724,290.6080322265625,294.1499938964844,264.1481628417969,263.21759033203125,266.0662841796875,264.15362548828125,289.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784264981746,3.84262541786029e-08,0.0012783880811184,-0.0992629528045654,0.0,0.0,0.0,-0.0238621514290571,60.0,-22.02851867675781,-0.0,-1.114324135187417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.0001199852340505,292.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142028808594,0.0,0.0,0.0001263498852495,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,9.332195622846484e-05,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.0001263503509107,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,0.0005993494414724,290.6080322265625,294.1499938964844,264.1481628417969,263.21759033203125,266.0662841796875,264.15362548828125,289.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784264981746,3.84262541786029e-08,0.0012783880811184,-0.0992629528045654,0.0,0.0,0.0,-0.0238621514290571,60.0,-22.02851867675781,-0.0,-1.114324135187417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0001201969207613,292.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,0.0001265728060388,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,9.348659659735858e-05,290.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,0.0001265732717001,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.0006004069000482,290.5970153808594,294.1499938964844,264.1444091796875,263.2095947265625,266.0229797363281,264.14703369140625,289.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280681695789,3.869007514367696e-08,0.0012806430459022,-0.0999442934989929,0.0,0.0,0.0,-0.0239929351955652,60.0,-22.05492210388184,-0.0,-1.118259405075151e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0001201969207613,292.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,0.0001265728060388,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,9.348659659735858e-05,290.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,0.0001265732717001,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.0006004069000482,290.5970153808594,294.1499938964844,264.1444091796875,263.2095947265625,266.0229797363281,264.14703369140625,289.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280681695789,3.869007514367696e-08,0.0012806430459022,-0.0999442934989929,0.0,0.0,0.0,-0.0239929351955652,60.0,-22.05492210388184,-0.0,-1.118259405075151e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0001204353829962,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,0.0001268239284399,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,9.367206803290172e-05,290.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,0.0001268243795493,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,0.0006015981198288,290.5858764648437,294.1499938964844,264.1450500488281,263.20562744140625,265.98052978515625,264.1451416015625,289.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832223437726,3.8987273853763333e-08,0.0012831833446398,-0.1007116809487342,0.0,0.0,0.0,-0.0241402648389339,60.0,-22.083154678344727,-0.0,-1.1227007234992925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0001204353829962,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,0.0001268239284399,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,9.367206803290172e-05,290.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,0.0001268243795493,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,0.0006015981198288,290.5858764648437,294.1499938964844,264.1450500488281,263.20562744140625,265.98052978515625,264.1451416015625,289.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832223437726,3.8987273853763333e-08,0.0012831833446398,-0.1007116809487342,0.0,0.0,0.0,-0.0241402648389339,60.0,-22.083154678344727,-0.0,-1.1227007234992925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,0.0001205615990329,292.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,0.0001269568456336,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,9.37702352530323e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,0.000126957296743,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0006022285670042,290.5802917480469,294.1499938964844,264.1468811035156,263.2050476074219,265.9596862792969,264.1459045410156,289.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284567057155,3.91445738046059e-08,0.0012845279416069,-0.1011177748441696,0.0,0.0,0.0,-0.0242182426154613,60.0,-22.09749984741211,-0.0,-1.12505503579996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0001206904125865,292.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,0.0001270924985874,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,9.38704251893796e-05,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206481933594,0.0,0.0,0.0001270929496968,291.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,0.0006028720526956,290.5746765136719,294.1499938964844,264.1496276855469,263.2052917480469,265.9390563964844,264.1475830078125,289.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001285939477384,3.9305117383037214e-08,0.0012859002454206,-0.1015321835875511,0.0,0.0,0.0,-0.0242978278547525,60.0,-22.11174964904785,-0.0,-1.1274603650690552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0001209519250551,292.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0001273678790312,290.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,9.407381730852649e-05,290.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,0.0001273683155886,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,0.0006041783490218,290.5633544921875,294.1499938964844,264.1575927734375,263.2081298828125,265.8985900878906,264.1535949707031,289.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012887257616966,3.963103623050301e-08,0.0012886860640719,-0.1023733243346214,0.0,0.0,0.0,-0.0244593955576419,60.0,-22.13926315307617,-0.0,-1.13235138599066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0001209519250551,292.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0001273678790312,290.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,9.407381730852649e-05,290.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,0.0001273683155886,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,0.0006041783490218,290.5633544921875,294.1499938964844,264.1575927734375,263.2081298828125,265.8985900878906,264.1535949707031,289.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012887257616966,3.963103623050301e-08,0.0012886860640719,-0.1023733243346214,0.0,0.0,0.0,-0.0244593955576419,60.0,-22.13926315307617,-0.0,-1.13235138599066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.00012121097825,292.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,0.000127640683786,290.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,9.427530312677844e-05,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.0001276411203434,291.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,0.0006054724217392,290.5519104003906,294.1499938964844,264.16851806640625,263.2137145996094,265.8591613769531,264.1628112792969,289.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012914858525618,3.995390329691873e-08,0.0012914459221065,-0.103206381201744,0.0,0.0,0.0,-0.0246194507926702,60.0,-22.16443634033203,-0.0,-1.13720695082975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.00012121097825,292.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,0.000127640683786,290.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,9.427530312677844e-05,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.0001276411203434,291.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,0.0006054724217392,290.5519104003906,294.1499938964844,264.16851806640625,263.2137145996094,265.8591613769531,264.1628112792969,289.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012914858525618,3.995390329691873e-08,0.0012914459221065,-0.103206381201744,0.0,0.0,0.0,-0.0246194507926702,60.0,-22.16443634033203,-0.0,-1.13720695082975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.000121459015645,292.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.0001279018761124,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,9.446821786696093e-05,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.0001279023126699,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0006067114300094,290.5404052734375,294.1499938964844,264.181884765625,263.2215881347656,265.8208923339844,264.1748962402344,289.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012941285967826,4.026303557225219e-08,0.0012940883170813,-0.104003794491291,0.0,0.0,0.0,-0.0247726943343877,60.0,-22.18585586547852,-0.0,-1.1418656953310349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.000121459015645,292.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.0001279018761124,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,9.446821786696093e-05,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.0001279023126699,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0006067114300094,290.5404052734375,294.1499938964844,264.181884765625,263.2215881347656,265.8208923339844,264.1748962402344,289.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012941285967826,4.026303557225219e-08,0.0012940883170813,-0.104003794491291,0.0,0.0,0.0,-0.0247726943343877,60.0,-22.18585586547852,-0.0,-1.1418656953310349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0001216910168295,292.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,0.0001281461882172,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,9.464866161579266e-05,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.0001281466102227,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0006078703445382,290.5287780761719,294.1499938964844,264.1972045898437,263.2313232421875,265.7835998535156,264.18902587890625,289.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001296600443311,4.0552180280428736e-08,0.001296559930779,-0.1047494858503341,0.0,0.0,0.0,-0.0249160323292017,60.0,-22.203271865844727,-0.0,-1.1462317672794597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0001216910168295,292.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,0.0001281461882172,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,9.464866161579266e-05,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.0001281466102227,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0006078703445382,290.5287780761719,294.1499938964844,264.1972045898437,263.2313232421875,265.7835998535156,264.18902587890625,289.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001296600443311,4.0552180280428736e-08,0.001296559930779,-0.1047494858503341,0.0,0.0,0.0,-0.0249160323292017,60.0,-22.203271865844727,-0.0,-1.1462317672794597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,0.0001217984463437,292.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,0.0001282593293581,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,9.473221871303394e-05,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,0.0001282597513636,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,0.0006084070191718,290.52294921875,294.1499938964844,264.2054443359375,263.2367553710937,265.7655029296875,264.1969299316406,289.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012977451551705,4.068607495355536e-08,0.0012977044098079,-0.105094738304615,0.0,0.0,0.0,-0.0249824076890945,60.0,-22.20967674255371,-0.0,-1.1482564588050085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.0001219012701767,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,0.0001283675956074,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,9.481218876317143e-05,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0001283680176129,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0006089206435717,290.51708984375,294.1499938964844,264.2139892578125,263.24249267578125,265.7476501464844,264.20513916015625,289.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012988406233489,4.0814221335949696e-08,0.0012987997615709,-0.1054251343011856,0.0,0.0,0.0,-0.025045933201909,60.0,-22.214996337890625,-0.0,-1.150195814147992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0001220890553668,292.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0001285653561353,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,9.495824633631857e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.0001285657635889,291.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,0.0006098586600273,290.5052795410156,294.1499938964844,264.23175048828125,263.2546081542969,265.7127990722656,264.22235107421875,289.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013008413370698,4.104825990225437e-08,0.0013008003588765,-0.1060284525156021,0.0,0.0,0.0,-0.0251619536429643,60.0,-22.222063064575195,-0.0,-1.1537419908336233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0001220890553668,292.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0001285653561353,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,9.495824633631857e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.0001285657635889,291.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,0.0006098586600273,290.5052795410156,294.1499938964844,264.23175048828125,263.2546081542969,265.7127990722656,264.22235107421875,289.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013008413370698,4.104825990225437e-08,0.0013008003588765,-0.1060284525156021,0.0,0.0,0.0,-0.0251619536429643,60.0,-22.222063064575195,-0.0,-1.1537419908336233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0001222542341565,292.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,0.000128739295178,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,9.508671064395458e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7360534667969,0.0,0.0,0.0001287397026317,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67889404296875,0.0,0.0,0.0006106837536208,290.4933776855469,294.1499938964844,264.25,263.2673034667969,265.67919921875,264.2403564453125,289.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026013039052,4.125411834365877e-08,0.001302559976466,-0.106559045612812,0.0,0.0,0.0,-0.0252640042454004,60.0,-22.22389793395996,-0.0,-1.1568657498628457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0001222542341565,292.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,0.000128739295178,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,9.508671064395458e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7360534667969,0.0,0.0,0.0001287397026317,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67889404296875,0.0,0.0,0.0006106837536208,290.4933776855469,294.1499938964844,264.25,263.2673034667969,265.67919921875,264.2403564453125,289.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026013039052,4.125411834365877e-08,0.001302559976466,-0.106559045612812,0.0,0.0,0.0,-0.0252640042454004,60.0,-22.22389793395996,-0.0,-1.1568657498628457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0001224090956384,292.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050720214844,0.0,0.0,0.000128902378492,290.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,9.520716412225738e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0001289027859456,291.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66748046875,0.0,0.0,0.000611457391642,290.4814147949219,294.1499938964844,264.26824951171875,263.28009033203125,265.646728515625,264.25860595703125,289.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013042512582615,4.1447130172400655e-08,0.0013042098144069,-0.1070564463734626,0.0,0.0,0.0,-0.0253596846014261,60.0,-22.22266960144043,-0.0,-1.1597983728961481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0001224090956384,292.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050720214844,0.0,0.0,0.000128902378492,290.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,9.520716412225738e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0001289027859456,291.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66748046875,0.0,0.0,0.000611457391642,290.4814147949219,294.1499938964844,264.26824951171875,263.28009033203125,265.646728515625,264.25860595703125,289.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013042512582615,4.1447130172400655e-08,0.0013042098144069,-0.1070564463734626,0.0,0.0,0.0,-0.0253596846014261,60.0,-22.22266960144043,-0.0,-1.1597983728961481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0001225627202074,292.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945739746094,0.0,0.0,0.0001290641666855,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,9.53266498981975e-05,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,0.0001290645595872,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559753417969,0.0,0.0,0.0006122248014435,290.4693298339844,294.1499938964844,264.2860107421875,263.29254150390625,265.615478515625,264.2765197753906,289.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013058880576863,4.163860012340592e-08,0.0013058463810011,-0.1075497940182685,0.0,0.0,0.0,-0.0254546012729406,60.0,-22.22064781188965,-0.0,-1.1627112428413969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0001225627202074,292.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945739746094,0.0,0.0,0.0001290641666855,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,9.53266498981975e-05,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,0.0001290645595872,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559753417969,0.0,0.0,0.0006122248014435,290.4693298339844,294.1499938964844,264.2860107421875,263.29254150390625,265.615478515625,264.2765197753906,289.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013058880576863,4.163860012340592e-08,0.0013058463810011,-0.1075497940182685,0.0,0.0,0.0,-0.0254546012729406,60.0,-22.22064781188965,-0.0,-1.1627112428413969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84228515625,0.0,0.0,0.0001226383465109,292.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893249511719,0.0,0.0,0.0001291438093176,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,9.538547601550816e-05,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001291442022193,291.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0006126026273705,290.4632873535156,294.1499938964844,264.2945556640625,263.29852294921875,265.6002502441406,264.2852783203125,289.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306693884544,4.1732857170018185e-08,0.0013066520914435,-0.1077926307916641,0.0,0.0,0.0,-0.0255013275891542,60.0,-22.21954917907715,-0.0,-1.164146468113359e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
