time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0001227108441526,292.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,0.0001292201341129,290.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,9.544185013510288e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,0.0001292205270146,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444091796875,0.0,0.0,0.0006129646790213,290.4571838378906,294.1499938964844,264.30279541015625,263.3042297363281,265.58526611328125,264.2938232421875,289.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001307466183789,4.18231991261564e-08,0.0013074242742732,-0.1080253645777702,0.0,0.0,0.0,-0.0255461130291223,60.0,-22.218311309814453,-0.0,-1.1655229315010729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,0.0001228431792696,292.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,0.000129359512357,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,9.554478310747072e-05,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0001293598907068,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327819824219,0.0,0.0,0.000613625801634,290.4449768066406,294.1499938964844,264.318115234375,263.3147277832031,265.5560607910156,264.3099060058594,289.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088760897517,4.198814096412208e-08,0.0013088341802358,-0.1084502264857292,0.0,0.0,0.0,-0.0256278775632381,60.0,-22.214920043945312,-0.0,-1.1680381106771165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,0.0001228431792696,292.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,0.000129359512357,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,9.554478310747072e-05,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0001293598907068,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327819824219,0.0,0.0,0.000613625801634,290.4449768066406,294.1499938964844,264.318115234375,263.3147277832031,265.5560607910156,264.3099060058594,289.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088760897517,4.198814096412208e-08,0.0013088341802358,-0.1084502264857292,0.0,0.0,0.0,-0.0256278775632381,60.0,-22.214920043945312,-0.0,-1.1680381106771165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.0001229531044373,292.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,0.0001294752582907,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,9.563027560943738e-05,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,0.0001294756366405,291.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,0.0006141748744994,290.4326477050781,294.1499938964844,264.3314819335937,263.3236083984375,265.52783203125,264.3241882324219,289.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013100473443046,4.212513360357661e-08,0.0013100052019581,-0.1088030561804771,0.0,0.0,0.0,-0.0256957896053791,60.0,-22.20965385437012,-0.0,-1.1701292379484585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.0001229531044373,292.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,0.0001294752582907,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,9.563027560943738e-05,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,0.0001294756366405,291.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,0.0006141748744994,290.4326477050781,294.1499938964844,264.3314819335937,263.3236083984375,265.52783203125,264.3241882324219,289.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013100473443046,4.212513360357661e-08,0.0013100052019581,-0.1088030561804771,0.0,0.0,0.0,-0.0256957896053791,60.0,-22.20965385437012,-0.0,-1.1701292379484585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0001230398629559,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,0.0001295666297664,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,9.569776011630891e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,0.0001295670081162,291.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,0.0006146083469502,290.4202880859375,294.1499938964844,264.3424072265625,263.3304138183594,265.50048828125,264.3363037109375,289.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013109716819599,4.2233263997104586e-08,0.0013109295396134,-0.1090815290808677,0.0,0.0,0.0,-0.0257493928074836,60.0,-22.202327728271484,-0.0,-1.17178103664628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0001230398629559,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,0.0001295666297664,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,9.569776011630891e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,0.0001295670081162,291.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,0.0006146083469502,290.4202880859375,294.1499938964844,264.3424072265625,263.3304138183594,265.50048828125,264.3363037109375,289.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013109716819599,4.2233263997104586e-08,0.0013109295396134,-0.1090815290808677,0.0,0.0,0.0,-0.0257493928074836,60.0,-22.202327728271484,-0.0,-1.17178103664628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,0.000123102494399,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,0.0001296325935982,290.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6362609863281,0.0,0.0,9.574647265253589e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,0.000129632957396,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.0006149212131276,290.4078369140625,294.1499938964844,264.3503723144531,263.334716796875,265.47393798828125,264.34576416015625,289.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013116389745846,4.231131356391416e-08,0.0013115967158228,-0.1092825233936309,0.0,0.0,0.0,-0.0257880855351686,60.0,-22.19309425354004,-0.0,-1.1729741089538949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,0.000123102494399,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,0.0001296325935982,290.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6362609863281,0.0,0.0,9.574647265253589e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,0.000129632957396,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.0006149212131276,290.4078369140625,294.1499938964844,264.3503723144531,263.334716796875,265.47393798828125,264.34576416015625,289.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013116389745846,4.231131356391416e-08,0.0013115967158228,-0.1092825233936309,0.0,0.0,0.0,-0.0257880855351686,60.0,-22.19309425354004,-0.0,-1.1729741089538949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,0.0001231259084306,292.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53546142578125,0.0,0.0,0.0001296572445426,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300048828125,0.0,0.0,9.576467709848656e-05,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001296576083404,291.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.591552734375,0.0,0.0,0.0006150381523184,290.4015808105469,294.1499938964844,264.3531188964844,263.3357849121094,265.4609375,264.3493957519531,289.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013118884526193,4.234048489593079e-08,0.0013118460774421,-0.1093576326966285,0.0,0.0,0.0,-0.0258025452494621,60.0,-22.187971115112305,-0.0,-1.1734201166291316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,0.0001231441274285,292.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52996826171875,0.0,0.0,0.0001296764385187,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6237487792969,0.0,0.0,9.5778850663919e-05,290.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63580322265625,0.0,0.0,0.0001296768023166,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,0.0006151291891001,290.39532470703125,294.1499938964844,264.3549499511719,263.3360900878906,265.4481201171875,264.35211181640625,289.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013120825169607,4.236319384176569e-08,0.0013120401417836,-0.1094161048531532,0.0,0.0,0.0,-0.025813803076744,60.0,-22.182626724243164,-0.0,-1.1737674299183709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,0.0001231684000231,292.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189208984375,0.0,0.0,0.0001297020062338,290.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,9.57977244979702e-05,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,0.0001297023554798,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.0006152504356577,290.3827514648437,294.1499938964844,264.3555908203125,263.3341064453125,265.42291259765625,264.354736328125,289.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123410753905,4.239343098788596e-08,0.0013122987002134,-0.1094939708709716,0.0,0.0,0.0,-0.025828793644905,60.0,-22.17194366455078,-0.0,-1.1742299932393509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,0.0001231684000231,292.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189208984375,0.0,0.0,0.0001297020062338,290.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,9.57977244979702e-05,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,0.0001297023554798,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.0006152504356577,290.3827514648437,294.1499938964844,264.3555908203125,263.3341064453125,265.42291259765625,264.354736328125,289.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123410753905,4.239343098788596e-08,0.0013122987002134,-0.1094939708709716,0.0,0.0,0.0,-0.025828793644905,60.0,-22.17194366455078,-0.0,-1.1742299932393509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.0001231809728778,292.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,0.0001297152484767,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986022949219,0.0,0.0,9.580750338500366e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102600097656,0.0,0.0,0.0001297155977226,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,0.0006153132999315,290.3700866699219,294.1499938964844,264.3518371582031,263.32830810546875,265.3982238769531,264.3534545898437,289.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001312475069426,4.2409098455209466e-08,0.0013124326942488,-0.1095343008637428,0.0,0.0,0.0,-0.0258365590125322,60.0,-22.16221237182617,-0.0,-1.174469588249849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.0001231809728778,292.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,0.0001297152484767,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986022949219,0.0,0.0,9.580750338500366e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102600097656,0.0,0.0,0.0001297155977226,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,0.0006153132999315,290.3700866699219,294.1499938964844,264.3518371582031,263.32830810546875,265.3982238769531,264.3534545898437,289.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001312475069426,4.2409098455209466e-08,0.0013124326942488,-0.1095343008637428,0.0,0.0,0.0,-0.0258365590125322,60.0,-22.16221237182617,-0.0,-1.174469588249849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0001231859641848,292.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,0.0001297205017181,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859375,0.0,0.0,9.58113741944544e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,0.0001297208364121,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,0.0006153381546027,290.3573913574219,294.1499938964844,264.3432006835937,263.3182983398437,265.3739318847656,264.3471069335937,289.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125280383974,4.2415290835151616e-08,0.0013124855468049,-0.1095502525568008,0.0,0.0,0.0,-0.0258396305143833,60.0,-22.155029296875,-0.0,-1.1745643746507994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0001231859641848,292.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,0.0001297205017181,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859375,0.0,0.0,9.58113741944544e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,0.0001297208364121,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,0.0006153381546027,290.3573913574219,294.1499938964844,264.3432006835937,263.3182983398437,265.3739318847656,264.3471069335937,289.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125280383974,4.2415290835151616e-08,0.0013124855468049,-0.1095502525568008,0.0,0.0,0.0,-0.0258396305143833,60.0,-22.155029296875,-0.0,-1.1745643746507994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,0.0001231872593052,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0001297218695981,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,9.581238555256276e-05,290.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,0.0001297222042921,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0006153446738608,290.3446350097656,294.1499938964844,264.3291931152344,263.3036193847656,265.34991455078125,264.3358764648437,289.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125417754054,4.2416900214448106e-08,0.0013124994002282,-0.1095543950796127,0.0,0.0,0.0,-0.0258404277265071,60.0,-22.15121078491211,-0.0,-1.1745889594294569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,0.0001231872593052,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0001297218695981,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,9.581238555256276e-05,290.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,0.0001297222042921,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0006153446738608,290.3446350097656,294.1499938964844,264.3291931152344,263.3036193847656,265.34991455078125,264.3358764648437,289.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125417754054,4.2416900214448106e-08,0.0013124994002282,-0.1095543950796127,0.0,0.0,0.0,-0.0258404277265071,60.0,-22.15121078491211,-0.0,-1.1745889594294569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,0.000123187288409,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,0.0001297219132538,290.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56689453125,0.0,0.0,9.581241465639324e-05,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,0.0001297222479479,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.531494140625,0.0,0.0,0.0006153449066914,290.3382568359375,294.1499938964844,264.3200378417969,263.2944030761719,265.33795166015625,264.328125,289.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125421246513,4.241693929429857e-08,0.0013124996330589,-0.1095544919371604,0.0,0.0,0.0,-0.0258404463529586,60.0,-22.15099334716797,-0.0,-1.1745895989179189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.0001231872302014,292.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,0.0001297218404943,290.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,9.581236372468992e-05,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716247558594,0.0,0.0,0.0001297221751883,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.525390625,0.0,0.0,0.0006153445574454,290.3318176269531,294.1499938964844,264.309326171875,263.2838439941406,265.3260498046875,264.31890869140625,289.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125413097441,4.24168504764566e-08,0.0013124989345669,-0.1095542609691619,0.0,0.0,0.0,-0.0258404035121202,60.0,-22.151994705200195,-0.0,-1.174588248886721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0001231871719937,292.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,0.0001297217968385,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,9.581232006894425e-05,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586853027344,0.0,0.0,0.0001297221169807,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,0.0006153443246148,290.3189697265625,294.1499938964844,264.2830810546875,263.2585144042969,265.3021545410156,264.2960510253906,288.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125407276675,4.241677586946936e-08,0.0013124983524903,-0.109554074704647,0.0,0.0,0.0,-0.0258403662592172,60.0,-22.15791320800781,-0.0,-1.1745871120183443e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0001231871719937,292.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,0.0001297217968385,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,9.581232006894425e-05,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586853027344,0.0,0.0,0.0001297221169807,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,0.0006153443246148,290.3189697265625,294.1499938964844,264.2830810546875,263.2585144042969,265.3021545410156,264.2960510253906,288.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125407276675,4.241677586946936e-08,0.0013124983524903,-0.109554074704647,0.0,0.0,0.0,-0.0258403662592172,60.0,-22.15791320800781,-0.0,-1.1745871120183443e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,0.000123187302961,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,0.0001297219278058,290.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,9.581242193235084e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0001297222624998,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.0006153450231067,290.3060302734375,294.1499938964844,264.25,263.22723388671875,265.2781066894531,264.2665100097656,288.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001312542008236,4.2416928636157536e-08,0.0013124996330589,-0.1095544695854187,0.0,0.0,0.0,-0.0258404426276683,60.0,-22.16979217529297,-0.0,-1.174589456809372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,0.000123187302961,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,0.0001297219278058,290.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,9.581242193235084e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0001297222624998,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.0006153450231067,290.3060302734375,294.1499938964844,264.25,263.22723388671875,265.2781066894531,264.2665100097656,288.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001312542008236,4.2416928636157536e-08,0.0013124996330589,-0.1095544695854187,0.0,0.0,0.0,-0.0258404426276683,60.0,-22.16979217529297,-0.0,-1.174589456809372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,0.0001231867645401,292.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,0.0001297213602811,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,9.58119926508516e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,0.0001297216804232,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886779785156,0.0,0.0,0.0006153422873467,290.2930603027344,294.1499938964844,264.2133483886719,263.19305419921875,265.2538146972656,264.2318420410156,288.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125360710546,4.241623230427649e-08,0.0013124936958774,-0.1095526739954948,0.0,0.0,0.0,-0.0258400961756706,60.0,-22.186338424682617,-0.0,-1.1745787986683359e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,0.0001231867645401,292.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,0.0001297213602811,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,9.58119926508516e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,0.0001297216804232,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886779785156,0.0,0.0,0.0006153422873467,290.2930603027344,294.1499938964844,264.2133483886719,263.19305419921875,265.2538146972656,264.2318420410156,288.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125360710546,4.241623230427649e-08,0.0013124936958774,-0.1095526739954948,0.0,0.0,0.0,-0.0258400961756706,60.0,-22.186338424682617,-0.0,-1.1745787986683359e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278686523437,0.0,0.0,0.0001231840142281,292.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,0.0001297184790018,290.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,9.580986079527064e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,0.0001297187845921,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,0.0006153286085464,290.280029296875,294.1499938964844,264.1766662597656,263.1593017578125,265.2292175292969,264.1955261230469,288.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125068508088,4.2412807488290134e-08,0.0013124643592163,-0.109543852508068,0.0,0.0,0.0,-0.0258383993059396,60.0,-22.204233169555664,-0.0,-1.1745263606144365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278686523437,0.0,0.0,0.0001231840142281,292.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,0.0001297184790018,290.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,9.580986079527064e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,0.0001297187845921,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,0.0006153286085464,290.280029296875,294.1499938964844,264.1766662597656,263.1593017578125,265.2292175292969,264.1955261230469,288.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125068508088,4.2412807488290134e-08,0.0013124643592163,-0.109543852508068,0.0,0.0,0.0,-0.0258383993059396,60.0,-22.204233169555664,-0.0,-1.1745263606144365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.0001231817295774,292.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,0.0001297160779358,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027770996094,0.0,0.0,9.58080854616128e-05,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,0.0001297163835261,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701232910156,0.0,0.0,0.0006153171998448,290.2734680175781,294.1499938964844,264.1583251953125,263.142578125,265.216796875,264.17724609375,288.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124825200065,4.2409958211919736e-08,0.0013124400284141,-0.1095365211367607,0.0,0.0,0.0,-0.0258369874209165,60.0,-22.213134765625,-0.0,-1.1744828043447344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6130065917969,0.0,0.0,0.0001231779606314,292.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41668701171875,0.0,0.0,0.000129712105263,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,9.580514597473666e-05,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50653076171875,0.0,0.0,0.0001297124108532,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.0006152983405627,290.26690673828125,294.1499938964844,264.1400146484375,263.1259765625,265.2043151855469,264.158935546875,288.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124421238899,4.240524376086796e-08,0.0013123997487127,-0.1095243766903877,0.0,0.0,0.0,-0.0258346498012542,60.0,-22.22187232971192,-0.0,-1.1744106842570545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,0.000123165838886,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049987792969,0.0,0.0,0.0001296993286814,290.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,9.579571633366868e-05,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933776855469,0.0,0.0,0.0001296996342716,291.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45147705078125,0.0,0.0,0.0006152378045953,290.2537841796875,294.1499938964844,264.10333251953125,263.0930480957031,265.1791076660156,264.1222839355469,288.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123129028826,4.2390123411450986e-08,0.0013122705277055,-0.1094854474067688,0.0,0.0,0.0,-0.0258271526545286,60.0,-22.238712310791016,-0.0,-1.174179331542291e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,0.000123165838886,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049987792969,0.0,0.0,0.0001296993286814,290.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,9.579571633366868e-05,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933776855469,0.0,0.0,0.0001296996342716,291.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45147705078125,0.0,0.0,0.0006152378045953,290.2537841796875,294.1499938964844,264.10333251953125,263.0930480957031,265.1791076660156,264.1222839355469,288.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123129028826,4.2390123411450986e-08,0.0013122705277055,-0.1094854474067688,0.0,0.0,0.0,-0.0258271526545286,60.0,-22.238712310791016,-0.0,-1.174179331542291e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,0.0001231455244123,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39324951171875,0.0,0.0,0.0001296779519179,290.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,9.577992022968827e-05,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,0.0001296782575082,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389953613281,0.0,0.0,0.00061513640685,290.2405700683594,294.1499938964844,264.0666809082031,263.0604553222656,265.1536865234375,264.08563232421875,288.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013120964867994,4.2364803221062175e-08,0.0013120541116222,-0.1094202473759651,0.0,0.0,0.0,-0.0258146021515131,60.0,-22.25433158874512,-0.0,-1.1737920146970285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,0.0001231455244123,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39324951171875,0.0,0.0,0.0001296779519179,290.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,9.577992022968827e-05,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,0.0001296782575082,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389953613281,0.0,0.0,0.00061513640685,290.2405700683594,294.1499938964844,264.0666809082031,263.0604553222656,265.1536865234375,264.08563232421875,288.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013120964867994,4.2364803221062175e-08,0.0013120541116222,-0.1094202473759651,0.0,0.0,0.0,-0.0258146021515131,60.0,-22.25433158874512,-0.0,-1.1737920146970285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,0.0001231137430295,292.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,0.0001296444970648,290.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.457275390625,0.0,0.0,9.57552038016729e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.0001296447881031,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42645263671875,0.0,0.0,0.0006149776745587,290.22735595703125,294.1499938964844,264.0299987792969,263.0282287597656,265.12799072265625,264.0489807128906,288.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013117578346282,4.232517980540251e-08,0.001311715459451,-0.1093182265758514,0.0,0.0,0.0,-0.0257949605584144,60.0,-22.26810836791992,-0.0,-1.1731861349062457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,0.0001231137430295,292.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,0.0001296444970648,290.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.457275390625,0.0,0.0,9.57552038016729e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.0001296447881031,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42645263671875,0.0,0.0,0.0006149776745587,290.22735595703125,294.1499938964844,264.0299987792969,263.0282287597656,265.12799072265625,264.0489807128906,288.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013117578346282,4.232517980540251e-08,0.001311715459451,-0.1093182265758514,0.0,0.0,0.0,-0.0257949605584144,60.0,-22.26810836791992,-0.0,-1.1731861349062457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,0.0001230692432727,292.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695983886719,0.0,0.0,0.0001295976398978,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.572059207130224e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,0.0001295979309361,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,0.0006147553795017,290.21405029296875,294.1499938964844,263.99334716796875,262.996337890625,265.1020202636719,264.0123291015625,288.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013112836750224,4.226970773402172e-08,0.0013112414162606,-0.1091753765940666,0.0,0.0,0.0,-0.0257674604654312,60.0,-22.2797794342041,-0.0,-1.1723380310968424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,0.0001230692432727,292.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695983886719,0.0,0.0,0.0001295976398978,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.572059207130224e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,0.0001295979309361,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,0.0006147553795017,290.21405029296875,294.1499938964844,263.99334716796875,262.996337890625,265.1020202636719,264.0123291015625,288.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013112836750224,4.226970773402172e-08,0.0013112414162606,-0.1091753765940666,0.0,0.0,0.0,-0.0257674604654312,60.0,-22.2797794342041,-0.0,-1.1723380310968424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
