time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461120605469,0.0,0.0,0.0001230413472512,292.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0001295682595809,290.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,9.569888788973913e-05,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471435546875,0.0,0.0,0.0001295685360673,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,0.0006146160303615,290.2073974609375,294.1499938964844,263.9750061035156,262.98046875,265.0889587402344,263.9940185546875,288.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013109863502904,4.2234923114392586e-08,0.0013109440915286,-0.1090857982635498,0.0,0.0,0.0,-0.0257502179592847,60.0,-22.28470802307129,-0.0,-1.1718064030219469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0001230095222126,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35772705078125,0.0,0.0,0.0001295347465202,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310913085937,0.0,0.0,9.567413508193567e-05,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405212402344,0.0,0.0,0.0001295350375585,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012756347656,0.0,0.0,0.0006144570652395,290.2007141113281,294.1499938964844,263.9566650390625,262.9646911621094,265.07586669921875,263.9757080078125,288.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013106473488733,4.219525706616879e-08,0.0013106050901114,-0.1089836582541465,0.0,0.0,0.0,-0.0257305540144443,60.0,-22.2889404296875,-0.0,-1.1712003100683432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237731933594,0.0,0.0,0.0001229345216415,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34576416015625,0.0,0.0,0.0001294557732762,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41796875,0.0,0.0,9.561580372974277e-05,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,0.0001294560497626,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,0.0006140824407339,290.1873474121094,294.1499938964844,263.9200134277344,262.933349609375,265.0494384765625,263.9390869140625,288.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098481576889,4.2101763852997465e-08,0.0013098060153424,-0.1087428778409957,0.0,0.0,0.0,-0.0256842076778411,60.0,-22.29534912109375,-0.0,-1.1697724033865597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5237731933594,0.0,0.0,0.0001229345216415,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34576416015625,0.0,0.0,0.0001294557732762,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41796875,0.0,0.0,9.561580372974277e-05,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,0.0001294560497626,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,0.0006140824407339,290.1873474121094,294.1499938964844,263.9200134277344,262.933349609375,265.0494384765625,263.9390869140625,288.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098481576889,4.2101763852997465e-08,0.0013098060153424,-0.1087428778409957,0.0,0.0,0.0,-0.0256842076778411,60.0,-22.29534912109375,-0.0,-1.1697724033865597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,0.0001228438341058,292.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337707519531,0.0,0.0,0.0001293602836085,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,9.554527059663088e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,0.000129360545543,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759155273437,0.0,0.0,0.0006136294687166,290.1739501953125,294.1499938964844,263.8833312988281,262.9022216796875,265.0228271484375,263.9024658203125,288.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088819105178,4.198872716187908e-08,0.0013088398845866,-0.1084517389535904,0.0,0.0,0.0,-0.0256281718611717,60.0,-22.2989559173584,-0.0,-1.1680470635155873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,0.0001228438341058,292.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3337707519531,0.0,0.0,0.0001293602836085,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,9.554527059663088e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,0.000129360545543,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759155273437,0.0,0.0,0.0006136294687166,290.1739501953125,294.1499938964844,263.8833312988281,262.9022216796875,265.0228271484375,263.9024658203125,288.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088819105178,4.198872716187908e-08,0.0013088398845866,-0.1084517389535904,0.0,0.0,0.0,-0.0256281718611717,60.0,-22.2989559173584,-0.0,-1.1680470635155873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940490722656,0.0,0.0,0.0001227398315677,292.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,0.0001292507658945,290.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,9.546437649987638e-05,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.000129251027829,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,0.000613109965343,290.1605224609375,294.1499938964844,263.8466796875,262.8713073730469,264.9960021972656,263.8658447265625,288.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001307773636654,4.185908508702597e-08,0.0013077318435534,-0.1081178039312362,0.0,0.0,0.0,-0.0255639050155878,60.0,-22.299991607666016,-0.0,-1.166069907299061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940490722656,0.0,0.0,0.0001227398315677,292.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,0.0001292507658945,290.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,9.546437649987638e-05,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.000129251027829,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,0.000613109965343,290.1605224609375,294.1499938964844,263.8466796875,262.8713073730469,264.9960021972656,263.8658447265625,288.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001307773636654,4.185908508702597e-08,0.0013077318435534,-0.1081178039312362,0.0,0.0,0.0,-0.0255639050155878,60.0,-22.299991607666016,-0.0,-1.166069907299061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47918701171875,0.0,0.0,0.0001226250606123,292.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096618652344,0.0,0.0,0.0001291298976866,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783874511719,0.0,0.0,9.537510777590796e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,0.000129130174173,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,0.0006125366780906,290.1470642089844,294.1499938964844,263.8099975585937,262.840576171875,264.9689636230469,263.8292541503906,288.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013065506936982,4.17160279653217e-08,0.001306509017013,-0.10774926841259,0.0,0.0,0.0,-0.0254929885268211,60.0,-22.298847198486328,-0.0,-1.1638901042942964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47918701171875,0.0,0.0,0.0001226250606123,292.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096618652344,0.0,0.0,0.0001291298976866,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783874511719,0.0,0.0,9.537510777590796e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,0.000129130174173,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,0.0006125366780906,290.1470642089844,294.1499938964844,263.8099975585937,262.840576171875,264.9689636230469,263.8292541503906,288.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013065506936982,4.17160279653217e-08,0.001306509017013,-0.10774926841259,0.0,0.0,0.0,-0.0254929885268211,60.0,-22.298847198486328,-0.0,-1.1638901042942964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,0.0001225645537488,292.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,0.0001290661894017,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,9.532804688205944e-05,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,0.0001290664513362,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34405517578125,0.0,0.0,0.0006122344057075,290.14031982421875,294.1499938964844,263.7916564941406,262.8252868652344,264.95538330078125,263.8109436035156,288.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059059856459,4.1640603853920766e-08,0.0013058643089607,-0.1075549498200416,0.0,0.0,0.0,-0.0254555996507406,60.0,-22.2974910736084,-0.0,-1.1627416540704873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,290.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643249511719,0.0,0.0,0.0001225032610818,292.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975158691406,0.0,0.0,0.0001290016371058,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651733398437,0.0,0.0,9.528036753181368e-05,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738708496094,0.0,0.0,0.0001290018990403,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,0.0006119282334111,290.133544921875,294.1499938964844,263.7733459472656,262.8100280761719,264.9417419433594,263.7926330566406,288.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013052527792751,4.156419919354448e-08,0.0013052112190052,-0.1073580905795097,0.0,0.0,0.0,-0.025417722761631,60.0,-22.2958984375,-0.0,-1.1615788508834157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,0.0001223792060045,292.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,0.0001288710045628,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,9.5183881057892e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,0.0001288712664972,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,0.0006113086128607,290.1200256347656,294.1499938964844,263.7366638183594,262.77960205078125,264.9143371582031,263.75604248046875,288.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013039311161264,4.1409574436102055e-08,0.0013038896722719,-0.1069596707820892,0.0,0.0,0.0,-0.025341073051095,60.0,-22.29215812683105,-0.0,-1.159227451807965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,0.0001223792060045,292.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,0.0001288710045628,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519287109375,0.0,0.0,9.5183881057892e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,0.0001288712664972,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,0.0006113086128607,290.1200256347656,294.1499938964844,263.7366638183594,262.77960205078125,264.9143371582031,263.75604248046875,288.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013039311161264,4.1409574436102055e-08,0.0013038896722719,-0.1069596707820892,0.0,0.0,0.0,-0.025341073051095,60.0,-22.29215812683105,-0.0,-1.159227451807965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,0.0001222544378833,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731628417969,0.0,0.0,0.0001287396298721,290.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3386535644531,0.0,0.0,9.508684888714924e-05,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470458984375,0.0,0.0,0.0001287398918066,291.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,0.0006106853834353,290.1064758300781,294.1499938964844,263.70001220703125,262.7492980957031,264.8867492675781,263.7194519042969,288.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026016531512,4.125406505295359e-08,0.0013025604421272,-0.1065589040517807,0.0,0.0,0.0,-0.0252639818936586,60.0,-22.288015365600582,-0.0,-1.1568648972115625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,0.0001222544378833,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731628417969,0.0,0.0,0.0001287396298721,290.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3386535644531,0.0,0.0,9.508684888714924e-05,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470458984375,0.0,0.0,0.0001287398918066,291.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,0.0006106853834353,290.1064758300781,294.1499938964844,263.70001220703125,262.7492980957031,264.8867492675781,263.7194519042969,288.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026016531512,4.125406505295359e-08,0.0013025604421272,-0.1065589040517807,0.0,0.0,0.0,-0.0252639818936586,60.0,-22.288015365600582,-0.0,-1.1568648972115625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197998046875,0.0,0.0,0.0001221248530782,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,0.000128603176563,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253479003906,0.0,0.0,9.498605504631996e-05,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,0.0001286034239456,291.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0006100381142459,290.0928955078125,294.1499938964844,263.663330078125,262.7191162109375,264.8589782714844,263.682861328125,288.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001301220851019,4.1092540925546934e-08,0.0013011797564104,-0.1061425954103469,0.0,0.0,0.0,-0.0251839105039834,60.0,-22.283248901367188,-0.0,-1.1544135958274637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197998046875,0.0,0.0,0.0001221248530782,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,0.000128603176563,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253479003906,0.0,0.0,9.498605504631996e-05,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,0.0001286034239456,291.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0006100381142459,290.0928955078125,294.1499938964844,263.663330078125,262.7191162109375,264.8589782714844,263.682861328125,288.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001301220851019,4.1092540925546934e-08,0.0013011797564104,-0.1061425954103469,0.0,0.0,0.0,-0.0251839105039834,60.0,-22.283248901367188,-0.0,-1.1544135958274637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40496826171875,0.0,0.0,0.0001219801561092,292.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0001284508034586,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,9.487351053394376e-05,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201904296875,0.0,0.0,0.0001284510508412,291.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862548828125,0.0,0.0,0.0006093152915127,290.07928466796875,294.1499938964844,263.6266784667969,262.68896484375,264.8310241699219,263.6462707519531,288.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001299679162912,4.091218386292894e-08,0.0012996383011341,-0.1056776866316795,0.0,0.0,0.0,-0.0250945035368204,60.0,-22.27646827697754,-0.0,-1.151679569488806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40496826171875,0.0,0.0,0.0001219801561092,292.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0001284508034586,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,9.487351053394376e-05,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201904296875,0.0,0.0,0.0001284510508412,291.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862548828125,0.0,0.0,0.0006093152915127,290.07928466796875,294.1499938964844,263.6266784667969,262.68896484375,264.8310241699219,263.6462707519531,288.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001299679162912,4.091218386292894e-08,0.0012996383011341,-0.1056776866316795,0.0,0.0,0.0,-0.0250945035368204,60.0,-22.27646827697754,-0.0,-1.151679569488806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,290.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,0.0001219023688463,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24249267578125,0.0,0.0,0.0001283688907278,290.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,9.481300367042422e-05,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134460449219,0.0,0.0,0.0001283691235585,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,0.0006089267553761,290.0724792480469,294.1499938964844,263.6083374023437,262.6739196777344,264.8169860839844,263.62799072265625,288.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012988504022359,4.081522320120713e-08,0.001298809540458,-0.1054277196526527,0.0,0.0,0.0,-0.0250464379787445,60.0,-22.27216911315918,-0.0,-1.150211019762537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,0.0001218208708451,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,0.0001282830635318,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,9.474961552768946e-05,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067321777344,0.0,0.0,0.0001282833109144,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733459472656,0.0,0.0,0.0006085196509957,290.0656433105469,294.1499938964844,263.5899963378906,262.65887451171875,264.80291748046875,263.6097106933594,288.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012979819439351,4.0713640458989175e-08,0.0012979413149878,-0.1051658168435096,0.0,0.0,0.0,-0.0249960795044899,60.0,-22.26719856262207,-0.0,-1.1486734763366263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753662109375,0.0,0.0,0.0001216474192915,292.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239990234375,0.0,0.0,0.0001281004224438,290.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,9.461471199756488e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,0.0001281006552744,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,0.000607653229963,290.052001953125,294.1499938964844,263.5533447265625,262.6287841796875,264.774658203125,263.5731201171875,288.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012961338507011,4.0497454278920486e-08,0.0012960933381691,-0.1046083644032478,0.0,0.0,0.0,-0.0248889103531837,60.0,-22.25528907775879,-0.0,-1.145404766589309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753662109375,0.0,0.0,0.0001216474192915,292.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239990234375,0.0,0.0,0.0001281004224438,290.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,9.461471199756488e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,0.0001281006552744,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,0.000607653229963,290.052001953125,294.1499938964844,263.5533447265625,262.6287841796875,264.774658203125,263.5731201171875,288.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012961338507011,4.0497454278920486e-08,0.0012960933381691,-0.1046083644032478,0.0,0.0,0.0,-0.0248889103531837,60.0,-22.25528907775879,-0.0,-1.145404766589309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0001214602016261,292.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,0.0001279032730963,290.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27203369140625,0.0,0.0,9.446909825783224e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27978515625,0.0,0.0,0.0001279035059269,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,0.0006067180656827,290.038330078125,294.1499938964844,263.51666259765625,262.5987243652344,264.74627685546875,263.5365905761719,288.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012941390741616,4.026410493906951e-08,0.0012940987944602,-0.1040065586566925,0.0,0.0,0.0,-0.0247732326388359,60.0,-22.24080467224121,-0.0,-1.1418818246511365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0001214602016261,292.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,0.0001279032730963,290.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27203369140625,0.0,0.0,9.446909825783224e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27978515625,0.0,0.0,0.0001279035059269,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,0.0006067180656827,290.038330078125,294.1499938964844,263.51666259765625,262.5987243652344,264.74627685546875,263.5365905761719,288.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012941390741616,4.026410493906951e-08,0.0012940987944602,-0.1040065586566925,0.0,0.0,0.0,-0.0247732326388359,60.0,-22.24080467224121,-0.0,-1.1418818246511365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,290.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,0.000121262135508,292.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,0.0001276947004953,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,9.431504440726712e-05,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26629638671875,0.0,0.0,0.0001276949333259,291.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344970703125,0.0,0.0,0.0006057287100702,290.024658203125,294.1499938964844,263.4800109863281,262.5686340332031,264.7177124023437,263.5000305175781,288.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012920286972075,4.0017230418243344e-08,0.0012919886503368,-0.1033697500824928,0.0,0.0,0.0,-0.0246508512645959,60.0,-22.22398567199707,-0.0,-1.1381605702354137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,290.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,0.000121262135508,292.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,0.0001276947004953,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,9.431504440726712e-05,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26629638671875,0.0,0.0,0.0001276949333259,291.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344970703125,0.0,0.0,0.0006057287100702,290.024658203125,294.1499938964844,263.4800109863281,262.5686340332031,264.7177124023437,263.5000305175781,288.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012920286972075,4.0017230418243344e-08,0.0012919886503368,-0.1033697500824928,0.0,0.0,0.0,-0.0246508512645959,60.0,-22.22398567199707,-0.0,-1.1381605702354137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,0.0001210558912134,292.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,0.0001274775131605,290.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,9.415463136974722e-05,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.0001274777459912,291.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,0.0006046984926797,290.0109558105469,294.1499938964844,263.4433288574219,262.5384826660156,264.68902587890625,263.4635009765625,288.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012898311251774,3.9760166714586376e-08,0.0012897913111373,-0.102706529200077,0.0,0.0,0.0,-0.0245234165340662,60.0,-22.2053279876709,-0.0,-1.1342920913648413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,0.0001210558912134,292.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,0.0001274775131605,290.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,9.415463136974722e-05,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.0001274777459912,291.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,0.0006046984926797,290.0109558105469,294.1499938964844,263.4433288574219,262.5384826660156,264.68902587890625,263.4635009765625,288.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012898311251774,3.9760166714586376e-08,0.0012897913111373,-0.102706529200077,0.0,0.0,0.0,-0.0245234165340662,60.0,-22.2053279876709,-0.0,-1.1342920913648413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,0.0001209508700412,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805725097656,0.0,0.0,0.0001273669331567,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386169433594,0.0,0.0,9.40729514695704e-05,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460632324219,0.0,0.0,0.0001273671514354,291.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,0.0006041738670319,290.00408935546875,294.1499938964844,263.42498779296875,262.5233764648437,264.6746520996094,263.4452209472656,288.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001288712141104,3.9629274084518336e-08,0.0012886725598946,-0.1023687720298767,0.0,0.0,0.0,-0.0244585294276475,60.0,-22.195507049560547,-0.0,-1.132324882746616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,0.000120845332276,292.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,0.0001272558001801,290.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,9.399086411576718e-05,290.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,0.0001272560184588,291.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,0.000603646680247,289.99725341796875,294.1499938964844,263.4066772460937,262.5082702636719,264.66021728515625,263.4269714355469,288.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012875875690951,3.949773130784706e-08,0.001287548104301,-0.1020293161273002,0.0,0.0,0.0,-0.0243933200836181,60.0,-22.185476303100582,-0.0,-1.1303495739412028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30157470703125,0.0,0.0,0.0001206354863825,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,0.0001270348147954,290.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185363769531,0.0,0.0,9.382764983456582e-05,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,0.0001270350330742,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19549560546875,0.0,0.0,0.0006025984766893,289.9835205078125,294.1499938964844,263.3699951171875,262.4779663085937,264.6312561035156,263.3904113769531,288.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012853516964241,3.9236180526813775e-08,0.0012853124644607,-0.1013542488217353,0.0,0.0,0.0,-0.0242636632174253,60.0,-22.165252685546875,-0.0,-1.12642723593126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30157470703125,0.0,0.0,0.0001206354863825,292.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,0.0001270348147954,290.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185363769531,0.0,0.0,9.382764983456582e-05,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,0.0001270350330742,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19549560546875,0.0,0.0,0.0006025984766893,289.9835205078125,294.1499938964844,263.3699951171875,262.4779663085937,264.6312561035156,263.3904113769531,288.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012853516964241,3.9236180526813775e-08,0.0012853124644607,-0.1013542488217353,0.0,0.0,0.0,-0.0242636632174253,60.0,-22.165252685546875,-0.0,-1.12642723593126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.286865234375,0.0,0.0,0.000120429409435,292.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,0.0001268178166355,290.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,9.366736776428296e-05,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0001268180203624,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824951171875,0.0,0.0,0.0006015691324137,289.96978759765625,294.1499938964844,263.3333435058594,262.4475402832031,264.6021728515625,263.3538818359375,288.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831558706238,3.8979333538691214e-08,0.0012831169879063,-0.1006911844015121,0.0,0.0,0.0,-0.0241363365203142,60.0,-22.145248413085938,-0.0,-1.122581991808147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.286865234375,0.0,0.0,0.000120429409435,292.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,0.0001268178166355,290.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,9.366736776428296e-05,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0001268180203624,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824951171875,0.0,0.0,0.0006015691324137,289.96978759765625,294.1499938964844,263.3333435058594,262.4475402832031,264.6021728515625,263.3538818359375,288.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831558706238,3.8979333538691214e-08,0.0012831169879063,-0.1006911844015121,0.0,0.0,0.0,-0.0241363365203142,60.0,-22.145248413085938,-0.0,-1.122581991808147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27215576171875,0.0,0.0,0.0001202334970002,292.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0001266115141334,290.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917419433594,0.0,0.0,9.351498738396911e-05,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19879150390625,0.0,0.0,0.0001266117178602,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,0.0006005904870107,289.9560546875,294.1499938964844,263.2966613769531,262.4169921875,264.572998046875,263.3173522949219,288.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012810684274882,3.8735159080260935e-08,0.001281029661186,-0.1000607162714004,0.0,0.0,0.0,-0.0240152906626462,60.0,-22.1264762878418,-0.0,-1.1189325732630097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27215576171875,0.0,0.0,0.0001202334970002,292.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0001266115141334,290.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917419433594,0.0,0.0,9.351498738396911e-05,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19879150390625,0.0,0.0,0.0001266117178602,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,0.0006005904870107,289.9560546875,294.1499938964844,263.2966613769531,262.4169921875,264.572998046875,263.3173522949219,288.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012810684274882,3.8735159080260935e-08,0.001281029661186,-0.1000607162714004,0.0,0.0,0.0,-0.0240152906626462,60.0,-22.1264762878418,-0.0,-1.1189325732630097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,290.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,0.0001200530532514,292.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12432861328125,0.0,0.0,0.0001264214952243,290.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,9.337464143754914e-05,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,0.0001264216989511,291.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.0005996891413815,289.9422912597656,294.1499938964844,263.260009765625,262.38629150390625,264.5436706542969,263.28082275390625,288.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791457120329,3.851025809353814e-08,0.0012791071785613,-0.0994799137115478,0.0,0.0,0.0,-0.0239038001745939,60.0,-22.11001205444336,-0.0,-1.115576395704921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
