time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,290.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,0.0001200530532514,292.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12432861328125,0.0,0.0,0.0001264214952243,290.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,9.337464143754914e-05,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,0.0001264216989511,291.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.0005996891413815,289.9422912597656,294.1499938964844,263.260009765625,262.38629150390625,264.5436706542969,263.28082275390625,288.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791457120329,3.851025809353814e-08,0.0012791071785613,-0.0994799137115478,0.0,0.0,0.0,-0.0239038001745939,60.0,-22.11001205444336,-0.0,-1.115576395704921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501525878906,0.0,0.0,0.0001199702965095,292.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180725097656,0.0,0.0,0.0001263343583559,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.171630859375,0.0,0.0,9.331027104053646e-05,290.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,0.0001263345475308,291.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498413085937,0.0,0.0,0.0005992757505737,289.9353942871094,294.1499938964844,263.2416687011719,262.3708801269531,264.5289611816406,263.2625427246094,288.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127826386597,3.8407108604587854e-08,0.0012782254489138,-0.0992135033011436,0.0,0.0,0.0,-0.0238526668399572,60.0,-22.10292053222656,-0.0,-1.114038852279009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,0.0001198934332933,292.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,0.0001262534060515,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,9.325049177277832e-05,290.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0001262536097783,291.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.143310546875,0.0,0.0,0.0005988918128423,289.92852783203125,294.1499938964844,263.22332763671875,262.3554077148437,264.51422119140625,263.2442626953125,288.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012774447677657,3.831130612752531e-08,0.0012774064671248,-0.098966047167778,0.0,0.0,0.0,-0.0238051749765872,60.0,-22.09680938720703,-0.0,-1.1126117271942348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,290.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281494140625,0.0,0.0,0.0001197587916976,292.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,0.0001261116267414,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,9.31457689148374e-05,290.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0001261118304682,291.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302185058594,0.0,0.0,0.0005982192815281,289.91473388671875,294.1499938964844,263.1866760253906,262.3243103027344,264.484619140625,263.20770263671875,288.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760100653395,3.814349369690717e-08,0.0012759719975292,-0.0985325500369072,0.0,0.0,0.0,-0.0237219855189323,60.0,-22.08777236938477,-0.0,-1.1101141694780381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,290.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281494140625,0.0,0.0,0.0001197587916976,292.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09918212890625,0.0,0.0,0.0001261116267414,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,9.31457689148374e-05,290.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0001261118304682,291.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302185058594,0.0,0.0,0.0005982192815281,289.91473388671875,294.1499938964844,263.1866760253906,262.3243103027344,264.484619140625,263.20770263671875,288.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760100653395,3.814349369690717e-08,0.0012759719975292,-0.0985325500369072,0.0,0.0,0.0,-0.0237219855189323,60.0,-22.08777236938477,-0.0,-1.1101141694780381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135009765625,0.0,0.0,0.0001196515877381,292.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.000125998747535,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380310058594,0.0,0.0,9.306239371653646e-05,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,0.0001259989367099,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,0.0005976838292554,289.9009094238281,294.1499938964844,263.1499938964844,262.29302978515625,264.4549255371094,263.1711120605469,288.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274867914617,3.800988679358852e-08,0.0012748298468068,-0.0981873646378517,0.0,0.0,0.0,-0.0236557517200708,60.0,-22.08329200744629,-0.0,-1.1081276340974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135009765625,0.0,0.0,0.0001196515877381,292.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.000125998747535,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380310058594,0.0,0.0,9.306239371653646e-05,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,0.0001259989367099,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,0.0005976838292554,289.9009094238281,294.1499938964844,263.1499938964844,262.29302978515625,264.4549255371094,263.1711120605469,288.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274867914617,3.800988679358852e-08,0.0012748298468068,-0.0981873646378517,0.0,0.0,0.0,-0.0236557517200708,60.0,-22.08329200744629,-0.0,-1.1081276340974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988525390625,0.0,0.0,0.000119579344755,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0001259226701222,290.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,9.300620149588212e-05,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.0001259228592971,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039733886719,0.0,0.0,0.0005973229417577,289.8870849609375,294.1499938964844,263.11334228515625,262.2615966796875,264.4250793457031,263.134521484375,288.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740979436784,3.7919839712685643e-08,0.0012740599922835,-0.0979547053575515,0.0,0.0,0.0,-0.0236111115664243,60.0,-22.08448028564453,-0.0,-1.1067897531802373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988525390625,0.0,0.0,0.000119579344755,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0001259226701222,290.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,9.300620149588212e-05,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.0001259228592971,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039733886719,0.0,0.0,0.0005973229417577,289.8870849609375,294.1499938964844,263.11334228515625,262.2615966796875,264.4250793457031,263.134521484375,288.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740979436784,3.7919839712685643e-08,0.0012740599922835,-0.0979547053575515,0.0,0.0,0.0,-0.0236111115664243,60.0,-22.08448028564453,-0.0,-1.1067897531802373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0001195425211335,292.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06121826171875,0.0,0.0,0.0001258838892681,290.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,9.297755605075508e-05,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,0.000125884078443,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0005971390055492,289.87322998046875,294.1499938964844,263.07666015625,262.2301330566406,264.39508056640625,263.097900390625,288.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012737053912132,3.787393509924186e-08,0.0012736675562337,-0.0978360995650291,0.0,0.0,0.0,-0.0235883556306362,60.0,-22.092304229736328,-0.0,-1.1061080584795493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0001195425211335,292.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06121826171875,0.0,0.0,0.0001258838892681,290.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,9.297755605075508e-05,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,0.000125884078443,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0005971390055492,289.87322998046875,294.1499938964844,263.07666015625,262.2301330566406,264.39508056640625,263.097900390625,288.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012737053912132,3.787393509924186e-08,0.0012736675562337,-0.0978360995650291,0.0,0.0,0.0,-0.0235883556306362,60.0,-22.092304229736328,-0.0,-1.1061080584795493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768493652344,0.0,0.0,0.000119534706755,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,0.000125875667436,290.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,9.297148062614724e-05,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106872558594,0.0,0.0,0.0001258758566109,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841979980469,0.0,0.0,0.0005971000064164,289.8663024902344,294.1499938964844,263.0583190917969,262.21441650390625,264.3800354003906,263.0795593261719,288.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736221542581,3.786420066376196e-08,0.0012735842028632,-0.0978109464049339,0.0,0.0,0.0,-0.0235835295170545,60.0,-22.098159790039062,-0.0,-1.1059635340870957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,0.0001195350123452,292.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,0.0001258759875781,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,9.29717134567909e-05,290.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,0.000125876176753,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776062011719,0.0,0.0,0.0005971015198156,289.8593444824219,294.1499938964844,263.0400085449219,262.1986999511719,264.3649597167969,263.0612487792969,288.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736252974718,3.78645772514119e-08,0.0012735873460769,-0.0978119149804115,0.0,0.0,0.0,-0.0235837157815694,60.0,-22.10552024841309,-0.0,-1.1059690763204345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,290.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,0.0001195571603602,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03570556640625,0.0,0.0,0.0001258993142982,290.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840148925781,0.0,0.0,9.298894292442128e-05,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,0.0001258995034731,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643920898437,0.0,0.0,0.000597212172579,289.8454284667969,294.1499938964844,263.0033264160156,262.1672058105469,264.334716796875,263.0245666503906,288.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738611549139,3.78921782839825e-08,0.0012738233199343,-0.0978832393884658,0.0,0.0,0.0,-0.0235973987728357,60.0,-22.12432289123535,-0.0,-1.1063789884246945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,290.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,0.0001195571603602,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03570556640625,0.0,0.0,0.0001258993142982,290.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840148925781,0.0,0.0,9.298894292442128e-05,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,0.0001258995034731,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643920898437,0.0,0.0,0.000597212172579,289.8454284667969,294.1499938964844,263.0033264160156,262.1672058105469,264.334716796875,263.0245666503906,288.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738611549139,3.78921782839825e-08,0.0012738233199343,-0.0978832393884658,0.0,0.0,0.0,-0.0235973987728357,60.0,-22.12432289123535,-0.0,-1.1063789884246945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401672363281,0.0,0.0,0.0001196074736071,292.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.0001259522978216,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704650878906,0.0,0.0,9.302808030042796e-05,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,0.0001259524869965,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511169433594,0.0,0.0,0.0005974635132588,289.8314819335937,294.1499938964844,262.9666748046875,262.1357116699219,264.3042907714844,262.9878845214844,288.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743971310555,3.795488368041333e-08,0.0012743591796606,-0.0980452597141265,0.0,0.0,0.0,-0.023628482595086,60.0,-22.14885330200196,-0.0,-1.1073103678427289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401672363281,0.0,0.0,0.0001196074736071,292.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.0001259522978216,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704650878906,0.0,0.0,9.302808030042796e-05,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,0.0001259524869965,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511169433594,0.0,0.0,0.0005974635132588,289.8314819335937,294.1499938964844,262.9666748046875,262.1357116699219,264.3042907714844,262.9878845214844,288.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743971310555,3.795488368041333e-08,0.0012743591796606,-0.0980452597141265,0.0,0.0,0.0,-0.023628482595086,60.0,-22.14885330200196,-0.0,-1.1073103678427289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.0001196825687657,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,0.0001260313729289,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,9.30864771362394e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,0.0001260315475519,291.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378112792969,0.0,0.0,0.0005978386034257,289.8175048828125,294.1499938964844,262.92999267578125,262.10418701171875,264.2737121582031,262.951171875,288.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751971371471,3.8048465711426616e-08,0.0012751590693369,-0.0982870459556579,0.0,0.0,0.0,-0.0236748736351728,60.0,-22.1781005859375,-0.0,-1.1087010420851585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.0001196825687657,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,0.0001260313729289,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,9.30864771362394e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,0.0001260315475519,291.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378112792969,0.0,0.0,0.0005978386034257,289.8175048828125,294.1499938964844,262.92999267578125,262.10418701171875,264.2737121582031,262.951171875,288.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751971371471,3.8048465711426616e-08,0.0012751590693369,-0.0982870459556579,0.0,0.0,0.0,-0.0236748736351728,60.0,-22.1781005859375,-0.0,-1.1087010420851585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.0001197818346554,292.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,0.0001261359138879,290.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.043212890625,0.0,0.0,9.316368959844112e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,0.0001261360885109,291.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,0.000598334474489,289.803466796875,294.1499938964844,262.8933410644531,262.0726623535156,264.24298095703125,262.9144592285156,288.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762546539306,3.8172181859863485e-08,0.0012762164697051,-0.0986066535115242,0.0,0.0,0.0,-0.0237362012267112,60.0,-22.21187210083008,-0.0,-1.1105409214451357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.0001197818346554,292.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,0.0001261359138879,290.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.043212890625,0.0,0.0,9.316368959844112e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,0.0001261360885109,291.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,0.000598334474489,289.803466796875,294.1499938964844,262.8933410644531,262.0726623535156,264.24298095703125,262.9144592285156,288.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762546539306,3.8172181859863485e-08,0.0012762164697051,-0.0986066535115242,0.0,0.0,0.0,-0.0237362012267112,60.0,-22.21187210083008,-0.0,-1.1105409214451357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,0.0001198389072669,292.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,0.0001261960132978,290.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,9.320808021584526e-05,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.042236328125,0.0,0.0,0.0001261961879208,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177917480469,0.0,0.0,0.0005986195756122,289.79644775390625,294.1499938964844,262.875,262.056884765625,264.2275390625,262.8960876464844,288.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768628075718,3.824331429314044e-08,0.001276824506931,-0.0987904146313667,0.0,0.0,0.0,-0.0237714648246765,60.0,-22.230493545532227,-0.0,-1.111599488012871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959777832031,0.0,0.0,0.0001199013931909,292.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98419189453125,0.0,0.0,0.0001262618170585,290.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,9.32566763367504e-05,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03533935546875,0.0,0.0,0.0001262619916815,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,0.00059893168509,289.7893981933594,294.1499938964844,262.8566589355469,262.0411071777344,264.2120666503906,262.8777160644531,288.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277528470382,3.8321189776979736e-08,0.0012774901697412,-0.0989915803074836,0.0,0.0,0.0,-0.0238100700080394,60.0,-22.250078201293945,-0.0,-1.1127589516490845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,0.0001200407277792,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711608886719,0.0,0.0,0.0001264085440197,290.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01580810546875,0.0,0.0,9.336505172541364e-05,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,0.0001264087186427,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976501464844,0.0,0.0,0.0005996277322992,289.7752685546875,294.1499938964844,262.82000732421875,262.0095520019531,264.1810302734375,262.8409423828125,288.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279012998566,3.849484642159951e-08,0.0012789744650945,-0.099440112709999,0.0,0.0,0.0,-0.0238961558789014,60.0,-22.29198455810547,-0.0,-1.115346677238449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,0.0001200407277792,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711608886719,0.0,0.0,0.0001264085440197,290.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01580810546875,0.0,0.0,9.336505172541364e-05,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,0.0001264087186427,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976501464844,0.0,0.0,0.0005996277322992,289.7752685546875,294.1499938964844,262.82000732421875,262.0095520019531,264.1810302734375,262.8409423828125,288.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279012998566,3.849484642159951e-08,0.0012789744650945,-0.099440112709999,0.0,0.0,0.0,-0.0238961558789014,60.0,-22.29198455810547,-0.0,-1.115346677238449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,0.0001201972991111,292.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,0.0001265734317712,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00201416015625,0.0,0.0,9.348682942800224e-05,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.0001265735918423,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841613769531,0.0,0.0,0.0006004098104313,289.7611083984375,294.1499938964844,262.7833251953125,261.9779357910156,264.1498107910156,262.80419921875,288.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806811137124,3.868997922040762e-08,0.0012806424638256,-0.0999440550804138,0.0,0.0,0.0,-0.0239928886294364,60.0,-22.33738136291504,-0.0,-1.1182579839896789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,0.0001201972991111,292.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,0.0001265734317712,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00201416015625,0.0,0.0,9.348682942800224e-05,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.0001265735918423,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841613769531,0.0,0.0,0.0006004098104313,289.7611083984375,294.1499938964844,262.7833251953125,261.9779357910156,264.1498107910156,262.80419921875,288.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806811137124,3.868997922040762e-08,0.0012806424638256,-0.0999440550804138,0.0,0.0,0.0,-0.0239928886294364,60.0,-22.33738136291504,-0.0,-1.1182579839896789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0001203690044349,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,0.0001267542393179,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882202148437,0.0,0.0,9.362037235405296e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.000126754399389,291.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,0.0006012675585225,289.7469177246094,294.1499938964844,262.7466735839844,261.94635009765625,264.118408203125,262.76739501953125,288.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825105804949,3.8903980481563856e-08,0.0012824715813621,-0.1004966348409652,0.0,0.0,0.0,-0.0240989755839109,60.0,-22.38585090637207,-0.0,-1.121455142083505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0001203690044349,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,0.0001267542393179,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882202148437,0.0,0.0,9.362037235405296e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.000126754399389,291.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,0.0006012675585225,289.7469177246094,294.1499938964844,262.7466735839844,261.94635009765625,264.118408203125,262.76739501953125,288.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825105804949,3.8903980481563856e-08,0.0012824715813621,-0.1004966348409652,0.0,0.0,0.0,-0.0240989755839109,60.0,-22.38585090637207,-0.0,-1.121455142083505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,0.0001205539083457,292.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,0.0001269489584956,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,9.37641816562973e-05,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,0.0001269491185666,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,0.0006021911394782,289.732666015625,294.1499938964844,262.7099914550781,261.91473388671875,264.0868530273437,262.7306213378906,288.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012844805605709,3.913442370162557e-08,0.0012844413286074,-0.1010915711522102,0.0,0.0,0.0,-0.0242132134735584,60.0,-22.43705368041992,-0.0,-1.124903050708781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,0.0001205539083457,292.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,0.0001269489584956,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,9.37641816562973e-05,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,0.0001269491185666,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570617675781,0.0,0.0,0.0006021911394782,289.732666015625,294.1499938964844,262.7099914550781,261.91473388671875,264.0868530273437,262.7306213378906,288.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012844805605709,3.913442370162557e-08,0.0012844413286074,-0.1010915711522102,0.0,0.0,0.0,-0.0242132134735584,60.0,-22.43705368041992,-0.0,-1.124903050708781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,0.0001206505257869,292.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252014160156,0.0,0.0,0.0001270507054869,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674072265625,0.0,0.0,9.38393350224942e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,0.0001270508655579,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95025634765625,0.0,0.0,0.0006026737974025,289.7254943847656,294.1499938964844,262.6916809082031,261.8988952636719,264.0710144042969,262.71221923828125,288.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855100212618,3.9254846484482186e-08,0.001285470672883,-0.101402424275875,0.0,0.0,0.0,-0.0242729093879461,60.0,-22.463552474975582,-0.0,-1.1267069055520552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,0.0001207497698487,292.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185791015625,0.0,0.0,0.0001271552027901,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,9.391651838086544e-05,290.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658203125,0.0,0.0,0.0001271553628612,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94342041015625,0.0,0.0,0.0006031695520505,289.7183532714844,294.1499938964844,262.67333984375,261.8830871582031,264.0551452636719,262.6938171386719,288.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012865673052147,3.9378534211209626e-08,0.0012865279568359,-0.1017216742038726,0.0,0.0,0.0,-0.0243342239409685,60.0,-22.49058723449707,-0.0,-1.1285612089295682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,0.00012095450802,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053039550781,0.0,0.0,0.0001273708039661,290.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,9.407575998920949e-05,290.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,0.0001273709640372,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92974853515625,0.0,0.0,0.0006041922606527,289.7039794921875,294.1499938964844,262.6366577148437,261.8514404296875,264.02325439453125,262.65704345703125,288.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001288748695515,3.963370787118947e-08,0.0012887091143056,-0.1023802161216735,0.0,0.0,0.0,-0.024460719898343,60.0,-22.54597282409668,-0.0,-1.1323914606009566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,0.00012095450802,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053039550781,0.0,0.0,0.0001273708039661,290.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,9.407575998920949e-05,290.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,0.0001273709640372,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92974853515625,0.0,0.0,0.0006041922606527,289.7039794921875,294.1499938964844,262.6366577148437,261.8514404296875,264.02325439453125,262.65704345703125,288.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001288748695515,3.963370787118947e-08,0.0012887091143056,-0.1023802161216735,0.0,0.0,0.0,-0.024460719898343,60.0,-22.54597282409668,-0.0,-1.1323914606009566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,0.0001211662965943,292.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,0.0001275938411708,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,9.42404876695946e-05,290.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.00012759398669,291.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.916015625,0.0,0.0,0.0006052502430975,289.6895751953125,294.1499938964844,262.6000061035156,261.8197631835937,263.9912109375,262.6202392578125,288.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012910052901133,3.989767094481067e-08,0.001290965359658,-0.1030613034963607,0.0,0.0,0.0,-0.0245915744453668,60.0,-22.603008270263672,-0.0,-1.136360481268639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,0.0001211662965943,292.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,0.0001275938411708,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,9.42404876695946e-05,290.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.00012759398669,291.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.916015625,0.0,0.0,0.0006052502430975,289.6895751953125,294.1499938964844,262.6000061035156,261.8197631835937,263.9912109375,262.6202392578125,288.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012910052901133,3.989767094481067e-08,0.001290965359658,-0.1030613034963607,0.0,0.0,0.0,-0.0245915744453668,60.0,-22.603008270263672,-0.0,-1.136360481268639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97686767578125,0.0,0.0,0.0001213825453305,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785400390625,0.0,0.0,0.0001278215640923,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184265136719,0.0,0.0,9.440868598176166e-05,290.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.0001278217096114,291.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022216796875,0.0,0.0,0.0006063304608687,289.67510986328125,294.1499938964844,262.5633239746094,261.7880554199219,263.958984375,262.5834350585937,288.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012933093821629,4.016719401533919e-08,0.0012932692188769,-0.1037565916776657,0.0,0.0,0.0,-0.0247251838445663,60.0,-22.66106414794922,-0.0,-1.1404203092979517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97686767578125,0.0,0.0,0.0001213825453305,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785400390625,0.0,0.0,0.0001278215640923,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184265136719,0.0,0.0,9.440868598176166e-05,290.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.0001278217096114,291.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022216796875,0.0,0.0,0.0006063304608687,289.67510986328125,294.1499938964844,262.5633239746094,261.7880554199219,263.958984375,262.5834350585937,288.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012933093821629,4.016719401533919e-08,0.0012932692188769,-0.1037565916776657,0.0,0.0,0.0,-0.0247251838445663,60.0,-22.66106414794922,-0.0,-1.1404203092979517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
