time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,0.0001216012315126,292.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650817871094,0.0,0.0,0.0001280518481507,290.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,9.457876876695082e-05,290.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,0.0001280519936699,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,0.0006074228440411,289.6606140136719,294.1499938964844,262.52667236328125,261.75634765625,263.9266357421875,262.546630859375,288.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295639318414,4.0439747550635736e-08,0.0012955989222973,-0.1044595539569854,0.0,0.0,0.0,-0.0248602982610464,60.0,-22.71994400024414,-0.0,-1.1445330727610781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,0.0001216012315126,292.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650817871094,0.0,0.0,0.0001280518481507,290.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,9.457876876695082e-05,290.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,0.0001280519936699,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,0.0006074228440411,289.6606140136719,294.1499938964844,262.52667236328125,261.75634765625,263.9266357421875,262.546630859375,288.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295639318414,4.0439747550635736e-08,0.0012955989222973,-0.1044595539569854,0.0,0.0,0.0,-0.0248602982610464,60.0,-22.71994400024414,-0.0,-1.1445330727610781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0001217109092976,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,0.00012816733215,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,9.46640720940195e-05,290.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022521972656,0.0,0.0,0.0001281674922211,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88140869140625,0.0,0.0,0.0006079706945456,289.6533203125,294.1499938964844,262.5083312988281,261.740478515625,263.9103698730469,262.5282287597656,288.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012968078954145,4.0576441762141264e-08,0.0012967672664672,-0.1048120483756065,0.0,0.0,0.0,-0.0249280594289302,60.0,-22.74953842163086,-0.0,-1.1465985494396592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,0.0001218203542521,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,0.0001282825978705,290.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901672363281,0.0,0.0,9.474920079810543e-05,290.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951110839844,0.0,0.0,0.0001282827433897,291.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,0.0006085173808969,289.6460266113281,294.1499938964844,262.489990234375,261.724609375,263.89410400390625,262.50982666015625,288.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012979740276932,4.071285530926616e-08,0.0012979332823306,-0.1051637902855873,0.0,0.0,0.0,-0.0249956846237182,60.0,-22.779157638549805,-0.0,-1.148661610272939e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,0.0001220374251715,292.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0001285111793549,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,9.491803211858496e-05,290.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808288574219,0.0,0.0,0.0001285113248741,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,0.0006096017314121,289.63140869140625,294.1499938964844,262.4533386230469,261.69287109375,263.8614196777344,262.4730224609375,288.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300286850892,4.0983401561334176e-08,0.0013002458726987,-0.1058612689375877,0.0,0.0,0.0,-0.0251298006623983,60.0,-22.8382625579834,-0.0,-1.1527587417958784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,0.0001220374251715,292.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0001285111793549,290.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,9.491803211858496e-05,290.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808288574219,0.0,0.0,0.0001285113248741,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,0.0006096017314121,289.63140869140625,294.1499938964844,262.4533386230469,261.69287109375,263.8614196777344,262.4730224609375,288.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300286850892,4.0983401561334176e-08,0.0013002458726987,-0.1058612689375877,0.0,0.0,0.0,-0.0251298006623983,60.0,-22.8382625579834,-0.0,-1.1527587417958784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164733886719,0.0,0.0,0.0001222506107296,292.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243103027344,0.0,0.0,0.0001287356717512,290.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,9.508383664069696e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664855957031,0.0,0.0,0.0001287358172703,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,0.0006106665823608,289.6167297363281,294.1499938964844,262.4166564941406,261.6611022949219,263.8285827636719,262.43621826171875,288.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013025582302361,4.124910191194432e-08,0.0013025169027969,-0.1065461114048957,0.0,0.0,0.0,-0.025261515751481,60.0,-22.89693260192871,-0.0,-1.156789579681572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164733886719,0.0,0.0,0.0001222506107296,292.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243103027344,0.0,0.0,0.0001287356717512,290.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,9.508383664069696e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664855957031,0.0,0.0,0.0001287358172703,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,0.0006106665823608,289.6167297363281,294.1499938964844,262.4166564941406,261.6611022949219,263.8285827636719,262.43621826171875,288.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013025582302361,4.124910191194432e-08,0.0013025169027969,-0.1065461114048957,0.0,0.0,0.0,-0.025261515751481,60.0,-22.89693260192871,-0.0,-1.156789579681572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,0.0001224568259203,292.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81060791015625,0.0,0.0,0.0001289528299821,290.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473815917969,0.0,0.0,9.524422785034405e-05,290.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,0.0001289529755013,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324279785156,0.0,0.0,0.0006116967415437,289.6020202636719,294.1499938964844,262.3800048828125,261.6293334960937,263.7956237792969,262.3994445800781,288.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013047554530203,4.1506126535750816e-08,0.0013047138927504,-0.1072084680199623,0.0,0.0,0.0,-0.0253889299929142,60.0,-22.954553604125977,-0.0,-1.1606955041543189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,0.0001224568259203,292.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81060791015625,0.0,0.0,0.0001289528299821,290.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473815917969,0.0,0.0,9.524422785034405e-05,290.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,0.0001289529755013,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324279785156,0.0,0.0,0.0006116967415437,289.6020202636719,294.1499938964844,262.3800048828125,261.6293334960937,263.7956237792969,262.3994445800781,288.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013047554530203,4.1506126535750816e-08,0.0013047138927504,-0.1072084680199623,0.0,0.0,0.0,-0.0253889299929142,60.0,-22.954553604125977,-0.0,-1.1606955041543189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,0.0001225768937729,291.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023681640625,0.0,0.0,0.0001290792570216,290.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387756347656,0.0,0.0,9.533760749036446e-05,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,0.0001290794025408,291.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,0.0006122964550741,289.5931701660156,294.1499938964844,262.3580017089844,261.6102600097656,263.7757568359375,262.3773498535156,288.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013060346245765,4.1655766835901886e-08,0.0013059929478913,-0.1075940206646919,0.0,0.0,0.0,-0.0254631116986274,60.0,-22.98855209350586,-0.0,-1.1629725094053357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860778808594,0.0,0.0,0.0001226547901751,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968444824219,0.0,0.0,0.0001291612861678,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330383300781,0.0,0.0,9.539819438941775e-05,290.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376770019531,0.0,0.0,0.0001291614316869,291.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0006126855732873,289.5872497558594,294.1499938964844,262.34332275390625,261.5975341796875,263.76251220703125,262.3626403808594,288.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013068646658211,4.175285539531615e-08,0.0013068228727206,-0.1078441515564918,0.0,0.0,0.0,-0.0255112405866384,60.0,-23.01090812683105,-0.0,-1.1644510777841789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,0.0001227498578373,291.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899475097656,0.0,0.0,0.0001292614178964,290.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258361816406,0.0,0.0,9.547214722260831e-05,290.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,0.0001292615488637,291.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8112487792969,0.0,0.0,0.0006131604895927,289.5798645019531,294.1499938964844,262.32501220703125,261.5816345214844,263.74591064453125,262.3442687988281,288.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013078775955364,4.1871359712786216e-08,0.0013078358024358,-0.1081494241952896,0.0,0.0,0.0,-0.025569986552,60.0,-23.038423538208008,-0.0,-1.1662570642556605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708190917969,0.0,0.0,0.0001228414766956,291.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830505371094,0.0,0.0,0.0001293578825425,290.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,9.554340067552404e-05,290.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,0.0001293580280616,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.0006136181182228,289.57244873046875,294.1499938964844,262.3066711425781,261.56573486328125,263.729248046875,262.32586669921875,288.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088537380099,4.198554037770919e-08,0.0013088117120787,-0.1084435284137725,0.0,0.0,0.0,-0.0256265886127948,60.0,-23.06538391113281,-0.0,-1.1679984623924613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85552978515625,0.0,0.0,0.0001230145135195,291.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0001295401161769,290.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80419921875,0.0,0.0,9.56779913394712e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,0.0001295402471441,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899475097656,0.0,0.0,0.000614482560195,289.5575866699219,294.1499938964844,262.2699890136719,261.53387451171875,263.6958923339844,262.2890930175781,288.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001310697523877,4.220122207243549e-08,0.0013106553815305,-0.1089990139007568,0.0,0.0,0.0,-0.025733508169651,60.0,-23.11760330200196,-0.0,-1.1712914727013413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85552978515625,0.0,0.0,0.0001230145135195,291.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0001295401161769,290.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80419921875,0.0,0.0,9.56779913394712e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,0.0001295402471441,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899475097656,0.0,0.0,0.000614482560195,289.5575866699219,294.1499938964844,262.2699890136719,261.53387451171875,263.6958923339844,262.2890930175781,288.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001310697523877,4.220122207243549e-08,0.0013106553815305,-0.1089990139007568,0.0,0.0,0.0,-0.025733508169651,60.0,-23.11760330200196,-0.0,-1.1712914727013413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0001231720816576,291.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552490234375,0.0,0.0,0.0001297060371143,290.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,9.580053301760928e-05,290.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,0.0001297061680816,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77569580078125,0.0,0.0,0.0006152695859782,289.54266357421875,294.1499938964844,262.2333374023437,261.5020446777344,263.6623840332031,262.2523498535156,288.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123762328177,4.2397594768317504e-08,0.0013123338576406,-0.1095046922564506,0.0,0.0,0.0,-0.0258308555930852,60.0,-23.1672306060791,-0.0,-1.1742936578684748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0001231720816576,291.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552490234375,0.0,0.0,0.0001297060371143,290.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,9.580053301760928e-05,290.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,0.0001297061680816,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77569580078125,0.0,0.0,0.0006152695859782,289.54266357421875,294.1499938964844,262.2333374023437,261.5020446777344,263.6623840332031,262.2523498535156,288.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123762328177,4.2397594768317504e-08,0.0013123338576406,-0.1095046922564506,0.0,0.0,0.0,-0.0258308555930852,60.0,-23.1672306060791,-0.0,-1.1742936578684748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248596191406,0.0,0.0,0.0001233103103004,291.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0001298515999224,290.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751770019531,0.0,0.0,9.590804984327406e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,0.0001298517308896,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613830566406,0.0,0.0,0.0006159601034596,289.5277099609375,294.1499938964844,262.1966552734375,261.4701843261719,263.6287841796875,262.2156066894531,288.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013138491194695,4.256988361817093e-08,0.0013138065114617,-0.1099482774734497,0.0,0.0,0.0,-0.0259162634611129,60.0,-23.213376998901367,-0.0,-1.1769308372322485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248596191406,0.0,0.0,0.0001233103103004,291.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0001298515999224,290.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751770019531,0.0,0.0,9.590804984327406e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.779541015625,0.0,0.0,0.0001298517308896,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613830566406,0.0,0.0,0.0006159601034596,289.5277099609375,294.1499938964844,262.1966552734375,261.4701843261719,263.6287841796875,262.2156066894531,288.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013138491194695,4.256988361817093e-08,0.0013138065114617,-0.1099482774734497,0.0,0.0,0.0,-0.0259162634611129,60.0,-23.213376998901367,-0.0,-1.1769308372322485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,0.0001234292576555,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272644042969,0.0,0.0,0.0001299768482567,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606201171875,0.0,0.0,9.600055636838078e-05,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.764892578125,0.0,0.0,0.000129976979224,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,0.0006165542290546,289.5127258300781,294.1499938964844,262.1600036621094,261.43829345703125,263.5950622558594,262.1788635253906,288.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013151164166629,4.271813125455992e-08,0.0013150736922398,-0.1103299036622047,0.0,0.0,0.0,-0.0259897541254758,60.0,-23.256235122680664,-0.0,-1.1792023002499265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,0.0001234292576555,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272644042969,0.0,0.0,0.0001299768482567,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606201171875,0.0,0.0,9.600055636838078e-05,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.764892578125,0.0,0.0,0.000129976979224,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,0.0006165542290546,289.5127258300781,294.1499938964844,262.1600036621094,261.43829345703125,263.5950622558594,262.1788635253906,288.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013151164166629,4.271813125455992e-08,0.0013150736922398,-0.1103299036622047,0.0,0.0,0.0,-0.0259897541254758,60.0,-23.256235122680664,-0.0,-1.1792023002499265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017883300781,0.0,0.0,0.0001234800001839,291.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7202453613281,0.0,0.0,0.0001300302974414,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533264160156,0.0,0.0,9.604003571439534e-05,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.757568359375,0.0,0.0,0.0001300304284086,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,0.0006168077816255,289.5052185058594,294.1499938964844,262.14166259765625,261.4223327636719,263.57818603515625,262.1604919433594,288.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013156572822481,4.278139087432464e-08,0.001315614557825,-0.1104927435517311,0.0,0.0,0.0,-0.0260211136192083,60.0,-23.27616500854492,-0.0,-1.1801722621385125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,0.0001235247473232,291.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,0.0001300774165429,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,9.607482934370636e-05,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,0.0001300775329582,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,0.0006170312408357,289.4977111816406,294.1499938964844,262.1233215332031,261.4064025878906,263.5612487792969,262.1421203613281,288.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001316134002991,4.283714716279975e-08,0.0013160911621525,-0.1106362640857696,0.0,0.0,0.0,-0.0260487552732229,60.0,-23.295011520385746,-0.0,-1.1810275424295469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786865234375,0.0,0.0,0.0001235948875546,291.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991271972656,0.0,0.0,0.0001301512675127,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313842773437,0.0,0.0,9.612938447389752e-05,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73553466796875,0.0,0.0,0.0001301513984799,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71826171875,0.0,0.0,0.0006173815927468,289.482666015625,294.1499938964844,262.086669921875,261.3744812011719,263.5273742675781,262.1054077148437,288.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013168812729418,4.29245652355803e-08,0.0013168384321033,-0.1108612641692161,0.0,0.0,0.0,-0.0260920897126197,60.0,-23.329235076904297,-0.0,-1.182369047114662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786865234375,0.0,0.0,0.0001235948875546,291.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991271972656,0.0,0.0,0.0001301512675127,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313842773437,0.0,0.0,9.612938447389752e-05,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73553466796875,0.0,0.0,0.0001301513984799,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71826171875,0.0,0.0,0.0006173815927468,289.482666015625,294.1499938964844,262.086669921875,261.3744812011719,263.5273742675781,262.1054077148437,288.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013168812729418,4.29245652355803e-08,0.0013168384321033,-0.1108612641692161,0.0,0.0,0.0,-0.0260920897126197,60.0,-23.329235076904297,-0.0,-1.182369047114662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,0.000123638252262,291.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849975585937,0.0,0.0,0.0001301969459746,290.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,9.616311581339688e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0001301970769418,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.0006175982416607,289.46759033203125,294.1499938964844,262.04998779296875,261.342529296875,263.493408203125,262.0687561035156,288.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013173434417694,4.297861977420325e-08,0.0013173004845157,-0.1110003814101219,0.0,0.0,0.0,-0.0261188857257366,60.0,-23.358726501464844,-0.0,-1.1831989610300297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,0.000123638252262,291.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849975585937,0.0,0.0,0.0001301969459746,290.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,9.616311581339688e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0001301970769418,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.0006175982416607,289.46759033203125,294.1499938964844,262.04998779296875,261.342529296875,263.493408203125,262.0687561035156,288.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013173434417694,4.297861977420325e-08,0.0013173004845157,-0.1110003814101219,0.0,0.0,0.0,-0.0261188857257366,60.0,-23.358726501464844,-0.0,-1.1831989610300297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478332519531,0.0,0.0,0.0001236723182955,291.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,0.0001302328309975,290.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,9.618961485102771e-05,290.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060546875,0.0,0.0,0.0001302329474128,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893615722656,0.0,0.0,0.0006177684408612,289.4525146484375,294.1499938964844,262.0165100097656,261.31298828125,263.4594116210937,262.0335998535156,287.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013177064247429,4.30210782553786e-08,0.0013176633510738,-0.1111096516251564,0.0,0.0,0.0,-0.0261399336159229,60.0,-23.383289337158203,-0.0,-1.1838510260986369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478332519531,0.0,0.0,0.0001236723182955,291.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,0.0001302328309975,290.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,9.618961485102771e-05,290.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060546875,0.0,0.0,0.0001302329474128,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893615722656,0.0,0.0,0.0006177684408612,289.4525146484375,294.1499938964844,262.0165100097656,261.31298828125,263.4594116210937,262.0335998535156,287.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013177064247429,4.30210782553786e-08,0.0013176633510738,-0.1111096516251564,0.0,0.0,0.0,-0.0261399336159229,60.0,-23.383289337158203,-0.0,-1.1838510260986369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,0.0001237149117514,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566467285156,0.0,0.0,0.0001302776654483,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,9.622273501008748e-05,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912841796875,0.0,0.0,0.0001302777964156,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67486572265625,0.0,0.0,0.0006179811898618,289.4373779296875,294.1499938964844,261.98907470703125,261.2880249023437,263.425537109375,262.0035095214844,287.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318160095252,4.30741557977399e-08,0.001318117021583,-0.1112462356686592,0.0,0.0,0.0,-0.0261662453413009,60.0,-23.403478622436523,-0.0,-1.1846663738879216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,0.0001237149117514,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566467285156,0.0,0.0,0.0001302776654483,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,9.622273501008748e-05,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912841796875,0.0,0.0,0.0001302777964156,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67486572265625,0.0,0.0,0.0006179811898618,289.4373779296875,294.1499938964844,261.98907470703125,261.2880249023437,263.425537109375,262.0035095214844,287.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318160095252,4.30741557977399e-08,0.001318117021583,-0.1112462356686592,0.0,0.0,0.0,-0.0261662453413009,60.0,-23.403478622436523,-0.0,-1.1846663738879216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7246398925781,0.0,0.0,0.0001237369870068,291.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495056152344,0.0,0.0,0.0001303009194089,290.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,9.623989899409936e-05,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68389892578125,0.0,0.0,0.0001303010358242,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676025390625,0.0,0.0,0.0006180914351716,289.4298095703125,294.1499938964844,261.9775085449219,261.2771911621094,263.4086608886719,261.9905700683594,287.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013183952542021,4.310166445975484e-08,0.0013183521805331,-0.1113170310854911,0.0,0.0,0.0,-0.0261798817664384,60.0,-23.411941528320312,-0.0,-1.1850891468156989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168884277344,0.0,0.0,0.0001237583346664,291.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64239501953125,0.0,0.0,0.000130323387566,290.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.672607421875,0.0,0.0,9.625650272937492e-05,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,0.0001303235185332,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,0.0006181980716064,289.4222412109375,294.1499938964844,261.9673156738281,261.2673645019531,263.391845703125,261.9789428710937,287.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318622729741,4.3128267179781694e-08,0.0013185795396566,-0.1113854870200157,0.0,0.0,0.0,-0.026193069294095,60.0,-23.41920661926269,-0.0,-1.1854979931058553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.701416015625,0.0,0.0,0.0001237947290064,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6281433105469,0.0,0.0,0.0001303617318626,290.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578674316406,0.0,0.0,9.62848134804517e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66168212890625,0.0,0.0,0.0001303618482779,291.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,0.0006183799123391,289.4070739746094,294.1499938964844,261.9508056640625,261.25067138671875,263.3585205078125,261.9595642089844,287.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001319010509178,4.317363178074629e-08,0.0013189673190936,-0.1115022227168083,0.0,0.0,0.0,-0.0262155588716268,60.0,-23.429668426513672,-0.0,-1.1861953908010037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.701416015625,0.0,0.0,0.0001237947290064,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6281433105469,0.0,0.0,0.0001303617318626,290.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578674316406,0.0,0.0,9.62848134804517e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66168212890625,0.0,0.0,0.0001303618482779,291.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,0.0006183799123391,289.4070739746094,294.1499938964844,261.9508056640625,261.25067138671875,263.3585205078125,261.9595642089844,287.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001319010509178,4.317363178074629e-08,0.0013189673190936,-0.1115022227168083,0.0,0.0,0.0,-0.0262155588716268,60.0,-23.429668426513672,-0.0,-1.1861953908010037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,0.0001238159456988,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,0.0001303840836044,290.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64306640625,0.0,0.0,9.630132262827829e-05,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468200683594,0.0,0.0,0.0001303841854678,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,0.0006184859084896,289.3918762207031,294.1499938964844,261.93914794921875,261.2377014160156,263.3256530761719,261.9454650878906,287.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001319236587733,4.320007818137128e-08,0.0013191933976486,-0.1115702763199806,0.0,0.0,0.0,-0.0262286700308322,60.0,-23.4332275390625,-0.0,-1.1866020344086793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,0.0001238159456988,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,0.0001303840836044,290.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64306640625,0.0,0.0,9.630132262827829e-05,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468200683594,0.0,0.0,0.0001303841854678,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,0.0006184859084896,289.3918762207031,294.1499938964844,261.93914794921875,261.2377014160156,263.3256530761719,261.9454650878906,287.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001319236587733,4.320007818137128e-08,0.0013191933976486,-0.1115702763199806,0.0,0.0,0.0,-0.0262286700308322,60.0,-23.4332275390625,-0.0,-1.1866020344086793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6704406738281,0.0,0.0,0.0001238157128682,291.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001303838216699,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,9.630113345338032e-05,290.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319580078125,0.0,0.0,0.0001303839380852,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165771484375,0.0,0.0,0.0006184847443364,289.37664794921875,294.1499938964844,261.9319763183594,261.2281188964844,263.2933044433594,261.93585205078125,287.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013192341430112,4.319977975342226e-08,0.0013191909529268,-0.1115695089101791,0.0,0.0,0.0,-0.0262285210192203,60.0,-23.429582595825195,-0.0,-1.1865974158808969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
