time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6704406738281,0.0,0.0,0.0001238157128682,291.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001303838216699,290.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,9.630113345338032e-05,290.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319580078125,0.0,0.0,0.0001303839380852,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165771484375,0.0,0.0,0.0006184847443364,289.37664794921875,294.1499938964844,261.9319763183594,261.2281188964844,263.2933044433594,261.93585205078125,287.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013192341430112,4.319977975342226e-08,0.0013191909529268,-0.1115695089101791,0.0,0.0,0.0,-0.0262285210192203,60.0,-23.429582595825195,-0.0,-1.1865974158808969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,0.0001237892283825,291.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,0.0001303559402003,290.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61346435546875,0.0,0.0,9.628052794141696e-05,290.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170959472656,0.0,0.0,0.0001303560420637,291.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019592285156,0.0,0.0,0.0006183524383231,289.3614196777344,294.1499938964844,261.9288330078125,261.2215881347656,263.2616577148437,261.9308166503906,287.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013189519522711,4.316675372706413e-08,0.0013189087621867,-0.1114845275878906,0.0,0.0,0.0,-0.0262121502310037,60.0,-23.41695213317871,-0.0,-1.186089662041923e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,0.0001237892283825,291.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,0.0001303559402003,290.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61346435546875,0.0,0.0,9.628052794141696e-05,290.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170959472656,0.0,0.0,0.0001303560420637,291.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019592285156,0.0,0.0,0.0006183524383231,289.3614196777344,294.1499938964844,261.9288330078125,261.2215881347656,263.2616577148437,261.9308166503906,287.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013189519522711,4.316675372706413e-08,0.0013189087621867,-0.1114845275878906,0.0,0.0,0.0,-0.0262121502310037,60.0,-23.41695213317871,-0.0,-1.186089662041923e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64715576171875,0.0,0.0,0.0001237651449628,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0001303305762121,290.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,9.626180690247566e-05,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,0.0001303306926274,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946350097656,0.0,0.0,0.0006182321812957,289.3537902832031,294.1499938964844,261.9286804199219,261.2193908691406,263.24609375,261.9296875,287.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013186953729018,4.3136740401905627e-08,0.0013186522992327,-0.1114072948694229,0.0,0.0,0.0,-0.0261972732841968,60.0,-23.407506942749023,-0.0,-1.1856283066435937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.639404296875,0.0,0.0,0.0001237329706782,291.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57080078125,0.0,0.0,0.0001302966993534,290.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986328125,0.0,0.0,9.623677760828286e-05,290.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022033691406,0.0,0.0,0.0001302968012169,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,0.0006180714117363,289.3461608886719,294.1499938964844,261.92938232421875,261.21783447265625,263.230712890625,261.929443359375,287.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013183526461943,4.3096633817185654e-08,0.0013183095725253,-0.1113040894269943,0.0,0.0,0.0,-0.0261773914098739,60.0,-23.39591407775879,-0.0,-1.1850118397660481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,0.0001236453681485,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,0.0001302044547628,290.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,9.616864554118364e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872802734375,0.0,0.0,0.0001302045566262,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,0.0006176338647492,289.3309020996094,294.1499938964844,261.9331359863281,261.216552734375,263.2005310058594,261.931396484375,287.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013174193445593,4.2987441162267714e-08,0.0013173762708902,-0.1110230833292007,0.0,0.0,0.0,-0.0261232629418373,60.0,-23.366352081298828,-0.0,-1.1833344615297393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,0.0001236453681485,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,0.0001302044547628,290.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,9.616864554118364e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872802734375,0.0,0.0,0.0001302045566262,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,0.0006176338647492,289.3309020996094,294.1499938964844,261.9331359863281,261.216552734375,263.2005310058594,261.931396484375,287.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013174193445593,4.2987441162267714e-08,0.0013173762708902,-0.1110230833292007,0.0,0.0,0.0,-0.0261232629418373,60.0,-23.366352081298828,-0.0,-1.1833344615297393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,0.0001235264207934,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,0.0001300791918765,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,9.60761244641617e-05,290.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723876953125,0.0,0.0,0.0001300792937399,291.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579833984375,0.0,0.0,0.0006170396809466,289.3156433105469,294.1499938964844,261.93975830078125,261.2174377441406,263.17120361328125,261.9365539550781,287.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013161519309505,4.283917931502401e-08,0.0013161090901121,-0.1106414869427681,0.0,0.0,0.0,-0.0260497629642486,60.0,-23.32765769958496,-0.0,-1.1810586642013733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083984375,0.0,0.0,0.0001235264207934,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,0.0001300791918765,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,9.60761244641617e-05,290.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723876953125,0.0,0.0,0.0001300792937399,291.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579833984375,0.0,0.0,0.0006170396809466,289.3156433105469,294.1499938964844,261.93975830078125,261.2174377441406,263.17120361328125,261.9365539550781,287.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013161519309505,4.283917931502401e-08,0.0013161090901121,-0.1106414869427681,0.0,0.0,0.0,-0.0260497629642486,60.0,-23.32765769958496,-0.0,-1.1810586642013733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,0.0001233766524819,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.0001299214782193,290.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540771484375,0.0,0.0,9.595963638275862e-05,290.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,0.0001299215800827,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433044433594,0.0,0.0,0.0006162915378808,289.3003845214844,294.1499938964844,261.9488220214844,261.2201843261719,263.1428527832031,261.9444274902344,287.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145562261343,4.265249486934408e-08,0.0013145136181265,-0.1101609468460083,0.0,0.0,0.0,-0.0259572211652994,60.0,-23.2805290222168,-0.0,-1.1781963138446373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,0.0001233766524819,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.0001299214782193,290.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540771484375,0.0,0.0,9.595963638275862e-05,290.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,0.0001299215800827,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433044433594,0.0,0.0,0.0006162915378808,289.3003845214844,294.1499938964844,261.9488220214844,261.2201843261719,263.1428527832031,261.9444274902344,287.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145562261343,4.265249486934408e-08,0.0013145136181265,-0.1101609468460083,0.0,0.0,0.0,-0.0259572211652994,60.0,-23.2805290222168,-0.0,-1.1781963138446373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,0.0001232004142366,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131530761719,0.0,0.0,0.0001297358976444,290.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,9.582256461726502e-05,290.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,0.0001297359849559,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52862548828125,0.0,0.0,0.0006154112052172,289.2851257324219,294.1499938964844,261.9599304199219,261.22442626953125,263.1153869628906,261.95440673828125,287.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013126785634085,4.2432827029870175e-08,0.001312636071816,-0.1095954030752182,0.0,0.0,0.0,-0.025848327204585,60.0,-23.22638511657715,-0.0,-1.1748326755878225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,0.0001232004142366,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131530761719,0.0,0.0,0.0001297358976444,290.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,9.582256461726502e-05,290.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,0.0001297359849559,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52862548828125,0.0,0.0,0.0006154112052172,289.2851257324219,294.1499938964844,261.9599304199219,261.22442626953125,263.1153869628906,261.95440673828125,287.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013126785634085,4.2432827029870175e-08,0.001312636071816,-0.1095954030752182,0.0,0.0,0.0,-0.025848327204585,60.0,-23.22638511657715,-0.0,-1.1748326755878225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696716308594,0.0,0.0,0.0001231045753229,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059509277344,0.0,0.0,0.0001296349801123,290.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,9.574802970746532e-05,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350952148437,0.0,0.0,0.0001296350819757,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,0.0006149325054138,289.2774963378906,294.1499938964844,261.96612548828125,261.22705078125,263.10205078125,261.96014404296875,287.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013116574846208,4.2313381243275217e-08,0.0013116151094436,-0.1092878431081771,0.0,0.0,0.0,-0.025789113715291,60.0,-23.19687843322754,-0.0,-1.1730057281056361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619506835937,0.0,0.0,0.0001230084017151,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49871826171875,0.0,0.0,0.0001295336987823,290.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,9.567321831127627e-05,290.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,0.0001295337860938,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,0.0006144520593807,289.2698669433594,294.1499938964844,261.9726867675781,261.2299499511719,263.08892822265625,261.9662780761719,287.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013106326805427,4.219349847289777e-08,0.0013105904217809,-0.108979120850563,0.0,0.0,0.0,-0.0257296841591596,60.0,-23.166393280029297,-0.0,-1.1711734515529316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,0.0001228112669195,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843139648437,0.0,0.0,0.0001293261011596,290.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.509521484375,0.0,0.0,9.55198920564726e-05,290.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51275634765625,0.0,0.0,0.000129326203023,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,0.000613467360381,289.254638671875,294.1499938964844,261.9866638183594,261.2363586425781,263.0633850097656,261.9794616699219,287.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001308532198891,4.194778213673089e-08,0.0013084902893751,-0.1083462834358215,0.0,0.0,0.0,-0.0256078783422708,60.0,-23.10349464416504,-0.0,-1.167422496450854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,0.0001228112669195,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843139648437,0.0,0.0,0.0001293261011596,290.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.509521484375,0.0,0.0,9.55198920564726e-05,290.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51275634765625,0.0,0.0,0.000129326203023,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,0.000613467360381,289.254638671875,294.1499938964844,261.9866638183594,261.2363586425781,263.0633850097656,261.9794616699219,287.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001308532198891,4.194778213673089e-08,0.0013084902893751,-0.1083462834358215,0.0,0.0,0.0,-0.0256078783422708,60.0,-23.10349464416504,-0.0,-1.167422496450854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,0.000122599711176,291.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,0.0001291033258894,290.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,9.535535355098546e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,0.0001291034277528,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,0.0006124106002971,289.2393798828125,294.1499938964844,262.00146484375,261.243408203125,263.0388488769531,261.9938049316406,287.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062781654298,4.1684103280204e-08,0.0013062364887446,-0.1076670289039611,0.0,0.0,0.0,-0.0254771653562784,60.0,-23.03744506835937,-0.0,-1.1634039509544893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,0.000122599711176,291.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,0.0001291033258894,290.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,9.535535355098546e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,0.0001291034277528,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845886230469,0.0,0.0,0.0006124106002971,289.2393798828125,294.1499938964844,262.00146484375,261.243408203125,263.0388488769531,261.9938049316406,287.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062781654298,4.1684103280204e-08,0.0013062364887446,-0.1076670289039611,0.0,0.0,0.0,-0.0254771653562784,60.0,-23.03744506835937,-0.0,-1.1634039509544893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,0.0001223682775162,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0001288596249651,290.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,9.517534635961056e-05,290.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48297119140625,0.0,0.0,0.0001288597122766,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46990966796875,0.0,0.0,0.0006112545379437,289.2241516113281,294.1499938964844,262.0167236328125,261.2507629394531,263.0151672363281,262.0086975097656,287.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013038123724982,4.139564424576747e-08,0.0013037709286436,-0.1069237738847732,0.0,0.0,0.0,-0.0253341682255268,60.0,-22.96805953979492,-0.0,-1.1590157100727084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,0.0001223682775162,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0001288596249651,290.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,9.517534635961056e-05,290.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48297119140625,0.0,0.0,0.0001288597122766,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46990966796875,0.0,0.0,0.0006112545379437,289.2241516113281,294.1499938964844,262.0167236328125,261.2507629394531,263.0151672363281,262.0086975097656,287.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013038123724982,4.139564424576747e-08,0.0013037709286436,-0.1069237738847732,0.0,0.0,0.0,-0.0253341682255268,60.0,-22.96805953979492,-0.0,-1.1590157100727084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,0.0001221099082613,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,0.000128587547806,290.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46502685546875,0.0,0.0,9.497439168626444e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,0.0001285876351175,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45526123046875,0.0,0.0,0.0006099639576859,289.2089538574219,294.1499938964844,262.031982421875,261.2581481933594,262.9925842285156,262.0238647460937,287.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013010594993829,4.107361206706629e-08,0.0013010184047743,-0.1060938090085983,0.0,0.0,0.0,-0.0251745283603668,60.0,-22.89361000061035,-0.0,-1.1541265365622166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,0.0001221099082613,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,0.000128587547806,290.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46502685546875,0.0,0.0,9.497439168626444e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,0.0001285876351175,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45526123046875,0.0,0.0,0.0006099639576859,289.2089538574219,294.1499938964844,262.031982421875,261.2581481933594,262.9925842285156,262.0238647460937,287.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013010594993829,4.107361206706629e-08,0.0013010184047743,-0.1060938090085983,0.0,0.0,0.0,-0.0251745283603668,60.0,-22.89361000061035,-0.0,-1.1541265365622166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925537109375,0.0,0.0,0.0001219734112964,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,0.0001284438039874,290.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576110839844,0.0,0.0,9.486822818871588e-05,290.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,0.0001284438912989,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44793701171875,0.0,0.0,0.000609282113146,289.20135498046875,294.1499938964844,262.0395202636719,261.2617492675781,262.9815979003906,262.03143310546875,287.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012996051227673,4.0903483267129566e-08,0.0012995642609894,-0.1056552529335022,0.0,0.0,0.0,-0.0250901915132999,60.0,-22.85513496398925,-0.0,-1.151547692757049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48486328125,0.0,0.0,0.0001218292600242,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,0.0001282920129597,290.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,9.475611295783892e-05,290.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,0.0001282921002712,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44061279296875,0.0,0.0,0.0006085620843805,289.1937561035156,294.1499938964844,262.0469055175781,261.2652282714844,262.9708251953125,262.03887939453125,287.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012980693718418,4.072381898367895e-08,0.0012980286264792,-0.105192057788372,0.0,0.0,0.0,-0.0250011272728443,60.0,-22.815448760986328,-0.0,-1.1488275220017385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,0.0001215252632391,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41217041015625,0.0,0.0,0.0001279718853766,290.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,9.45196661632508e-05,290.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384155273437,0.0,0.0,0.0001279719726881,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,0.0006070435629226,289.1785583496094,294.1499938964844,262.0610046386719,261.271728515625,262.94989013671875,262.0533447265625,287.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012948303483426,4.034491851712119e-08,0.0012947899522259,-0.1042149886488914,0.0,0.0,0.0,-0.0248132962733507,60.0,-22.73352813720703,-0.0,-1.1431012580942486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,0.0001215252632391,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41217041015625,0.0,0.0,0.0001279718853766,290.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,9.45196661632508e-05,290.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384155273437,0.0,0.0,0.0001279719726881,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259948730469,0.0,0.0,0.0006070435629226,289.1785583496094,294.1499938964844,262.0610046386719,261.271728515625,262.94989013671875,262.0533447265625,287.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012948303483426,4.034491851712119e-08,0.0012947899522259,-0.1042149886488914,0.0,0.0,0.0,-0.0248132962733507,60.0,-22.73352813720703,-0.0,-1.1431012580942486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541931152344,0.0,0.0,0.0001212060742545,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,0.0001276357652386,290.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.420654296875,0.0,0.0,9.427141048945488e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,0.0001276358525501,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.411376953125,0.0,0.0,0.0006054491386748,289.1634216308594,294.1499938964844,262.073974609375,261.2773132324219,262.9297790527344,262.0668334960937,287.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012914293911308,3.9947092744796464e-08,0.0012913894606754,-0.1031888052821159,0.0,0.0,0.0,-0.0246160831302404,60.0,-22.648828506469727,-0.0,-1.1371043484587065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541931152344,0.0,0.0,0.0001212060742545,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,0.0001276357652386,290.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.420654296875,0.0,0.0,9.427141048945488e-05,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,0.0001276358525501,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.411376953125,0.0,0.0,0.0006054491386748,289.1634216308594,294.1499938964844,262.073974609375,261.2773132324219,262.9297790527344,262.0668334960937,287.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012914293911308,3.9947092744796464e-08,0.0012913894606754,-0.1031888052821159,0.0,0.0,0.0,-0.0246160831302404,60.0,-22.648828506469727,-0.0,-1.1371043484587065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,0.000120879158203,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,0.0001272915105801,290.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,9.40171448746696e-05,290.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088134765625,0.0,0.0,0.0001272915978915,291.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3967590332031,0.0,0.0,0.0006038161227479,289.1482849121094,294.1499938964844,262.0853271484375,261.28173828125,262.9105834960937,262.07879638671875,287.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012879462447017,3.953964267111587e-08,0.0012879067799076,-0.1021374687552452,0.0,0.0,0.0,-0.0244140978902578,60.0,-22.563350677490234,-0.0,-1.1309787595337185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,0.000120879158203,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,0.0001272915105801,290.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,9.40171448746696e-05,290.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088134765625,0.0,0.0,0.0001272915978915,291.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3967590332031,0.0,0.0,0.0006038161227479,289.1482849121094,294.1499938964844,262.0853271484375,261.28173828125,262.9105834960937,262.07879638671875,287.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012879462447017,3.953964267111587e-08,0.0012879067799076,-0.1021374687552452,0.0,0.0,0.0,-0.0244140978902578,60.0,-22.563350677490234,-0.0,-1.1309787595337185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,0.0001205525986733,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690490722656,0.0,0.0,0.0001269476342713,290.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,9.376314847031608e-05,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39404296875,0.0,0.0,0.0001269477070309,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822021484375,0.0,0.0,0.0006021849112585,289.1331787109375,294.1499938964844,262.0946960449219,261.2846374511719,262.8919982910156,262.0893249511719,287.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012844667071476,3.913262602850409e-08,0.0012844275915995,-0.1010869219899177,0.0,0.0,0.0,-0.0242123287171125,60.0,-22.47858428955078,-0.0,-1.1248761211390956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,0.0001205525986733,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690490722656,0.0,0.0,0.0001269476342713,290.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,9.376314847031608e-05,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39404296875,0.0,0.0,0.0001269477070309,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822021484375,0.0,0.0,0.0006021849112585,289.1331787109375,294.1499938964844,262.0946960449219,261.2846374511719,262.8919982910156,262.0893249511719,287.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012844667071476,3.913262602850409e-08,0.0012844275915995,-0.1010869219899177,0.0,0.0,0.0,-0.0242123287171125,60.0,-22.47858428955078,-0.0,-1.1248761211390956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41607666015625,0.0,0.0,0.0001203922438435,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36187744140625,0.0,0.0,0.000126778773847,290.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,9.363843128085136e-05,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866577148437,0.0,0.0,0.0001267788611585,291.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749084472656,0.0,0.0,0.0006013839156366,289.1256408691406,294.1499938964844,262.0985412597656,261.28546142578125,262.88299560546875,262.0936889648437,287.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827581958845,3.8932771673216855e-08,0.001282719313167,-0.1005709692835807,0.0,0.0,0.0,-0.02411325648427,60.0,-22.43732643127441,-0.0,-1.1218855888728285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.408447265625,0.0,0.0,0.0001202349667437,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547058105469,0.0,0.0,0.0001266131439479,290.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,9.35161006054841e-05,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,0.0001266132312593,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,0.0006005982286296,289.1181030273437,294.1499938964844,262.1017150878906,261.2857666015625,262.8741149902344,262.09747314453125,287.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012810823973268,3.873674359056167e-08,0.0012810436310246,-0.1000648066401481,0.0,0.0,0.0,-0.0240160785615444,60.0,-22.39695167541504,-0.0,-1.1189562343361105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,0.0001199317412101,291.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403625488281,0.0,0.0,0.0001262938458239,290.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,9.328026499133556e-05,290.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36456298828125,0.0,0.0,0.0001262939185835,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35308837890625,0.0,0.0,0.000599083607085,289.10302734375,294.1499938964844,262.1058959960937,261.2848205566406,262.85675048828125,262.103271484375,287.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012778515229001,3.835882367297928e-08,0.0012778132222592,-0.0990887880325317,0.0,0.0,0.0,-0.0238287337124347,60.0,-22.319482803344727,-0.0,-1.1133194988133257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,0.0001199317412101,291.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403625488281,0.0,0.0,0.0001262938458239,290.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,9.328026499133556e-05,290.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36456298828125,0.0,0.0,0.0001262939185835,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35308837890625,0.0,0.0,0.000599083607085,289.10302734375,294.1499938964844,262.1058959960937,261.2848205566406,262.85675048828125,262.103271484375,287.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012778515229001,3.835882367297928e-08,0.0012778132222592,-0.0990887880325317,0.0,0.0,0.0,-0.0238287337124347,60.0,-22.319482803344727,-0.0,-1.1133194988133257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37811279296875,0.0,0.0,0.0001196475495817,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,0.0001259945711353,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34716796875,0.0,0.0,9.305922139901668e-05,290.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,0.0001259946584468,291.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,0.0005976640386506,289.0880126953125,294.1499938964844,262.1069030761719,261.281494140625,262.8398742675781,262.1060485839844,287.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012748234439641,3.8004625224630224e-08,0.0012747854925692,-0.0981737747788429,0.0,0.0,0.0,-0.0236531477421522,60.0,-22.247922897338867,-0.0,-1.1080494743964665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37811279296875,0.0,0.0,0.0001196475495817,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,0.0001259945711353,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34716796875,0.0,0.0,9.305922139901668e-05,290.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,0.0001259946584468,291.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,0.0005976640386506,289.0880126953125,294.1499938964844,262.1069030761719,261.281494140625,262.8398742675781,262.1060485839844,287.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012748234439641,3.8004625224630224e-08,0.0012747854925692,-0.0981737747788429,0.0,0.0,0.0,-0.0236531477421522,60.0,-22.247922897338867,-0.0,-1.1080494743964665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
