time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36297607421875,0.0,0.0,0.0001193882271763,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117370605469,0.0,0.0,0.0001257215044461,290.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,9.285753185395151e-05,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0001257215772056,291.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,0.0005963686853647,289.072998046875,294.1499938964844,262.1043395996094,261.27545166015625,262.82342529296875,262.10528564453125,287.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012720603263005,3.768142775584239e-08,0.0012720227241516,-0.0973386466503143,0.0,0.0,0.0,-0.0234929285943508,60.0,-22.183801651000977,-0.0,-1.1032515345732464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36297607421875,0.0,0.0,0.0001193882271763,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117370605469,0.0,0.0,0.0001257215044461,290.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,9.285753185395151e-05,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0001257215772056,291.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,0.0005963686853647,289.072998046875,294.1499938964844,262.1043395996094,261.27545166015625,262.82342529296875,262.10528564453125,287.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012720603263005,3.768142775584239e-08,0.0012720227241516,-0.0973386466503143,0.0,0.0,0.0,-0.0234929285943508,60.0,-22.183801651000977,-0.0,-1.1032515345732464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478698730469,0.0,0.0,0.000119155505672,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29742431640625,0.0,0.0,0.0001254764210898,290.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31787109375,0.0,0.0,9.267652058042586e-05,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,0.0001254765084013,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,0.0005952061619609,289.0579833984375,294.1499938964844,262.0977478027344,261.2664489746094,262.8072509765625,262.1010437011719,287.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695805635303,3.739137710567776e-08,0.001269543194212,-0.096588984131813,0.0,0.0,0.0,-0.0233491398394107,60.0,-22.1273193359375,-0.0,-1.0989545273787372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478698730469,0.0,0.0,0.000119155505672,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29742431640625,0.0,0.0,0.0001254764210898,290.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31787109375,0.0,0.0,9.267652058042586e-05,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,0.0001254765084013,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,0.0005952061619609,289.0579833984375,294.1499938964844,262.0977478027344,261.2664489746094,262.8072509765625,262.1010437011719,287.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695805635303,3.739137710567776e-08,0.001269543194212,-0.096588984131813,0.0,0.0,0.0,-0.0233491398394107,60.0,-22.1273193359375,-0.0,-1.0989545273787372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34033203125,0.0,0.0,0.0001190509283333,291.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.290283203125,0.0,0.0,0.0001253663067473,290.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105773925781,0.0,0.0,9.25951826502569e-05,290.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31317138671875,0.0,0.0,0.0001253663795068,291.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30230712890625,0.0,0.0,0.0005946838064119,289.05047607421875,294.1499938964844,262.09283447265625,261.2607421875,262.7992553710937,262.0972900390625,287.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684663524851,3.726104580437095e-08,0.0012684290995821,-0.0962520912289619,0.0,0.0,0.0,-0.0232845321297645,60.0,-22.10260581970215,-0.0,-1.0970264696652521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.332763671875,0.0,0.0,0.0001189540416817,291.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831115722656,0.0,0.0,0.0001252642832696,290.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3032531738281,0.0,0.0,9.25198255572468e-05,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30584716796875,0.0,0.0,0.0001252643560292,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950744628906,0.0,0.0,0.0005941998097114,289.0429992675781,294.1499938964844,262.0867614746094,261.2541809082031,262.791259765625,262.09246826171875,287.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012674339814111,3.714028906642852e-08,0.0012673968449234,-0.0959399119019508,0.0,0.0,0.0,-0.0232246685773134,60.0,-22.08024787902832,-0.0,-1.0952415152587493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,0.0001187832313007,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688293457031,0.0,0.0,0.0001250844070455,290.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,9.238697384716944e-05,290.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29119873046875,0.0,0.0,0.000125084479805,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,0.0005933466018177,289.02801513671875,294.1499938964844,262.07098388671875,261.2383117675781,262.7753295898437,262.0794982910156,287.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656139442697,3.6927406910081124e-08,0.0012655769241973,-0.095389500260353,0.0,0.0,0.0,-0.0231191348284482,60.0,-22.04253578186035,-0.0,-1.0920983584128409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,0.0001187832313007,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688293457031,0.0,0.0,0.0001250844070455,290.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,9.238697384716944e-05,290.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29119873046875,0.0,0.0,0.000125084479805,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.28057861328125,0.0,0.0,0.0005933466018177,289.02801513671875,294.1499938964844,262.07098388671875,261.2383117675781,262.7753295898437,262.0794982910156,287.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656139442697,3.6927406910081124e-08,0.0012655769241973,-0.095389500260353,0.0,0.0,0.0,-0.0231191348284482,60.0,-22.04253578186035,-0.0,-1.0920983584128409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026428222656,0.0,0.0,0.0001186425433843,291.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,0.0001249362685484,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740173339844,0.0,0.0,9.227755072060972e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,0.000124936341308,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660827636719,0.0,0.0,0.0005926438607275,289.0130310058594,294.1499938964844,262.04998779296875,261.21856689453125,262.75933837890625,262.0616149902344,287.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012641148641705,3.675206983189128e-08,0.0012640780769288,-0.0949361100792884,0.0,0.0,0.0,-0.0230322163552045,60.0,-22.0147647857666,-0.0,-1.0895130486687776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026428222656,0.0,0.0,0.0001186425433843,291.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,0.0001249362685484,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740173339844,0.0,0.0,9.227755072060972e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,0.000124936341308,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660827636719,0.0,0.0,0.0005926438607275,289.0130310058594,294.1499938964844,262.04998779296875,261.21856689453125,262.75933837890625,262.0616149902344,287.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012641148641705,3.675206983189128e-08,0.0012640780769288,-0.0949361100792884,0.0,0.0,0.0,-0.0230322163552045,60.0,-22.0147647857666,-0.0,-1.0895130486687776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875671386719,0.0,0.0,0.0001185128057841,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402038574219,0.0,0.0,0.0001247996406164,290.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593994140625,0.0,0.0,9.217664774041624e-05,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618713378906,0.0,0.0,0.0001247997133759,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.0005919957766309,288.998046875,294.1499938964844,262.0256652832031,261.196533203125,262.74322509765625,262.0396423339844,287.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627325486391,3.659037872694172e-08,0.0012626959942281,-0.0945179462432861,0.0,0.0,0.0,-0.0229520611464977,60.0,-21.994409561157227,-0.0,-1.0871315225813305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875671386719,0.0,0.0,0.0001185128057841,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402038574219,0.0,0.0,0.0001247996406164,290.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593994140625,0.0,0.0,9.217664774041624e-05,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618713378906,0.0,0.0,0.0001247997133759,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.0005919957766309,288.998046875,294.1499938964844,262.0256652832031,261.196533203125,262.74322509765625,262.0396423339844,287.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627325486391,3.659037872694172e-08,0.0012626959942281,-0.0945179462432861,0.0,0.0,0.0,-0.0229520611464977,60.0,-21.994409561157227,-0.0,-1.0871315225813305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27252197265625,0.0,0.0,0.000118373951409,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22589111328125,0.0,0.0,0.0001246534229721,290.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,9.206864342559128e-05,290.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472229003906,0.0,0.0,0.0001246534957317,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23712158203125,0.0,0.0,0.0005913021741434,288.9830627441406,294.1499938964844,262.00018310546875,261.17401123046875,262.7268981933594,262.0152587890625,287.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261253026314,3.6417322490933663e-08,0.0012612167047336,-0.0940703377127647,0.0,0.0,0.0,-0.0228662714362144,60.0,-21.97641372680664,-0.0,-1.0845855058505549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27252197265625,0.0,0.0,0.000118373951409,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22589111328125,0.0,0.0,0.0001246534229721,290.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,9.206864342559128e-05,290.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472229003906,0.0,0.0,0.0001246534957317,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23712158203125,0.0,0.0,0.0005913021741434,288.9830627441406,294.1499938964844,262.00018310546875,261.17401123046875,262.7268981933594,262.0152587890625,287.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261253026314,3.6417322490933663e-08,0.0012612167047336,-0.0940703377127647,0.0,0.0,0.0,-0.0228662714362144,60.0,-21.97641372680664,-0.0,-1.0845855058505549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649841308594,0.0,0.0,0.0001183008571388,291.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187194824219,0.0,0.0,0.0001245764433406,290.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23748779296875,0.0,0.0,9.201179636875167e-05,290.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398986816406,0.0,0.0,0.0001245765161002,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,0.0005909370374865,288.9755554199219,294.1499938964844,261.9870300292969,261.1625671386719,262.7186889648437,262.00250244140625,287.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260474207811,3.6326220254068176e-08,0.0012604378862306,-0.0938346907496452,0.0,0.0,0.0,-0.0228211097419261,60.0,-21.967304229736328,-0.0,-1.083246488065015e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574768066406,0.0,0.0,0.00011822443048,291.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115783691406,0.0,0.0,0.0001244959712494,290.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,9.19523517950438e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,0.000124496029457,291.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,0.0005905552534386,288.96807861328125,294.1499938964844,261.9735717773437,261.1510009765625,262.7103881835937,261.98944091796875,287.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596599990502,3.6230972000339534e-08,0.0012596237938851,-0.0935882851481437,0.0,0.0,0.0,-0.0227738916873931,60.0,-21.957963943481445,-0.0,-1.0818472873097565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.242431640625,0.0,0.0,0.0001180614781333,291.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,0.000124324375065,290.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,9.182561188936234e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,0.0001243244478246,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081298828125,0.0,0.0,0.000589741335716,288.953125,294.1499938964844,261.9458312988281,261.12744140625,262.69366455078125,261.9625244140625,287.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579237809404,3.602788822831826e-08,0.001257887808606,-0.0930628776550293,0.0,0.0,0.0,-0.0226732175797224,60.0,-21.93840980529785,-0.0,-1.0788671289674313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.242431640625,0.0,0.0,0.0001180614781333,291.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,0.000124324375065,290.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,9.182561188936234e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,0.0001243244478246,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081298828125,0.0,0.0,0.000589741335716,288.953125,294.1499938964844,261.9458312988281,261.12744140625,262.69366455078125,261.9625244140625,287.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579237809404,3.602788822831826e-08,0.001257887808606,-0.0930628776550293,0.0,0.0,0.0,-0.0226732175797224,60.0,-21.93840980529785,-0.0,-1.0788671289674313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274169921875,0.0,0.0,0.000117885741929,291.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18292236328125,0.0,0.0,0.000124139318359,290.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2009582519531,0.0,0.0,9.168892574962229e-05,290.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032775878906,0.0,0.0,0.0001241393765667,291.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936340332031,0.0,0.0,0.0005888634477742,288.9381408691406,294.1499938964844,261.91705322265625,261.1033935546875,262.6766967773437,261.9344787597656,287.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560513569042,3.5808866982733896e-08,0.0012560156174004,-0.0924961492419242,0.0,0.0,0.0,-0.0225646439939737,60.0,-21.91732215881348,-0.0,-1.0756576784842765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274169921875,0.0,0.0,0.000117885741929,291.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18292236328125,0.0,0.0,0.000124139318359,290.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2009582519531,0.0,0.0,9.168892574962229e-05,290.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032775878906,0.0,0.0,0.0001241393765667,291.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936340332031,0.0,0.0,0.0005888634477742,288.9381408691406,294.1499938964844,261.91705322265625,261.1033935546875,262.6766967773437,261.9344787597656,287.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560513569042,3.5808866982733896e-08,0.0012560156174004,-0.0924961492419242,0.0,0.0,0.0,-0.0225646439939737,60.0,-21.91732215881348,-0.0,-1.0756576784842765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21240234375,0.0,0.0,0.0001176957011921,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686096191406,0.0,0.0,0.0001239391858689,290.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863708496094,0.0,0.0,9.154111467069016e-05,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,0.0001239392586285,291.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,0.0005879141390323,288.9231872558594,294.1499938964844,261.8872375488281,261.0787658691406,262.6594543457031,261.9053649902344,287.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540265452116,3.5572018219909296e-08,0.0012539910385385,-0.0918831899762153,0.0,0.0,0.0,-0.0224472302943468,60.0,-21.89461135864257,-0.0,-1.072192290507701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21240234375,0.0,0.0,0.0001176957011921,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686096191406,0.0,0.0,0.0001239391858689,290.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863708496094,0.0,0.0,9.154111467069016e-05,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,0.0001239392586285,291.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,0.0005879141390323,288.9231872558594,294.1499938964844,261.8872375488281,261.0787658691406,262.6594543457031,261.9053649902344,287.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540265452116,3.5572018219909296e-08,0.0012539910385385,-0.0918831899762153,0.0,0.0,0.0,-0.0224472302943468,60.0,-21.89461135864257,-0.0,-1.072192290507701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974182128906,0.0,0.0,0.0001174922435893,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.154296875,0.0,0.0,0.000123724938021,290.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717834472656,0.0,0.0,9.138286986853927e-05,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1740417480469,0.0,0.0,0.0001237250107806,291.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646728515625,0.0,0.0,0.0005868978332728,288.90826416015625,294.1499938964844,261.8564147949219,261.0535888671875,262.6419677734375,261.8753356933594,287.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518587755039,3.5318453939225947e-08,0.0012518235016614,-0.0912268608808517,0.0,0.0,0.0,-0.0223215296864509,60.0,-21.870290756225582,-0.0,-1.0684885154432777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974182128906,0.0,0.0,0.0001174922435893,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.154296875,0.0,0.0,0.000123724938021,290.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717834472656,0.0,0.0,9.138286986853927e-05,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1740417480469,0.0,0.0,0.0001237250107806,291.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646728515625,0.0,0.0,0.0005868978332728,288.90826416015625,294.1499938964844,261.8564147949219,261.0535888671875,262.6419677734375,261.8753356933594,287.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518587755039,3.5318453939225947e-08,0.0012518235016614,-0.0912268608808517,0.0,0.0,0.0,-0.0223215296864509,60.0,-21.870290756225582,-0.0,-1.0684885154432777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1899108886719,0.0,0.0,0.0001173856871901,291.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14715576171875,0.0,0.0,0.0001236127282027,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644897460937,0.0,0.0,9.129998943535612e-05,290.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667175292969,0.0,0.0,0.0001236128009622,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1574401855469,0.0,0.0,0.0005863655824214,288.9007873535156,294.1499938964844,261.84063720703125,261.040771484375,262.63311767578125,261.85992431640625,287.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507234932854,3.5185653501912384e-08,0.0012506883358582,-0.090883083641529,0.0,0.0,0.0,-0.0222556982189416,60.0,-21.85745620727539,-0.0,-1.066551362782775e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,0.0001172759220935,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399841308594,0.0,0.0,0.00012349714234,290.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571960449219,0.0,0.0,9.12146206246689e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.159423828125,0.0,0.0,0.0001234972150996,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15020751953125,0.0,0.0,0.0005858172662556,288.893310546875,294.1499938964844,261.8246459960937,261.02783203125,262.62420654296875,261.8442687988281,287.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495539849624,3.5048859814423856e-08,0.0012495189439505,-0.0905289202928543,0.0,0.0,0.0,-0.0221878848969936,60.0,-21.8442325592041,-0.0,-1.0645577219747793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16748046875,0.0,0.0,0.0001170474133687,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257019042969,0.0,0.0,0.0001232565118698,290.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,9.103689080802724e-05,290.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448059082031,0.0,0.0,0.0001232565846294,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357421875,0.0,0.0,0.0005846758722327,288.8783874511719,294.1499938964844,261.7919311523437,261.0014953613281,262.60614013671875,261.812255859375,287.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247119391337,3.47640742859312e-08,0.0012470845831558,-0.0897915139794349,0.0,0.0,0.0,-0.0220467075705528,60.0,-21.81669235229492,-0.0,-1.0604131972513644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16748046875,0.0,0.0,0.0001170474133687,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257019042969,0.0,0.0,0.0001232565118698,290.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,9.103689080802724e-05,290.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448059082031,0.0,0.0,0.0001232565846294,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357421875,0.0,0.0,0.0005846758722327,288.8783874511719,294.1499938964844,261.7919311523437,261.0014953613281,262.60614013671875,261.812255859375,287.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247119391337,3.47640742859312e-08,0.0012470845831558,-0.0897915139794349,0.0,0.0,0.0,-0.0220467075705528,60.0,-21.81669235229492,-0.0,-1.0604131972513644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1525573730469,0.0,0.0,0.0001168085436802,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114196777344,0.0,0.0,0.0001230049820151,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280822753906,0.0,0.0,9.085110650630668e-05,290.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302185058594,0.0,0.0,0.0001230050402227,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1213073730469,0.0,0.0,0.0005834826733916,288.8634948730469,294.1499938964844,261.75830078125,260.9745178222656,262.5877685546875,261.7793884277344,287.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445743195712,3.446638174864347e-08,0.0012445398606359,-0.0890205278992652,0.0,0.0,0.0,-0.0218991320580244,60.0,-21.787818908691406,-0.0,-1.056089544704264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1525573730469,0.0,0.0,0.0001168085436802,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114196777344,0.0,0.0,0.0001230049820151,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280822753906,0.0,0.0,9.085110650630668e-05,290.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302185058594,0.0,0.0,0.0001230050402227,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1213073730469,0.0,0.0,0.0005834826733916,288.8634948730469,294.1499938964844,261.75830078125,260.9745178222656,262.5877685546875,261.7793884277344,287.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445743195712,3.446638174864347e-08,0.0012445398606359,-0.0890205278992652,0.0,0.0,0.0,-0.0218991320580244,60.0,-21.787818908691406,-0.0,-1.056089544704264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376342773437,0.0,0.0,0.000116560520837,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971374511719,0.0,0.0,0.0001227437896886,290.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1135559082031,0.0,0.0,9.065819176612422e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156616210937,0.0,0.0,0.0001227438624482,291.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,0.0005822437233291,288.8486328125,294.1499938964844,261.7238464355469,260.94696044921875,262.569091796875,261.74566650390625,287.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419316917657,3.4157277895019433e-08,0.0012418974656611,-0.0882198214530944,0.0,0.0,0.0,-0.0217458996921777,60.0,-21.757810592651367,-0.0,-1.051609359592476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376342773437,0.0,0.0,0.000116560520837,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971374511719,0.0,0.0,0.0001227437896886,290.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1135559082031,0.0,0.0,9.065819176612422e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156616210937,0.0,0.0,0.0001227438624482,291.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,0.0005822437233291,288.8486328125,294.1499938964844,261.7238464355469,260.94696044921875,262.569091796875,261.74566650390625,287.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419316917657,3.4157277895019433e-08,0.0012418974656611,-0.0882198214530944,0.0,0.0,0.0,-0.0217458996921777,60.0,-21.757810592651367,-0.0,-1.051609359592476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12274169921875,0.0,0.0,0.0001163050110335,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828552246094,0.0,0.0,0.000122474739328,290.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990295410156,0.0,0.0,9.045947081176564e-05,290.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011047363281,0.0,0.0,0.0001224747975356,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,0.0005809674039483,288.833740234375,294.1499938964844,261.68853759765625,260.91876220703125,262.55010986328125,261.71112060546875,287.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392093194648,3.383885172070222e-08,0.0012391754426062,-0.0873948037624359,0.0,0.0,0.0,-0.021588047966361,60.0,-21.726951599121094,-0.0,-1.0470041189591941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12274169921875,0.0,0.0,0.0001163050110335,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828552246094,0.0,0.0,0.000122474739328,290.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990295410156,0.0,0.0,9.045947081176564e-05,290.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011047363281,0.0,0.0,0.0001224747975356,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,0.0005809674039483,288.833740234375,294.1499938964844,261.68853759765625,260.91876220703125,262.55010986328125,261.71112060546875,287.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392093194648,3.383885172070222e-08,0.0012391754426062,-0.0873948037624359,0.0,0.0,0.0,-0.021588047966361,60.0,-21.726951599121094,-0.0,-1.0470041189591941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,0.0001161750187748,291.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,0.0001223378494614,290.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917663574219,0.0,0.0,9.035835682880132e-05,290.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938415527344,0.0,0.0,0.0001223379076691,291.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,0.0005803180392831,288.8263244628906,294.1499938964844,261.67059326171875,260.9044189453125,262.5404968261719,261.69354248046875,287.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012378242099657,3.367684087152156e-08,0.0012377905659377,-0.0869749784469604,0.0,0.0,0.0,-0.0215077344328165,60.0,-21.71124649047852,-0.0,-1.0446648701645245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,0.0001160437313956,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,0.0001221995917148,290.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08453369140625,0.0,0.0,9.025624603964388e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,0.0001221996499225,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780639648437,0.0,0.0,0.0005796622717753,288.81890869140625,294.1499938964844,261.6524353027344,260.889892578125,262.5307922363281,261.6757507324219,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236425479874,3.3513227748471763e-08,0.0012363919522613,-0.0865509510040283,0.0,0.0,0.0,-0.0214266255497932,60.0,-21.6954288482666,-0.0,-1.0423051577390653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0930480957031,0.0,0.0,0.000115778275358,291.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05438232421875,0.0,0.0,0.0001219200639752,290.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700378417969,0.0,0.0,9.004978346638381e-05,290.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,0.0001219201149069,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,0.0005783363012596,288.8040771484375,294.1499938964844,261.6155700683594,260.8603820800781,262.5110778808594,261.6395874023437,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335970532149,3.31824097088429e-08,0.0012335638748481,-0.0856934562325477,0.0,0.0,0.0,-0.0212626289576292,60.0,-21.66361618041992,-0.0,-1.0375420345098973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0930480957031,0.0,0.0,0.000115778275358,291.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05438232421875,0.0,0.0,0.0001219200639752,290.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700378417969,0.0,0.0,9.004978346638381e-05,290.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,0.0001219201149069,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,0.0005783363012596,288.8040771484375,294.1499938964844,261.6155700683594,260.8603820800781,262.5110778808594,261.6395874023437,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335970532149,3.31824097088429e-08,0.0012335638748481,-0.0856934562325477,0.0,0.0,0.0,-0.0212626289576292,60.0,-21.66361618041992,-0.0,-1.0375420345098973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782165527344,0.0,0.0,0.0001155103527707,291.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401306152344,0.0,0.0,0.0001216379168909,290.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555725097656,0.0,0.0,8.984139276435599e-05,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,0.0001216379750985,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04931640625,0.0,0.0,0.0005769979325123,288.7892761230469,294.1499938964844,261.5780029296875,260.8302001953125,262.4911193847656,261.6027526855469,287.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012307424331083,3.284850791374083e-08,0.0012307094875723,-0.0848277732729911,0.0,0.0,0.0,-0.0210971031337976,60.0,-21.631715774536133,-0.0,-1.0327455868264225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
