time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441000,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782165527344,0.0,0.0,0.0001155103527707,291.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401306152344,0.0,0.0,0.0001216379168909,290.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555725097656,0.0,0.0,8.984139276435599e-05,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,0.0001216379750985,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.04931640625,0.0,0.0,0.0005769979325123,288.7892761230469,294.1499938964844,261.5780029296875,260.8302001953125,262.4911193847656,261.6027526855469,287.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012307424331083,3.284850791374083e-08,0.0012307094875723,-0.0848277732729911,0.0,0.0,0.0,-0.0210971031337976,60.0,-21.631715774536133,-0.0,-1.0327455868264225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634460449219,0.0,0.0,0.0001152384866145,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02593994140625,0.0,0.0,0.0001213516370626,290.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411376953125,0.0,0.0,8.96299461601302e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430908203125,0.0,0.0,0.0001213516879943,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03497314453125,0.0,0.0,0.0005756398895755,288.7745056152344,294.1499938964844,261.5397033691406,260.7993469238281,262.47076416015625,261.5652160644531,287.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278457870706,3.250970337376202e-08,0.0012278131907805,-0.0839491933584213,0.0,0.0,0.0,-0.0209291465580463,60.0,-21.599733352661133,-0.0,-1.0278899509330588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634460449219,0.0,0.0,0.0001152384866145,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02593994140625,0.0,0.0,0.0001213516370626,290.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411376953125,0.0,0.0,8.96299461601302e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430908203125,0.0,0.0,0.0001213516879943,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03497314453125,0.0,0.0,0.0005756398895755,288.7745056152344,294.1499938964844,261.5397033691406,260.7993469238281,262.47076416015625,261.5652160644531,287.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278457870706,3.250970337376202e-08,0.0012278131907805,-0.0839491933584213,0.0,0.0,0.0,-0.0209291465580463,60.0,-21.599733352661133,-0.0,-1.0278899509330588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486755371094,0.0,0.0,0.0001149593663285,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0117492675781,0.0,0.0,0.0001210577102028,290.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267028808594,0.0,0.0,8.941285341279581e-05,290.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286560058594,0.0,0.0,0.0001210577611345,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206298828125,0.0,0.0,0.0005742456414736,288.7597351074219,294.1499938964844,261.5007629394531,260.7677917480469,262.4501037597656,261.52703857421875,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012248718412593,3.2161853624756986e-08,0.0012248397106304,-0.0830469653010368,0.0,0.0,0.0,-0.0207567084580659,60.0,-21.567157745361328,-0.0,-1.0229167202169265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486755371094,0.0,0.0,0.0001149593663285,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0117492675781,0.0,0.0,0.0001210577102028,290.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267028808594,0.0,0.0,8.941285341279581e-05,290.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286560058594,0.0,0.0,0.0001210577611345,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206298828125,0.0,0.0,0.0005742456414736,288.7597351074219,294.1499938964844,261.5007629394531,260.7677917480469,262.4501037597656,261.52703857421875,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012248718412593,3.2161853624756986e-08,0.0012248397106304,-0.0830469653010368,0.0,0.0,0.0,-0.0207567084580659,60.0,-21.567157745361328,-0.0,-1.0229167202169265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412902832031,0.0,0.0,0.0001148172887042,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.004638671875,0.0,0.0,0.0001209080946864,290.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0195007324219,0.0,0.0,8.93023461685516e-05,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,0.0001209081456181,291.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0134582519531,0.0,0.0,0.0005735359736718,288.7523803710937,294.1499938964844,261.4810791015625,260.7517395019531,262.43963623046875,261.5076904296875,287.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233579764142,3.1984797033146606e-08,0.001223326078616,-0.082587644457817,0.0,0.0,0.0,-0.0206689331680536,60.0,-21.55055809020996,-0.0,-1.0203898881400165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.033935546875,0.0,0.0,0.0001146735157817,291.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99755859375,0.0,0.0,0.0001207566965604,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123291015625,0.0,0.0,8.919052925193682e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01422119140625,0.0,0.0,0.000120756754768,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063171386719,0.0,0.0,0.0005728178075514,288.7449951171875,294.1499938964844,261.4612121582031,260.73553466796875,262.4290466308594,261.4881896972656,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218261836096,3.1805626576897346e-08,0.0012217944022268,-0.082122802734375,0.0,0.0,0.0,-0.0205801147967576,60.0,-21.53376579284668,-0.0,-1.0178360554391477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01922607421875,0.0,0.0,0.0001143808549386,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833984375,0.0,0.0,0.0001204485088237,290.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979248046875,0.0,0.0,8.896289364201948e-05,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99981689453125,0.0,0.0,0.0001204485597554,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920349121094,0.0,0.0,0.0005713558639399,288.73028564453125,294.1499938964844,261.4210510253906,260.7025451660156,262.4076232910156,261.4486999511719,287.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012187079992145,3.1440901437918e-08,0.0012186765670776,-0.0811763778328895,0.0,0.0,0.0,-0.0203993078321218,60.0,-21.499547958374023,-0.0,-1.0126473881655329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01922607421875,0.0,0.0,0.0001143808549386,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833984375,0.0,0.0,0.0001204485088237,290.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979248046875,0.0,0.0,8.896289364201948e-05,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99981689453125,0.0,0.0,0.0001204485597554,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920349121094,0.0,0.0,0.0005713558639399,288.73028564453125,294.1499938964844,261.4210510253906,260.7025451660156,262.4076232910156,261.4486999511719,287.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012187079992145,3.1440901437918e-08,0.0012186765670776,-0.0811763778328895,0.0,0.0,0.0,-0.0203993078321218,60.0,-21.499547958374023,-0.0,-1.0126473881655329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,0.0001140832682722,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692687988281,0.0,0.0,0.0001201351333293,290.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98358154296875,0.0,0.0,8.873143815435469e-05,290.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98541259765625,0.0,0.0,0.000120135184261,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9777526855469,0.0,0.0,0.0005698693566955,288.7156066894531,294.1499938964844,261.3803405761719,260.6688537597656,262.3858947753906,261.40875244140625,287.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012155371950939,3.107004786784273e-08,0.001215506112203,-0.0802138298749923,0.0,0.0,0.0,-0.0202154647558927,60.0,-21.464717864990234,-0.0,-1.0073849665559464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,0.0001140832682722,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692687988281,0.0,0.0,0.0001201351333293,290.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98358154296875,0.0,0.0,8.873143815435469e-05,290.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98541259765625,0.0,0.0,0.000120135184261,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9777526855469,0.0,0.0,0.0005698693566955,288.7156066894531,294.1499938964844,261.3803405761719,260.6688537597656,262.3858947753906,261.40875244140625,287.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012155371950939,3.107004786784273e-08,0.001215506112203,-0.0802138298749923,0.0,0.0,0.0,-0.0202154647558927,60.0,-21.464717864990234,-0.0,-1.0073849665559464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898986816406,0.0,0.0,0.0001137797517003,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95513916015625,0.0,0.0,0.0001198155150632,290.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96923828125,0.0,0.0,8.849536970956251e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710693359375,0.0,0.0,0.0001198155659949,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635009765625,0.0,0.0,0.0005683532217517,288.7009582519531,294.1499938964844,261.339111328125,260.6344299316406,262.36376953125,261.36822509765625,287.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123034102842,3.0691804653315564e-08,0.0012122726766392,-0.0792318880558013,0.0,0.0,0.0,-0.0200279578566551,60.0,-21.429113388061523,-0.0,-1.002031879693277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898986816406,0.0,0.0,0.0001137797517003,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95513916015625,0.0,0.0,0.0001198155150632,290.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96923828125,0.0,0.0,8.849536970956251e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710693359375,0.0,0.0,0.0001198155659949,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635009765625,0.0,0.0,0.0005683532217517,288.7009582519531,294.1499938964844,261.339111328125,260.6344299316406,262.36376953125,261.36822509765625,287.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123034102842,3.0691804653315564e-08,0.0012122726766392,-0.0792318880558013,0.0,0.0,0.0,-0.0200279578566551,60.0,-21.429113388061523,-0.0,-1.002031879693277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97528076171875,0.0,0.0,0.000113471673103,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410400390625,0.0,0.0,0.000119491101941,290.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549255371094,0.0,0.0,8.825575787341222e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95672607421875,0.0,0.0,0.0001194911455968,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,0.0005668143276125,288.6863098144531,294.1499938964844,261.2973937988281,260.5992431640625,262.34130859375,261.3272399902344,287.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012090208474546,3.030788064961598e-08,0.0012089905794709,-0.0782349556684494,0.0,0.0,0.0,-0.0198376327753067,60.0,-21.39291000366211,-0.0,-9.966129255190029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97528076171875,0.0,0.0,0.000113471673103,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410400390625,0.0,0.0,0.000119491101941,290.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549255371094,0.0,0.0,8.825575787341222e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95672607421875,0.0,0.0,0.0001194911455968,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,0.0005668143276125,288.6863098144531,294.1499938964844,261.2973937988281,260.5992431640625,262.34130859375,261.3272399902344,287.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012090208474546,3.030788064961598e-08,0.0012089905794709,-0.0782349556684494,0.0,0.0,0.0,-0.0198376327753067,60.0,-21.39291000366211,-0.0,-9.966129255190029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679870605469,0.0,0.0,0.0001133159603341,291.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340209960937,0.0,0.0,0.0001193271236843,290.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477844238281,0.0,0.0,8.813464955892414e-05,290.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495544433594,0.0,0.0,0.000119327174616,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94219970703125,0.0,0.0,0.0005660364986397,288.67901611328125,294.1499938964844,261.2763366699219,260.58135986328125,262.3299560546875,261.3065795898437,287.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012073618127033,3.0113834981193583e-08,0.0012073316611349,-0.0777309983968734,0.0,0.0,0.0,-0.0197414383292198,60.0,-21.37459182739257,-0.0,-9.938796097230806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.960693359375,0.0,0.0,0.0001131591998273,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269714355469,0.0,0.0,0.0001191620540339,290.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9406433105469,0.0,0.0,8.801271906122565e-05,290.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9424133300781,0.0,0.0,0.0001191620976896,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350891113281,0.0,0.0,0.0005652534891851,288.6717224121094,294.1499938964844,261.25518798828125,260.5633239746094,262.3184814453125,261.2857971191406,287.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205691602081,2.9918481914137374e-08,0.0012056616833433,-0.0772235840559005,0.0,0.0,0.0,-0.019644595682621,60.0,-21.356124877929688,-0.0,-9.91131656746802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,0.0001128424628404,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129333496094,0.0,0.0,0.0001188285168609,290.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263916015625,0.0,0.0,8.776636968832463e-05,290.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,0.0001188285605167,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,0.0005636713467538,288.6571350097656,294.1499938964844,261.21258544921875,260.5266418457031,262.2952575683594,261.2438659667969,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012023169547319,2.95237736480658e-08,0.0012022873852401,-0.0761981830000877,0.0,0.0,0.0,-0.0194489248096942,60.0,-21.31876945495605,-0.0,-9.855911287104393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,0.0001128424628404,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129333496094,0.0,0.0,0.0001188285168609,290.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263916015625,0.0,0.0,8.776636968832463e-05,290.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,0.0001188285605167,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,0.0005636713467538,288.6571350097656,294.1499938964844,261.21258544921875,260.5266418457031,262.2952575683594,261.2438659667969,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012023169547319,2.95237736480658e-08,0.0012022873852401,-0.0761981830000877,0.0,0.0,0.0,-0.0194489248096942,60.0,-21.31876945495605,-0.0,-9.855911287104393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,0.0001125228300224,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988952636719,0.0,0.0,0.0001184919310617,290.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.91217041015625,0.0,0.0,8.751777204452083e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.91387939453125,0.0,0.0,0.0001184919747174,291.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,0.0005620747106149,288.642578125,294.1499938964844,261.16961669921875,260.4891967773437,262.2717590332031,261.2016296386719,287.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989113409072,2.912545582489656e-08,0.0011988821206614,-0.0751631706953048,0.0,0.0,0.0,-0.0192514657974243,60.0,-21.28102302551269,-0.0,-9.800155709172033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,0.0001125228300224,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988952636719,0.0,0.0,0.0001184919310617,290.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.91217041015625,0.0,0.0,8.751777204452083e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.91387939453125,0.0,0.0,0.0001184919747174,291.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067687988281,0.0,0.0,0.0005620747106149,288.642578125,294.1499938964844,261.16961669921875,260.4891967773437,262.2717590332031,261.2016296386719,287.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989113409072,2.912545582489656e-08,0.0011988821206614,-0.0751631706953048,0.0,0.0,0.0,-0.0192514657974243,60.0,-21.28102302551269,-0.0,-9.800155709172033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171447753906,0.0,0.0,0.0001122000394389,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848876953125,0.0,0.0,0.0001181520055979,290.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979797363281,0.0,0.0,8.726670785108581e-05,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,0.0001181520565296,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926696777344,0.0,0.0,0.0005604622419923,288.6280822753906,294.1499938964844,261.1262512207031,260.4509582519531,262.24786376953125,261.1590270996094,287.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954719666391,2.8723196265900697e-08,0.0011954433284699,-0.0741176679730415,0.0,0.0,0.0,-0.0190520528703928,60.0,-21.24283790588379,-0.0,-9.744008622192268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171447753906,0.0,0.0,0.0001122000394389,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848876953125,0.0,0.0,0.0001181520055979,290.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979797363281,0.0,0.0,8.726670785108581e-05,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,0.0001181520565296,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926696777344,0.0,0.0,0.0005604622419923,288.6280822753906,294.1499938964844,261.1262512207031,260.4509582519531,262.24786376953125,261.1590270996094,287.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954719666391,2.8723196265900697e-08,0.0011954433284699,-0.0741176679730415,0.0,0.0,0.0,-0.0190520528703928,60.0,-21.24283790588379,-0.0,-9.744008622192268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026794433594,0.0,0.0,0.0001118747313739,291.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.87091064453125,0.0,0.0,0.0001178094462375,290.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837890625,0.0,0.0,8.70136937010102e-05,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854675292969,0.0,0.0,0.0001178094971692,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785705566406,0.0,0.0,0.0005588373169302,288.61358642578125,294.1499938964844,261.08258056640625,260.4119873046875,262.2236328125,261.1160583496094,287.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920060496777,2.8317817424294844e-08,0.0011919776443392,-0.0730638280510902,0.0,0.0,0.0,-0.0188510920852422,60.0,-21.20429229736328,-0.0,-9.687589397344709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026794433594,0.0,0.0,0.0001118747313739,291.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.87091064453125,0.0,0.0,0.0001178094462375,290.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837890625,0.0,0.0,8.70136937010102e-05,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854675292969,0.0,0.0,0.0001178094971692,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785705566406,0.0,0.0,0.0005588373169302,288.61358642578125,294.1499938964844,261.08258056640625,260.4119873046875,262.2236328125,261.1160583496094,287.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920060496777,2.8317817424294844e-08,0.0011919776443392,-0.0730638280510902,0.0,0.0,0.0,-0.0188510920852422,60.0,-21.20429229736328,-0.0,-9.687589397344709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954772949219,0.0,0.0,0.0001117113424697,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86395263671875,0.0,0.0,0.0001176373916678,290.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8767395019531,0.0,0.0,8.688661182532087e-05,290.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783569335937,0.0,0.0,0.0001176374425995,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,0.0005580211291089,288.6063537597656,294.1499938964844,261.0606384277344,260.3921813964844,262.2113952636719,261.094482421875,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902651749551,2.8114211403362788e-08,0.0011902370024472,-0.0725344270467758,0.0,0.0,0.0,-0.0187501572072505,60.0,-21.18490600585937,-0.0,-9.659313349175137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882751464844,0.0,0.0,0.0001115474515245,291.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569641113281,0.0,0.0,0.0001174648059532,290.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8696594238281,0.0,0.0,8.675913704792038e-05,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.87127685546875,0.0,0.0,0.0001174648496089,291.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.864501953125,0.0,0.0,0.0005572024965658,288.59912109375,294.1499938964844,261.03863525390625,260.3721923828125,262.1990661621094,261.0728454589844,287.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885188287124,2.7909972999395904e-08,0.0011884910054504,-0.0720033347606659,0.0,0.0,0.0,-0.0186489094048738,60.0,-21.165451049804688,-0.0,-9.630991826270477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,0.000111218469101,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8430480957031,0.0,0.0,0.0001171183757833,290.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555603027344,0.0,0.0,8.650326344650239e-05,290.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8571472167969,0.0,0.0,0.000117118419439,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504638671875,0.0,0.0,0.0005555591196753,288.584716796875,294.1499938964844,260.9944152832031,260.3316345214844,262.17413330078125,261.0293273925781,287.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850136797875,2.750001470985808e-08,0.0011849862057715,-0.0709370970726013,0.0,0.0,0.0,-0.0184456780552864,60.0,-21.126352310180664,-0.0,-9.574267778589276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,0.000111218469101,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8430480957031,0.0,0.0,0.0001171183757833,290.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555603027344,0.0,0.0,8.650326344650239e-05,290.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8571472167969,0.0,0.0,0.000117118419439,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504638671875,0.0,0.0,0.0005555591196753,288.584716796875,294.1499938964844,260.9944152832031,260.3316345214844,262.17413330078125,261.0293273925781,287.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850136797875,2.750001470985808e-08,0.0011849862057715,-0.0709370970726013,0.0,0.0,0.0,-0.0184456780552864,60.0,-21.126352310180664,-0.0,-9.574267778589276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595275878906,0.0,0.0,0.000110888191557,291.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291320800781,0.0,0.0,0.0001167705704574,290.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414611816406,0.0,0.0,8.624637848697603e-05,290.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8430480957031,0.0,0.0,0.0001167706141131,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,0.000553909339942,288.5703125,294.1499938964844,260.95001220703125,260.290283203125,262.14892578125,260.985595703125,287.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011814946774393,2.7088436382882722e-08,0.0011814675526693,-0.0698664188385009,0.0,0.0,0.0,-0.0182416457682847,60.0,-21.08710479736328,-0.0,-9.517487598031948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595275878906,0.0,0.0,0.000110888191557,291.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291320800781,0.0,0.0,0.0001167705704574,290.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414611816406,0.0,0.0,8.624637848697603e-05,290.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8430480957031,0.0,0.0,0.0001167706141131,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,0.000553909339942,288.5703125,294.1499938964844,260.95001220703125,260.290283203125,262.14892578125,260.985595703125,287.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011814946774393,2.7088436382882722e-08,0.0011814675526693,-0.0698664188385009,0.0,0.0,0.0,-0.0182416457682847,60.0,-21.08710479736328,-0.0,-9.517487598031948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84521484375,0.0,0.0,0.0001105534684029,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81524658203125,0.0,0.0,0.0001164180939667,290.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.827392578125,0.0,0.0,8.598603744758293e-05,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8289794921875,0.0,0.0,0.0001164181376225,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,0.0005522373248822,288.5559387207031,294.1499938964844,260.9036865234375,260.24664306640625,262.12335205078125,260.94097900390625,287.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011779282940551,2.6671330033423143e-08,0.0011779016349464,-0.0687811151146888,0.0,0.0,0.0,-0.0180348716676235,60.0,-21.04797744750977,-0.0,-9.460116956461206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84521484375,0.0,0.0,0.0001105534684029,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81524658203125,0.0,0.0,0.0001164180939667,290.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.827392578125,0.0,0.0,8.598603744758293e-05,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8289794921875,0.0,0.0,0.0001164181376225,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,0.0005522373248822,288.5559387207031,294.1499938964844,260.9036865234375,260.24664306640625,262.12335205078125,260.94097900390625,287.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011779282940551,2.6671330033423143e-08,0.0011779016349464,-0.0687811151146888,0.0,0.0,0.0,-0.0180348716676235,60.0,-21.04797744750977,-0.0,-9.460116956461206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309326171875,0.0,0.0,0.0001102109381463,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013916015625,0.0,0.0,0.000116057395644,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133850097656,0.0,0.0,8.57196282595396e-05,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149108886719,0.0,0.0,0.0001160574392997,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085021972656,0.0,0.0,0.0005505263106897,288.5416259765625,294.1499938964844,260.8539733886719,260.19940185546875,262.0973815917969,260.8941650390625,287.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742787901312,2.6244496353911018e-08,0.0011742525966838,-0.0676702558994293,0.0,0.0,0.0,-0.0178232751786708,60.0,-21.00962829589844,-0.0,-9.401588130231177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309326171875,0.0,0.0,0.0001102109381463,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013916015625,0.0,0.0,0.000116057395644,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133850097656,0.0,0.0,8.57196282595396e-05,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149108886719,0.0,0.0,0.0001160574392997,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085021972656,0.0,0.0,0.0005505263106897,288.5416259765625,294.1499938964844,260.8539733886719,260.19940185546875,262.0973815917969,260.8941650390625,287.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742787901312,2.6244496353911018e-08,0.0011742525966838,-0.0676702558994293,0.0,0.0,0.0,-0.0178232751786708,60.0,-21.00962829589844,-0.0,-9.401588130231177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.82379150390625,0.0,0.0,0.0001100372173823,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79449462890625,0.0,0.0,0.0001158744562417,290.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8063659667969,0.0,0.0,8.55845064506866e-05,290.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8078918457031,0.0,0.0,0.0001158744998974,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8015441894531,0.0,0.0,0.0005496585508808,288.5344543457031,294.1499938964844,260.82794189453125,260.17449951171875,262.084228515625,260.86962890625,287.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724277865141,2.6028011745893312e-08,0.001172401709482,-0.0671067461371421,0.0,0.0,0.0,-0.0177159570157527,60.0,-20.990875244140625,-0.0,-9.371971998461961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166809082031,0.0,0.0,0.0001098620996344,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78759765625,0.0,0.0,0.0001156900470959,290.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79937744140625,0.0,0.0,8.54483078001067e-05,290.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009033203125,0.0,0.0,0.0001156900907517,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945861816406,0.0,0.0,0.0005487838061526,288.5273132324219,294.1499938964844,260.8011474609375,260.1488342285156,262.0709533691406,260.8443908691406,286.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705619981512,2.5809791637243516e-08,0.0011705361539497,-0.0665386617183685,0.0,0.0,0.0,-0.0176077783107757,60.0,-20.972393035888672,-0.0,-9.342166151782297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8024597167969,0.0,0.0,0.0001095084371627,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738037109375,0.0,0.0,0.0001153176272055,290.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854309082031,0.0,0.0,8.51732402225025e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78692626953125,0.0,0.0,0.0001153176708612,291.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807006835937,0.0,0.0,0.0005470172036439,288.5130615234375,294.1499938964844,260.7455139160156,260.0953063964844,262.04400634765625,260.7918395996094,286.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667938670143,2.5369093492599866e-08,0.0011667684884741,-0.0653912052512168,0.0,0.0,0.0,-0.0173893067985773,60.0,-20.936304092407227,-0.0,-9.282116053555001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8024597167969,0.0,0.0,0.0001095084371627,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738037109375,0.0,0.0,0.0001153176272055,290.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854309082031,0.0,0.0,8.51732402225025e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78692626953125,0.0,0.0,0.0001153176708612,291.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807006835937,0.0,0.0,0.0005470172036439,288.5130615234375,294.1499938964844,260.7455139160156,260.0953063964844,262.04400634765625,260.7918395996094,286.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667938670143,2.5369093492599866e-08,0.0011667684884741,-0.0653912052512168,0.0,0.0,0.0,-0.0173893067985773,60.0,-20.936304092407227,-0.0,-9.282116053555001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
