time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882995605469,0.0,0.0,0.0001091515514417,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7600402832031,0.0,0.0,0.0001149418167187,290.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.771484375,0.0,0.0,8.48956624395214e-05,290.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729797363281,0.0,0.0,0.0001149418530985,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.766845703125,0.0,0.0,0.0005452344776131,288.49884033203125,294.1499938964844,260.6873779296875,260.0390625,262.0165405273437,260.7368469238281,286.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629913933575,2.4924375452428652e-08,0.0011629663640633,-0.0642330348491668,0.0,0.0,0.0,-0.0171688459813594,60.0,-20.90131568908692,-0.0,-9.221714947216245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882995605469,0.0,0.0,0.0001091515514417,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7600402832031,0.0,0.0,0.0001149418167187,290.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.771484375,0.0,0.0,8.48956624395214e-05,290.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729797363281,0.0,0.0,0.0001149418530985,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.766845703125,0.0,0.0,0.0005452344776131,288.49884033203125,294.1499938964844,260.6873779296875,260.0390625,262.0165405273437,260.7368469238281,286.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629913933575,2.4924375452428652e-08,0.0011629663640633,-0.0642330348491668,0.0,0.0,0.0,-0.0171688459813594,60.0,-20.90131568908692,-0.0,-9.221714947216245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7741394042969,0.0,0.0,0.0001087928394554,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7463073730469,0.0,0.0,0.0001145640708273,290.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7575988769531,0.0,0.0,8.461665856884792e-05,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.759033203125,0.0,0.0,0.0001145641072071,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.75299072265625,0.0,0.0,0.0005434426129795,288.4846496582031,294.1499938964844,260.626953125,259.9804077148437,261.988525390625,260.679443359375,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011591693619266,2.4477378346432488e-08,0.0011591447982937,-0.0630686655640602,0.0,0.0,0.0,-0.0169472526758909,60.0,-20.86755752563477,-0.0,-9.161202285667969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7741394042969,0.0,0.0,0.0001087928394554,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7463073730469,0.0,0.0,0.0001145640708273,290.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7575988769531,0.0,0.0,8.461665856884792e-05,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.759033203125,0.0,0.0,0.0001145641072071,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.75299072265625,0.0,0.0,0.0005434426129795,288.4846496582031,294.1499938964844,260.626953125,259.9804077148437,261.988525390625,260.679443359375,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011591693619266,2.4477378346432488e-08,0.0011591447982937,-0.0630686655640602,0.0,0.0,0.0,-0.0169472526758909,60.0,-20.86755752563477,-0.0,-9.161202285667969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7600402832031,0.0,0.0,0.0001084335744963,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.73260498046875,0.0,0.0,0.0001141857501352,290.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437438964844,0.0,0.0,8.433723269263282e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74517822265625,0.0,0.0,0.000114185786515,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7391967773437,0.0,0.0,0.0005416480707935,288.4704895019531,294.1499938964844,260.5645751953125,259.919677734375,261.9598388671875,260.6198425292969,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011553415097296,2.4029706224837355e-08,0.0011553175281733,-0.0619022883474826,0.0,0.0,0.0,-0.0167253259569406,60.0,-20.835079193115234,-0.0,-9.100798337158268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7600402832031,0.0,0.0,0.0001084335744963,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.73260498046875,0.0,0.0,0.0001141857501352,290.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437438964844,0.0,0.0,8.433723269263282e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74517822265625,0.0,0.0,0.000114185786515,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7391967773437,0.0,0.0,0.0005416480707935,288.4704895019531,294.1499938964844,260.5645751953125,259.919677734375,261.9598388671875,260.6198425292969,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011553415097296,2.4029706224837355e-08,0.0011553175281733,-0.0619022883474826,0.0,0.0,0.0,-0.0167253259569406,60.0,-20.835079193115234,-0.0,-9.100798337158268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7530212402344,0.0,0.0,0.0001082539893104,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.72576904296875,0.0,0.0,0.0001139966334449,290.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73681640625,0.0,0.0,8.419755613431334e-05,290.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382507324219,0.0,0.0,0.0001139966771006,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323303222656,0.0,0.0,0.0005407509743236,288.4634094238281,294.1499938964844,260.53277587890625,259.8886413574219,261.9452819824219,260.5893859863281,286.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534279910847,2.38059243429234e-08,0.0011534042423591,-0.0613191463053226,0.0,0.0,0.0,-0.0166143886744976,60.0,-20.81924057006836,-0.0,-9.07067772004666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460021972656,0.0,0.0,0.0001080748115782,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71893310546875,0.0,0.0,0.000113807953312,290.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299194335937,0.0,0.0,8.405819244217128e-05,290.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313232421875,0.0,0.0,0.0001138079896918,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254638671875,0.0,0.0,0.0005398559151217,288.45635986328125,294.1499938964844,260.50054931640625,259.857177734375,261.9305725097656,260.5585327148437,286.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515188962221,2.3582652275422333e-08,0.0011514953803271,-0.060737270861864,0.0,0.0,0.0,-0.0165037047117948,60.0,-20.80371856689453,-0.0,-9.040675763571929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7319641113281,0.0,0.0,0.0001077182096196,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052917480469,0.0,0.0,0.0001134324338636,290.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.71612548828125,0.0,0.0,8.378084021387622e-05,290.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174987792969,0.0,0.0,0.0001134324702434,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.71173095703125,0.0,0.0,0.0005380746442824,288.4422912597656,294.1499938964844,260.43511962890625,259.79315185546875,261.900634765625,260.49560546875,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477194493636,2.313829661204636e-08,0.0011476962827146,-0.0595790520310401,0.0,0.0,0.0,-0.0162834208458662,60.0,-20.773658752441406,-0.0,-8.9811138082041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7319641113281,0.0,0.0,0.0001077182096196,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052917480469,0.0,0.0,0.0001134324338636,290.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.71612548828125,0.0,0.0,8.378084021387622e-05,290.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174987792969,0.0,0.0,0.0001134324702434,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.71173095703125,0.0,0.0,0.0005380746442824,288.4422912597656,294.1499938964844,260.43511962890625,259.79315185546875,261.900634765625,260.49560546875,286.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477194493636,2.313829661204636e-08,0.0011476962827146,-0.0595790520310401,0.0,0.0,0.0,-0.0162834208458662,60.0,-20.773658752441406,-0.0,-8.9811138082041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7179870605469,0.0,0.0,0.000107364176074,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916809082031,0.0,0.0,0.0001130596210714,290.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023620605469,0.0,0.0,8.350548159796745e-05,290.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,0.0001130596574512,291.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980285644531,0.0,0.0,0.0005363061791285,288.4282531738281,294.1499938964844,260.3686218261719,259.7279663085937,261.8701171875,260.4315185546875,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439473601058,2.2697147272765505e-08,0.001143924659118,-0.0584289506077766,0.0,0.0,0.0,-0.0160647276788949,60.0,-20.74469757080078,-0.0,-8.922175709358272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7179870605469,0.0,0.0,0.000107364176074,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916809082031,0.0,0.0,0.0001130596210714,290.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023620605469,0.0,0.0,8.350548159796745e-05,290.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,0.0001130596574512,291.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980285644531,0.0,0.0,0.0005363061791285,288.4282531738281,294.1499938964844,260.3686218261719,259.7279663085937,261.8701171875,260.4315185546875,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439473601058,2.2697147272765505e-08,0.001143924659118,-0.0584289506077766,0.0,0.0,0.0,-0.0160647276788949,60.0,-20.74469757080078,-0.0,-8.922175709358272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040405273437,0.0,0.0,0.0001070144280674,291.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781311035156,0.0,0.0,0.0001126913193729,290.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886291503906,0.0,0.0,8.323345537064597e-05,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899719238281,0.0,0.0,0.0001126913557527,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6843566894531,0.0,0.0,0.0005345591343939,288.4142150878906,294.1499938964844,260.3013000488281,259.661865234375,261.8389587402344,260.36639404296875,286.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402207892388,2.2261335885787048e-08,0.0011401985539123,-0.0572925508022308,0.0,0.0,0.0,-0.0158486794680356,60.0,-20.71693229675293,-0.0,-8.86414142087233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040405273437,0.0,0.0,0.0001070144280674,291.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781311035156,0.0,0.0,0.0001126913193729,290.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886291503906,0.0,0.0,8.323345537064597e-05,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6899719238281,0.0,0.0,0.0001126913557527,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6843566894531,0.0,0.0,0.0005345591343939,288.4142150878906,294.1499938964844,260.3013000488281,259.661865234375,261.8389587402344,260.36639404296875,286.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402207892388,2.2261335885787048e-08,0.0011401985539123,-0.0572925508022308,0.0,0.0,0.0,-0.0158486794680356,60.0,-20.71693229675293,-0.0,-8.86414142087233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69012451171875,0.0,0.0,0.0001066693148459,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6645812988281,0.0,0.0,0.000112327899842,290.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749267578125,0.0,0.0,8.296503074234352e-05,290.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67626953125,0.0,0.0,0.0001123279362218,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.67071533203125,0.0,0.0,0.0005328351981006,288.4002380371094,294.1499938964844,260.2334289550781,259.5951843261719,261.80712890625,260.300537109375,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365438112989,2.1831306540320842e-08,0.0011365219252184,-0.0561710074543952,0.0,0.0,0.0,-0.015635497868061,60.0,-20.690319061279297,-0.0,-8.80706210182325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69012451171875,0.0,0.0,0.0001066693148459,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6645812988281,0.0,0.0,0.000112327899842,290.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749267578125,0.0,0.0,8.296503074234352e-05,290.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67626953125,0.0,0.0,0.0001123279362218,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.67071533203125,0.0,0.0,0.0005328351981006,288.4002380371094,294.1499938964844,260.2334289550781,259.5951843261719,261.80712890625,260.300537109375,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365438112989,2.1831306540320842e-08,0.0011365219252184,-0.0561710074543952,0.0,0.0,0.0,-0.015635497868061,60.0,-20.690319061279297,-0.0,-8.80706210182325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6831970214844,0.0,0.0,0.0001064989046426,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578063964844,0.0,0.0,0.0001121484528994,290.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6680908203125,0.0,0.0,8.283249189844355e-05,290.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.66943359375,0.0,0.0,0.0001121484820032,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639099121094,0.0,0.0,0.0005319839692674,288.3932800292969,294.1499938964844,260.19940185546875,259.5617370605469,261.7909851074219,260.2674255371094,286.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011347280815243,2.161896084373893e-08,0.0011347064282745,-0.0556171238422393,0.0,0.0,0.0,-0.0155302304774522,60.0,-20.67742729187012,-0.0,-8.778945215226488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.67626953125,0.0,0.0,0.0001063301024259,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65106201171875,0.0,0.0,0.0001119706939789,290.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612854003906,0.0,0.0,8.270119724329561e-05,290.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66259765625,0.0,0.0,0.0001119707230827,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571350097656,0.0,0.0,0.0005311407730914,288.38629150390625,294.1499938964844,260.16534423828125,259.5282287597656,261.7746887207031,260.2342224121094,286.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329294648021,2.1408622430385552e-08,0.0011329080443829,-0.0550684221088886,0.0,0.0,0.0,-0.0154259577393531,60.0,-20.664804458618164,-0.0,-8.751137414719778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66241455078125,0.0,0.0,0.0001059978676494,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6375732421875,0.0,0.0,0.000111620836833,290.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64764404296875,0.0,0.0,8.244279160862789e-05,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6489562988281,0.0,0.0,0.0001116208659368,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6435546875,0.0,0.0,0.0005294811562635,288.37237548828125,294.1499938964844,260.0973205566406,259.4612731933594,261.7416687011719,260.167724609375,286.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293896241113,2.0994646021677e-08,0.0011293686693534,-0.0539883561432361,0.0,0.0,0.0,-0.015220733359456,60.0,-20.640310287475582,-0.0,-8.696537179275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66241455078125,0.0,0.0,0.0001059978676494,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6375732421875,0.0,0.0,0.000111620836833,290.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64764404296875,0.0,0.0,8.244279160862789e-05,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6489562988281,0.0,0.0,0.0001116208659368,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6435546875,0.0,0.0,0.0005294811562635,288.37237548828125,294.1499938964844,260.0973205566406,259.4612731933594,261.7416687011719,260.167724609375,286.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293896241113,2.0994646021677e-08,0.0011293686693534,-0.0539883561432361,0.0,0.0,0.0,-0.015220733359456,60.0,-20.640310287475582,-0.0,-8.696537179275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64862060546875,0.0,0.0,0.0001056721957866,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241149902344,0.0,0.0,0.0001112778845708,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6340637207031,0.0,0.0,8.218949369620532e-05,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63531494140625,0.0,0.0,0.0001112779209506,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300048828125,0.0,0.0,0.0005278543685562,288.3585205078125,294.1499938964844,260.0296325683594,259.3946228027344,261.70806884765625,260.101318359375,286.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259196326136,2.058884263078653e-08,0.0011258990271016,-0.052929438650608,0.0,0.0,0.0,-0.0150195620954036,60.0,-20.61675262451172,-0.0,-8.643180393619333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64862060546875,0.0,0.0,0.0001056721957866,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241149902344,0.0,0.0,0.0001112778845708,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6340637207031,0.0,0.0,8.218949369620532e-05,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63531494140625,0.0,0.0,0.0001112779209506,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300048828125,0.0,0.0,0.0005278543685562,288.3585205078125,294.1499938964844,260.0296325683594,259.3946228027344,261.70806884765625,260.101318359375,286.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259196326136,2.058884263078653e-08,0.0011258990271016,-0.052929438650608,0.0,0.0,0.0,-0.0150195620954036,60.0,-20.61675262451172,-0.0,-8.643180393619333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63482666015625,0.0,0.0,0.0001053547821356,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106872558594,0.0,0.0,0.00011094364163,290.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6204833984375,0.0,0.0,8.194262045435607e-05,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217346191406,0.0,0.0,0.0001109436707338,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164855957031,0.0,0.0,0.0005262688500806,288.3446655273437,294.1499938964844,259.9625549316406,259.3285827636719,261.67388916015625,260.0352478027344,286.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225376510992,2.0193338556850904e-08,0.0011225175112485,-0.0518972240388393,0.0,0.0,0.0,-0.0148234954103827,60.0,-20.59410095214844,-0.0,-8.591335642904596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63482666015625,0.0,0.0,0.0001053547821356,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106872558594,0.0,0.0,0.00011094364163,290.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6204833984375,0.0,0.0,8.194262045435607e-05,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217346191406,0.0,0.0,0.0001109436707338,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164855957031,0.0,0.0,0.0005262688500806,288.3446655273437,294.1499938964844,259.9625549316406,259.3285827636719,261.67388916015625,260.0352478027344,286.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225376510992,2.0193338556850904e-08,0.0011225175112485,-0.0518972240388393,0.0,0.0,0.0,-0.0148234954103827,60.0,-20.59410095214844,-0.0,-8.591335642904596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.62109375,0.0,0.0,0.0001050457867677,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972900390625,0.0,0.0,0.0001106182462535,290.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60693359375,0.0,0.0,8.170228102244437e-05,290.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,0.0001106182753574,291.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029968261719,0.0,0.0,0.0005247253575362,288.3308410644531,294.1499938964844,259.8963928222656,259.263427734375,261.6391296386719,259.96978759765625,286.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192454257979,1.98083132119109e-08,0.0011192256351932,-0.0508922077715396,0.0,0.0,0.0,-0.014632623642683,60.0,-20.57226181030273,-0.0,-8.54101429581533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.62109375,0.0,0.0,0.0001050457867677,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972900390625,0.0,0.0,0.0001106182462535,290.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60693359375,0.0,0.0,8.170228102244437e-05,290.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,0.0001106182753574,291.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029968261719,0.0,0.0,0.0005247253575362,288.3308410644531,294.1499938964844,259.8963928222656,259.263427734375,261.6391296386719,259.96978759765625,286.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192454257979,1.98083132119109e-08,0.0011192256351932,-0.0508922077715396,0.0,0.0,0.0,-0.014632623642683,60.0,-20.57226181030273,-0.0,-8.54101429581533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142578125,0.0,0.0,0.0001048946069204,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.590576171875,0.0,0.0,0.0001104590483009,290.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001892089844,0.0,0.0,8.158470154739916e-05,290.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014099121094,0.0,0.0,0.0001104590846807,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,0.0005239701713435,288.3239440917969,294.1499938964844,259.86376953125,259.2312927246094,261.62158203125,259.9373779296875,286.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176345869898,1.961994477994721e-08,0.0011176150292158,-0.0504004582762718,0.0,0.0,0.0,-0.0145392417907714,60.0,-20.56160354614257,-0.0,-8.516448701811896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073913574219,0.0,0.0,0.0001047457481035,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5838928222656,0.0,0.0,0.0001103022950701,290.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5934143066406,0.0,0.0,8.146891923388466e-05,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946350097656,0.0,0.0,0.0001103023241739,291.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58953857421875,0.0,0.0,0.0005232265684753,288.3170471191406,294.1499938964844,259.8314514160156,259.1994934082031,261.6038818359375,259.9052124023437,286.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160485446453,1.9434461151490723e-08,0.0011160291032865,-0.0499162040650844,0.0,0.0,0.0,-0.0144472904503345,60.0,-20.551101684570312,-0.0,-8.492293801509734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937194824219,0.0,0.0,0.0001044555538101,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.570556640625,0.0,0.0,0.0001099967048503,290.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799255371094,0.0,0.0,8.124321175273508e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811462402344,0.0,0.0,0.0001099967339541,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761108398437,0.0,0.0,0.0005217770230956,288.30328369140625,294.1499938964844,259.7679748535156,259.1370544433594,261.56817626953125,259.8418273925781,286.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129565536975,1.9072871282332933e-08,0.0011129375780001,-0.0489720851182937,0.0,0.0,0.0,-0.0142680369317531,60.0,-20.5305233001709,-0.0,-8.445304189308447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937194824219,0.0,0.0,0.0001044555538101,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.570556640625,0.0,0.0,0.0001099967048503,290.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799255371094,0.0,0.0,8.124321175273508e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811462402344,0.0,0.0,0.0001099967339541,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761108398437,0.0,0.0,0.0005217770230956,288.30328369140625,294.1499938964844,259.7679748535156,259.1370544433594,261.56817626953125,259.8418273925781,286.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129565536975,1.9072871282332933e-08,0.0011129375780001,-0.0489720851182937,0.0,0.0,0.0,-0.0142680369317531,60.0,-20.5305233001709,-0.0,-8.445304189308447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5800476074219,0.0,0.0,0.0001041743526002,291.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572204589844,0.0,0.0,0.0001097005879273,290.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56646728515625,0.0,0.0,8.102450374281034e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5676574707031,0.0,0.0,0.0001097006170311,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,0.0005203723558224,288.28955078125,294.1499938964844,259.7062683105469,259.076416015625,261.5320739746094,259.7797241210937,286.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109960488975,1.8722495553902263e-08,0.0011099417461082,-0.0480571165680885,0.0,0.0,0.0,-0.014094341546297,60.0,-20.51038360595703,-0.0,-8.39989624523696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5800476074219,0.0,0.0,0.0001041743526002,291.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572204589844,0.0,0.0,0.0001097005879273,290.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56646728515625,0.0,0.0,8.102450374281034e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5676574707031,0.0,0.0,0.0001097006170311,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,0.0005203723558224,288.28955078125,294.1499938964844,259.7062683105469,259.076416015625,261.5320739746094,259.7797241210937,286.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109960488975,1.8722495553902263e-08,0.0011099417461082,-0.0480571165680885,0.0,0.0,0.0,-0.014094341546297,60.0,-20.51038360595703,-0.0,-8.39989624523696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5664367675781,0.0,0.0,0.0001039035778376,291.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438842773437,0.0,0.0,0.0001094154504244,290.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55303955078125,0.0,0.0,8.08139011496678e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.55419921875,0.0,0.0,0.0001094154795282,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54931640625,0.0,0.0,0.0005190197844058,288.2758483886719,294.1499938964844,259.6466369628906,259.01788330078125,261.49560546875,259.7193298339844,286.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070753680542,1.8385103217610776e-08,0.0011070569744333,-0.0471759475767612,0.0,0.0,0.0,-0.0139270834624767,60.0,-20.49057579040528,-0.0,-8.356285974286949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5664367675781,0.0,0.0,0.0001039035778376,291.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438842773437,0.0,0.0,0.0001094154504244,290.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55303955078125,0.0,0.0,8.08139011496678e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.55419921875,0.0,0.0,0.0001094154795282,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54931640625,0.0,0.0,0.0005190197844058,288.2758483886719,294.1499938964844,259.6466369628906,259.01788330078125,261.49560546875,259.7193298339844,286.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070753680542,1.8385103217610776e-08,0.0011070569744333,-0.0471759475767612,0.0,0.0,0.0,-0.0139270834624767,60.0,-20.49057579040528,-0.0,-8.356285974286949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528259277344,0.0,0.0,0.0001036428075167,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306091308594,0.0,0.0,0.0001091408485081,290.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.53961181640625,0.0,0.0,8.061107655521482e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.540771484375,0.0,0.0,0.0001091408776119,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53594970703125,0.0,0.0,0.0005177171551622,288.2621459960937,294.1499938964844,259.58935546875,258.9617004394531,261.4588317871094,259.66070556640625,286.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042969999834,1.8060184459045562e-08,0.0011042789556086,-0.0463272519409656,0.0,0.0,0.0,-0.0137660074979066,60.0,-20.4709529876709,-0.0,-8.314395927300211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528259277344,0.0,0.0,0.0001036428075167,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306091308594,0.0,0.0,0.0001091408485081,290.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.53961181640625,0.0,0.0,8.061107655521482e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.540771484375,0.0,0.0,0.0001091408776119,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53594970703125,0.0,0.0,0.0005177171551622,288.2621459960937,294.1499938964844,259.58935546875,258.9617004394531,261.4588317871094,259.66070556640625,286.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042969999834,1.8060184459045562e-08,0.0011042789556086,-0.0463272519409656,0.0,0.0,0.0,-0.0137660074979066,60.0,-20.4709529876709,-0.0,-8.314395927300211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5460510253906,0.0,0.0,0.0001035165696521,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5239562988281,0.0,0.0,0.0001090079094865,290.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329284667969,0.0,0.0,8.051289478316903e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340576171875,0.0,0.0,0.0001090079385903,291.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292663574219,0.0,0.0,0.0005170865915715,288.2553100585937,294.1499938964844,259.5616760253906,258.93463134765625,261.4403381347656,259.63232421875,286.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029519373551,1.7902893389987184e-08,0.0011029340093955,-0.0459163673222065,0.0,0.0,0.0,-0.013688032515347,60.0,-20.461166381835938,-0.0,-8.294154696386613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53924560546875,0.0,0.0,0.0001033927183016,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.517333984375,0.0,0.0,0.0001088774952222,290.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262145996094,0.0,0.0,8.041656838031486e-05,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5273742675781,0.0,0.0,0.0001088775170501,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,0.0005164679605513,288.2485046386719,294.1499938964844,259.5346984863281,258.9082336425781,261.4217834472656,259.6044921875,286.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016322532668,1.774857594227797e-08,0.0011016145581379,-0.0455132275819778,0.0,0.0,0.0,-0.0136115308851003,60.0,-20.451366424560547,-0.0,-8.27431989591787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,0.0001031530264299,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50408935546875,0.0,0.0,0.0001086250849766,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128479003906,0.0,0.0,8.023013651836663e-05,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51397705078125,0.0,0.0,0.0001086251140804,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50927734375,0.0,0.0,0.0005152706289663,288.2348327636719,294.1499938964844,259.48297119140625,258.8577575683594,261.3844909667969,259.5506896972656,286.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990784503519,1.744992061958328e-08,0.0010990609880536,-0.0447329618036747,0.0,0.0,0.0,-0.013463475741446,60.0,-20.431644439697266,-0.0,-8.23600032617833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
