time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445680,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,0.0001031530264299,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50408935546875,0.0,0.0,0.0001086250849766,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128479003906,0.0,0.0,8.023013651836663e-05,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51397705078125,0.0,0.0,0.0001086251140804,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50927734375,0.0,0.0,0.0005152706289663,288.2348327636719,294.1499938964844,259.48297119140625,258.8577575683594,261.3844909667969,259.5506896972656,286.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990784503519,1.744992061958328e-08,0.0010990609880536,-0.0447329618036747,0.0,0.0,0.0,-0.013463475741446,60.0,-20.431644439697266,-0.0,-8.23600032617833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121765136719,0.0,0.0,0.000102924350358,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908447265625,0.0,0.0,0.0001083842726075,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994812011719,0.0,0.0,8.005227573448792e-05,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5006103515625,0.0,0.0,0.0001083843017113,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959716796875,0.0,0.0,0.0005141283618286,288.2212219238281,294.1499938964844,259.4344482421875,258.810546875,261.3470458984375,259.49981689453125,286.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966419940814,1.7164987653472963e-08,0.0010966247646138,-0.0439884737133979,0.0,0.0,0.0,-0.0133222239091992,60.0,-20.41157913208008,-0.0,-8.19952532538082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121765136719,0.0,0.0,0.000102924350358,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908447265625,0.0,0.0,0.0001083842726075,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994812011719,0.0,0.0,8.005227573448792e-05,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5006103515625,0.0,0.0,0.0001083843017113,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959716796875,0.0,0.0,0.0005141283618286,288.2212219238281,294.1499938964844,259.4344482421875,258.810546875,261.3470458984375,259.49981689453125,286.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966419940814,1.7164987653472963e-08,0.0010966247646138,-0.0439884737133979,0.0,0.0,0.0,-0.0133222239091992,60.0,-20.41157913208008,-0.0,-8.19952532538082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986572265625,0.0,0.0,0.000102705496829,291.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776306152344,0.0,0.0,0.000108153813926,290.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48614501953125,0.0,0.0,7.988206198206171e-05,290.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872436523437,0.0,0.0,0.0001081538430298,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826965332031,0.0,0.0,0.000513035163749,288.2076110839844,294.1499938964844,259.389404296875,258.76690673828125,261.3095092773437,259.4515380859375,286.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943101951852,1.6892306220483988e-08,0.0010942933149635,-0.0432759262621402,0.0,0.0,0.0,-0.0131870443001389,60.0,-20.391088485717773,-0.0,-8.164693099388387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986572265625,0.0,0.0,0.000102705496829,291.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776306152344,0.0,0.0,0.000108153813926,290.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48614501953125,0.0,0.0,7.988206198206171e-05,290.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872436523437,0.0,0.0,0.0001081538430298,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826965332031,0.0,0.0,0.000513035163749,288.2076110839844,294.1499938964844,259.389404296875,258.76690673828125,261.3095092773437,259.4515380859375,286.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943101951852,1.6892306220483988e-08,0.0010942933149635,-0.0432759262621402,0.0,0.0,0.0,-0.0131870443001389,60.0,-20.391088485717773,-0.0,-8.164693099388387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48516845703125,0.0,0.0,0.0001024980083457,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46441650390625,0.0,0.0,0.0001079353169188,290.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47283935546875,0.0,0.0,7.972067396622151e-05,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739074707031,0.0,0.0,0.0001079353460227,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46942138671875,0.0,0.0,0.0005119986599311,288.19403076171875,294.1499938964844,259.3481750488281,258.7271423339844,261.27197265625,259.40704345703125,286.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920993518084,1.6633775246077676e-08,0.0010920827044174,-0.04260029271245,0.0,0.0,0.0,-0.0130588803440332,60.0,-20.369775772094727,-0.0,-8.131737416761099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48516845703125,0.0,0.0,0.0001024980083457,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46441650390625,0.0,0.0,0.0001079353169188,290.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47283935546875,0.0,0.0,7.972067396622151e-05,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739074707031,0.0,0.0,0.0001079353460227,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46942138671875,0.0,0.0,0.0005119986599311,288.19403076171875,294.1499938964844,259.3481750488281,258.7271423339844,261.27197265625,259.40704345703125,286.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920993518084,1.6633775246077676e-08,0.0010920827044174,-0.04260029271245,0.0,0.0,0.0,-0.0130588803440332,60.0,-20.369775772094727,-0.0,-8.131737416761099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4784240722656,0.0,0.0,0.0001023974764393,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,0.0001078294517355,290.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,7.96424865256995e-05,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672546386719,0.0,0.0,0.0001078294808394,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627685546875,0.0,0.0,0.0005114965024404,288.187255859375,294.1499938964844,259.3290405273437,258.70880126953125,261.2532043457031,259.38592529296875,286.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910282144322,1.6508515443547367e-08,0.0010910116834565,-0.0422729291021823,0.0,0.0,0.0,-0.0129967844113707,60.0,-20.358858108520508,-0.0,-8.115794258856114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717102050781,0.0,0.0,0.0001023001386784,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45123291015625,0.0,0.0,0.0001077269553206,290.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,7.956678018672392e-05,290.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606018066406,0.0,0.0,0.0001077269771485,291.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561462402344,0.0,0.0,0.0005110102938488,288.1804504394531,294.1499938964844,259.3110046386719,258.6915283203125,261.2344665527344,259.3658142089844,286.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899910703301,1.6387236456694154e-08,0.001089974772185,-0.0419559516012668,0.0,0.0,0.0,-0.0129366619512438,60.0,-20.347644805908203,-0.0,-8.100372639319178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.458251953125,0.0,0.0,0.0001021126299747,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,0.0001075295003829,290.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462280273437,0.0,0.0,7.942094089230523e-05,290.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0001075295294867,291.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429016113281,0.0,0.0,0.000510073674377,288.1669006347656,294.1499938964844,259.2781677246094,258.660400390625,261.19708251953125,259.328125,286.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879932669922,1.6153610005176233e-08,0.0010879772016778,-0.0413453094661235,0.0,0.0,0.0,-0.0128208436071872,60.0,-20.32444953918457,-0.0,-8.07070605901572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.458251953125,0.0,0.0,0.0001021126299747,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,0.0001075295003829,290.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462280273437,0.0,0.0,7.942094089230523e-05,290.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0001075295294867,291.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429016113281,0.0,0.0,0.000510073674377,288.1669006347656,294.1499938964844,259.2781677246094,258.660400390625,261.19708251953125,259.328125,286.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879932669922,1.6153610005176233e-08,0.0010879772016778,-0.0413453094661235,0.0,0.0,0.0,-0.0128208436071872,60.0,-20.32444953918457,-0.0,-8.07070605901572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,0.0001019345509121,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42486572265625,0.0,0.0,0.0001073419771273,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4329528808594,0.0,0.0,7.928243576316163e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339904785156,0.0,0.0,0.0001073419989552,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296569824219,0.0,0.0,0.0005091840866953,288.1533508300781,294.1499938964844,259.25,258.6340026855469,261.159912109375,259.29473876953125,286.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860959300771,1.5931728825080427e-08,0.001086079981178,-0.0407653227448463,0.0,0.0,0.0,-0.0127108478918671,60.0,-20.299776077270508,-0.0,-8.042581356448866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,0.0001019345509121,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42486572265625,0.0,0.0,0.0001073419771273,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4329528808594,0.0,0.0,7.928243576316163e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339904785156,0.0,0.0,0.0001073419989552,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296569824219,0.0,0.0,0.0005091840866953,288.1533508300781,294.1499938964844,259.25,258.6340026855469,261.159912109375,259.29473876953125,286.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860959300771,1.5931728825080427e-08,0.001086079981178,-0.0407653227448463,0.0,0.0,0.0,-0.0127108478918671,60.0,-20.299776077270508,-0.0,-8.042581356448866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313659667969,0.0,0.0,0.0001017471658997,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117126464844,0.0,0.0,0.0001071446458809,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.419677734375,0.0,0.0,7.913669105619192e-05,290.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42071533203125,0.0,0.0,0.0001071446677087,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,0.0005082480493001,288.13983154296875,294.1499938964844,259.2263488769531,258.6124267578125,261.123046875,259.2657775878906,286.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840994073078,1.5698248034823337e-08,0.0010840836912393,-0.040154967457056,0.0,0.0,0.0,-0.0125951021909713,60.0,-20.2717342376709,-0.0,-8.013039121124167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313659667969,0.0,0.0,0.0001017471658997,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117126464844,0.0,0.0,0.0001071446458809,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.419677734375,0.0,0.0,7.913669105619192e-05,290.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42071533203125,0.0,0.0,0.0001071446677087,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,0.0005082480493001,288.13983154296875,294.1499938964844,259.2263488769531,258.6124267578125,261.123046875,259.2657775878906,286.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840994073078,1.5698248034823337e-08,0.0010840836912393,-0.040154967457056,0.0,0.0,0.0,-0.0125951021909713,60.0,-20.2717342376709,-0.0,-8.013039121124167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41796875,0.0,0.0,0.0001015325615298,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985595703125,0.0,0.0,0.0001069186546374,290.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40643310546875,0.0,0.0,7.896977331256494e-05,290.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4074401855469,0.0,0.0,0.0001069186764652,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032287597656,0.0,0.0,0.0005071760388091,288.1263122558594,294.1499938964844,259.20672607421875,258.5953063964844,261.0865478515625,259.2408447265625,286.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818130103871,1.5430858368858935e-08,0.0010817975271493,-0.0394559204578399,0.0,0.0,0.0,-0.0124625470489263,60.0,-20.23697280883789,-0.0,-7.97927341977811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41796875,0.0,0.0,0.0001015325615298,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985595703125,0.0,0.0,0.0001069186546374,290.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40643310546875,0.0,0.0,7.896977331256494e-05,290.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4074401855469,0.0,0.0,0.0001069186764652,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032287597656,0.0,0.0,0.0005071760388091,288.1263122558594,294.1499938964844,259.20672607421875,258.5953063964844,261.0865478515625,259.2408447265625,286.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818130103871,1.5430858368858935e-08,0.0010817975271493,-0.0394559204578399,0.0,0.0,0.0,-0.0124625470489263,60.0,-20.23697280883789,-0.0,-7.97927341977811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112548828125,0.0,0.0,0.0001014154331642,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919982910156,0.0,0.0,0.0001067953198798,290.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998107910156,0.0,0.0,7.887867832323536e-05,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008178710937,0.0,0.0,0.0001067953417077,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966369628906,0.0,0.0,0.0005065909936092,288.1195678710937,294.1499938964844,259.1983642578125,258.5883178710937,261.0684509277344,259.2299194335937,286.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805651545524,1.5284925325431686e-08,0.0010805499041453,-0.0390743799507617,0.0,0.0,0.0,-0.0123902028426527,60.0,-20.21649742126465,-0.0,-7.960875336721075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045715332031,0.0,0.0,0.0001012920984067,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38543701171875,0.0,0.0,0.0001066654367605,290.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,7.878274482209235e-05,290.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941955566406,0.0,0.0,0.0001066654585883,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3900451660156,0.0,0.0,0.0005059749237261,288.1128234863281,294.1499938964844,259.1908874511719,258.5823669433594,261.0505065917969,259.219970703125,286.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792510583996,1.513125091889833e-08,0.0010792359244078,-0.0386725775897502,0.0,0.0,0.0,-0.0123140206560492,60.0,-20.194091796875,-0.0,-7.94152370531265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912048339844,0.0,0.0,0.0001010290943668,291.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,0.0001063884847098,290.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3799743652344,0.0,0.0,7.85781885497272e-05,290.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809814453125,0.0,0.0,0.0001063885138137,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768615722656,0.0,0.0,0.0005046611768193,288.099365234375,294.1499938964844,259.1785583496094,258.5732727050781,261.01495361328125,259.20263671875,286.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764489416033,1.4803564596377328e-08,0.0010764341568574,-0.0378157384693622,0.0,0.0,0.0,-0.0121515728533267,60.0,-20.144142150878903,-0.0,-7.900338516719786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912048339844,0.0,0.0,0.0001010290943668,291.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,0.0001063884847098,290.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3799743652344,0.0,0.0,7.85781885497272e-05,290.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809814453125,0.0,0.0,0.0001063885138137,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768615722656,0.0,0.0,0.0005046611768193,288.099365234375,294.1499938964844,259.1785583496094,258.5732727050781,261.01495361328125,259.20263671875,286.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764489416033,1.4803564596377328e-08,0.0010764341568574,-0.0378157384693622,0.0,0.0,0.0,-0.0121515728533267,60.0,-20.144142150878903,-0.0,-7.900338516719786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778686523437,0.0,0.0,0.0001007454484351,291.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592529296875,0.0,0.0,0.0001060897920979,290.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3667907714844,0.0,0.0,7.835758151486516e-05,290.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677673339844,0.0,0.0,0.0001060898212017,291.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3637390136719,0.0,0.0,0.0005032442859373,288.0859069824219,294.1499938964844,259.16949462890625,258.5677490234375,260.9800109863281,259.1890563964844,286.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734267998486,1.4450153962286553e-08,0.0010734123643487,-0.036891546100378,0.0,0.0,0.0,-0.0119763733819127,60.0,-20.08685302734375,-0.0,-7.856039729858821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778686523437,0.0,0.0,0.0001007454484351,291.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592529296875,0.0,0.0,0.0001060897920979,290.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3667907714844,0.0,0.0,7.835758151486516e-05,290.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677673339844,0.0,0.0,0.0001060898212017,291.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3637390136719,0.0,0.0,0.0005032442859373,288.0859069824219,294.1499938964844,259.16949462890625,258.5677490234375,260.9800109863281,259.1890563964844,286.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734267998486,1.4450153962286553e-08,0.0010734123643487,-0.036891546100378,0.0,0.0,0.0,-0.0119763733819127,60.0,-20.08685302734375,-0.0,-7.856039729858821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,0.0001004451842163,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34619140625,0.0,0.0,0.0001057736008078,290.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536376953125,0.0,0.0,7.81240378273651e-05,290.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3545837402344,0.0,0.0,0.0001057736226357,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3506164550781,0.0,0.0,0.0005017443909309,288.0724792480469,294.1499938964844,259.1634521484375,258.5655212402344,260.94561767578125,259.1783142089844,286.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702277068048,1.4076035448340464e-08,0.0010702136205509,-0.035913098603487,0.0,0.0,0.0,-0.0117909079417586,60.0,-20.02422142028809,-0.0,-7.809281754589392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,0.0001004451842163,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34619140625,0.0,0.0,0.0001057736008078,290.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536376953125,0.0,0.0,7.81240378273651e-05,290.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3545837402344,0.0,0.0,0.0001057736226357,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3506164550781,0.0,0.0,0.0005017443909309,288.0724792480469,294.1499938964844,259.1634521484375,258.5655212402344,260.94561767578125,259.1783142089844,286.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702277068048,1.4076035448340464e-08,0.0010702136205509,-0.035913098603487,0.0,0.0,0.0,-0.0117909079417586,60.0,-20.02422142028809,-0.0,-7.809281754589392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,0.0001001301498035,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331604003906,0.0,0.0,0.0001054418535204,290.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34051513671875,0.0,0.0,7.787900540279225e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414611816406,0.0,0.0,0.0001054418753483,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375244140625,0.0,0.0,0.0005001707468181,288.0591125488281,294.1499938964844,259.16015625,258.5663146972656,260.9119567871094,259.1707763671875,286.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668709874153,1.3683514765716609e-08,0.0010668573668226,-0.0348864123225212,0.0,0.0,0.0,-0.0115963192656636,60.0,-19.9558162689209,-0.0,-7.760372966458817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,0.0001001301498035,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331604003906,0.0,0.0,0.0001054418535204,290.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34051513671875,0.0,0.0,7.787900540279225e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414611816406,0.0,0.0,0.0001054418753483,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375244140625,0.0,0.0,0.0005001707468181,288.0591125488281,294.1499938964844,259.16015625,258.5663146972656,260.9119567871094,259.1707763671875,286.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668709874153,1.3683514765716609e-08,0.0010668573668226,-0.0348864123225212,0.0,0.0,0.0,-0.0115963192656636,60.0,-19.9558162689209,-0.0,-7.760372966458817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446655273437,0.0,0.0,9.99679250526242e-05,291.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32666015625,0.0,0.0,0.0001052710285875,290.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3339538574219,0.0,0.0,7.77528402977623e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348999023437,0.0,0.0,0.0001052710504154,291.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309936523437,0.0,0.0,0.0004993604379706,288.05242919921875,294.1499938964844,259.1594543457031,258.5677185058594,260.8953857421875,259.1681213378906,286.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651426855474,1.3481397331815973e-08,0.0010651291813701,-0.0343577079474926,0.0,0.0,0.0,-0.011496121995151,60.0,-19.919816970825195,-0.0,-7.73524817532234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380432128906,0.0,0.0,9.980388858821244e-05,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201599121094,0.0,0.0,0.0001050982828019,290.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274230957031,0.0,0.0,7.762524910503998e-05,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,0.0001050983046297,291.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.324462890625,0.0,0.0,0.0004985409905202,288.0457458496094,294.1499938964844,259.1593322753906,258.5697631835937,260.8789978027344,259.1659851074219,286.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633949423208,1.3277008825696155e-08,0.0010633816709741,-0.0338230319321155,0.0,0.0,0.0,-0.0113947987556457,60.0,-19.88302421569824,-0.0,-7.709883220741176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248596191406,0.0,0.0,9.946947830030696e-05,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30718994140625,0.0,0.0,0.0001047461337293,290.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143615722656,0.0,0.0,7.736515544820577e-05,290.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152770996094,0.0,0.0,0.0001047461555572,291.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114318847656,0.0,0.0,0.0004968705470673,288.0324401855469,294.1499938964844,259.1607360839844,258.5756530761719,260.8468017578125,259.16357421875,286.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598318185657,1.2860353670873792e-08,0.0010598190128803,-0.0327329859137535,0.0,0.0,0.0,-0.0111882453784346,60.0,-19.80671119689941,-0.0,-7.65830350246688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248596191406,0.0,0.0,9.946947830030696e-05,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30718994140625,0.0,0.0,0.0001047461337293,290.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143615722656,0.0,0.0,7.736515544820577e-05,290.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152770996094,0.0,0.0,0.0001047461555572,291.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114318847656,0.0,0.0,0.0004968705470673,288.0324401855469,294.1499938964844,259.1607360839844,258.5756530761719,260.8468017578125,259.16357421875,286.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598318185657,1.2860353670873792e-08,0.0010598190128803,-0.0327329859137535,0.0,0.0,0.0,-0.0111882453784346,60.0,-19.80671119689941,-0.0,-7.65830350246688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116760253906,0.0,0.0,9.91303677437827e-05,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.29425048828125,0.0,0.0,0.0001043890297296,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30133056640625,0.0,0.0,7.710140198469162e-05,290.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022155761719,0.0,0.0,0.0001043890515575,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984619140625,0.0,0.0,0.0004951766459271,288.0191650390625,294.1499938964844,259.1641540527344,258.58367919921875,260.8153381347656,259.1632995605469,286.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562187526375,1.2437842755730344e-08,0.001056206296198,-0.0316275060176849,0.0,0.0,0.0,-0.010978790000081,60.0,-19.727691650390625,-0.0,-7.60617595574331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116760253906,0.0,0.0,9.91303677437827e-05,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.29425048828125,0.0,0.0,0.0001043890297296,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30133056640625,0.0,0.0,7.710140198469162e-05,290.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022155761719,0.0,0.0,0.0001043890515575,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984619140625,0.0,0.0,0.0004951766459271,288.0191650390625,294.1499938964844,259.1641540527344,258.58367919921875,260.8153381347656,259.1632995605469,286.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562187526375,1.2437842755730344e-08,0.001056206296198,-0.0316275060176849,0.0,0.0,0.0,-0.010978790000081,60.0,-19.727691650390625,-0.0,-7.60617595574331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2985534667969,0.0,0.0,9.878982382360846e-05,291.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2813415527344,0.0,0.0,0.0001040304196067,290.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,7.68365352996625e-05,290.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,0.0001040304414345,291.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854919433594,0.0,0.0,0.0004934755270369,288.00592041015625,294.1499938964844,259.16925048828125,258.593505859375,260.7846984863281,259.1649475097656,286.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525903198868,1.2013548378320138e-08,0.0010525783291086,-0.0305172409862279,0.0,0.0,0.0,-0.0107684498652815,60.0,-19.6467399597168,-0.0,-7.554007197541068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2985534667969,0.0,0.0,9.878982382360846e-05,291.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2813415527344,0.0,0.0,0.0001040304196067,290.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,7.68365352996625e-05,290.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,0.0001040304414345,291.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854919433594,0.0,0.0,0.0004934755270369,288.00592041015625,294.1499938964844,259.16925048828125,258.593505859375,260.7846984863281,259.1649475097656,286.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525903198868,1.2013548378320138e-08,0.0010525783291086,-0.0305172409862279,0.0,0.0,0.0,-0.0107684498652815,60.0,-19.6467399597168,-0.0,-7.554007197541068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28546142578125,0.0,0.0,9.845100430538878e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684936523437,0.0,0.0,0.0001036736357491,290.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,7.657300739083439e-05,290.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762451171875,0.0,0.0,0.000103673650301,291.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2725524902344,0.0,0.0,0.0004917830810882,287.9927062988281,294.1499938964844,259.1758117675781,258.6048889160156,260.7547912597656,259.168212890625,286.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489802807569,1.1591407833577705e-08,0.00104896875564,-0.0294125024229288,0.0,0.0,0.0,-0.0105591770261526,60.0,-19.564786911010746,-0.0,-7.502281107463207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28546142578125,0.0,0.0,9.845100430538878e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684936523437,0.0,0.0,0.0001036736357491,290.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,7.657300739083439e-05,290.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762451171875,0.0,0.0,0.000103673650301,291.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2725524902344,0.0,0.0,0.0004917830810882,287.9927062988281,294.1499938964844,259.1758117675781,258.6048889160156,260.7547912597656,259.168212890625,286.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489802807569,1.1591407833577705e-08,0.00104896875564,-0.0294125024229288,0.0,0.0,0.0,-0.0105591770261526,60.0,-19.564786911010746,-0.0,-7.502281107463207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789306640625,0.0,0.0,9.828343172557652e-05,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620544433594,0.0,0.0,0.0001034971719491,290.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688903808594,0.0,0.0,7.644267316209152e-05,290.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.269775390625,0.0,0.0,0.000103497193777,291.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26611328125,0.0,0.0,0.0004909459967166,287.9861145019531,294.1499938964844,259.1795654296875,258.6110534667969,260.7401428222656,259.1704406738281,286.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471949353814,1.1382627285172477e-08,0.0010471835266798,-0.0288660861551761,0.0,0.0,0.0,-0.0104556754231452,60.0,-19.523679733276367,-0.0,-7.476764096736589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723999023437,0.0,0.0,9.811711788643152e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2556457519531,0.0,0.0,0.0001033220396493,290.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.262451171875,0.0,0.0,7.631332118762657e-05,290.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633056640625,0.0,0.0,0.0001033220542012,291.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596740722656,0.0,0.0,0.00049011525698,287.9795227050781,294.1499938964844,259.18359375,258.61749267578125,260.7257080078125,259.1729736328125,286.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454228613525,1.1175414371678016e-08,0.0010454116854816,-0.02832374535501,0.0,0.0,0.0,-0.0103529514744877,60.0,-19.48259925842285,-0.0,-7.451482275655509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
