time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593688964844,0.0,0.0,9.779061656445263e-05,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428283691406,0.0,0.0,0.0001029782142722,290.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2495422363281,0.0,0.0,7.605936843901873e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503967285156,0.0,0.0,0.0001029782288242,291.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,0.0004884842783212,287.96636962890625,294.1499938964844,259.1922912597656,258.63104248046875,260.6973876953125,259.1788635253906,286.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419440222904,1.0768617109135905e-08,0.0010419333120808,-0.0272589642554521,0.0,0.0,0.0,-0.0101512847468256,60.0,-19.40094375610352,-0.0,-7.40197236837048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593688964844,0.0,0.0,9.779061656445263e-05,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428283691406,0.0,0.0,0.0001029782142722,290.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2495422363281,0.0,0.0,7.605936843901873e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503967285156,0.0,0.0,0.0001029782288242,291.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,0.0004884842783212,287.96636962890625,294.1499938964844,259.1922912597656,258.63104248046875,260.6973876953125,259.1788635253906,286.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419440222904,1.0768617109135905e-08,0.0010419333120808,-0.0272589642554521,0.0,0.0,0.0,-0.0101512847468256,60.0,-19.40094375610352,-0.0,-7.40197236837048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,9.747462172526866e-05,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,0.0001026454556267,290.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366638183594,0.0,0.0,7.581360114272684e-05,290.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375183105469,0.0,0.0,0.0001026454774546,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2339782714844,0.0,0.0,0.0004869058611802,287.9532470703125,294.1499938964844,259.2016906738281,258.645263671875,260.6698913574219,259.1857604980469,286.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385771747678,1.0374918701927529e-08,0.0010385668138042,-0.026228379458189,0.0,0.0,0.0,-0.0099561121314764,60.0,-19.32064247131348,-0.0,-7.354214659471836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,9.747462172526866e-05,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,0.0001026454556267,290.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366638183594,0.0,0.0,7.581360114272684e-05,290.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375183105469,0.0,0.0,0.0001026454774546,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2339782714844,0.0,0.0,0.0004869058611802,287.9532470703125,294.1499938964844,259.2016906738281,258.645263671875,260.6698913574219,259.1857604980469,286.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385771747678,1.0374918701927529e-08,0.0010385668138042,-0.026228379458189,0.0,0.0,0.0,-0.0099561121314764,60.0,-19.32064247131348,-0.0,-7.354214659471836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334289550781,0.0,0.0,9.717017383081838e-05,291.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173156738281,0.0,0.0,0.0001023248551064,290.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2238464355469,0.0,0.0,7.557680510217324e-05,290.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22467041015625,0.0,0.0,0.0001023248769342,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22119140625,0.0,0.0,0.0004853850405197,287.940185546875,294.1499938964844,259.2115478515625,258.65985107421875,260.6431579589844,259.1933898925781,286.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353333782404,9.995599903334096e-09,0.0010353233665227,-0.0252353623509407,0.0,0.0,0.0,-0.0097680678591132,60.0,-19.24210548400879,-0.0,-7.30834628370758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334289550781,0.0,0.0,9.717017383081838e-05,291.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173156738281,0.0,0.0,0.0001023248551064,290.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2238464355469,0.0,0.0,7.557680510217324e-05,290.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22467041015625,0.0,0.0,0.0001023248769342,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22119140625,0.0,0.0,0.0004853850405197,287.940185546875,294.1499938964844,259.2115478515625,258.65985107421875,260.6431579589844,259.1933898925781,286.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353333782404,9.995599903334096e-09,0.0010353233665227,-0.0252353623509407,0.0,0.0,0.0,-0.0097680678591132,60.0,-19.24210548400879,-0.0,-7.30834628370758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,9.688002319307998e-05,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20458984375,0.0,0.0,0.0001020193085423,290.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,7.535113400081173e-05,290.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118835449219,0.0,0.0,0.0001020193303702,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084045410156,0.0,0.0,0.0004839356988668,287.9271240234375,294.1499938964844,259.2215270996094,258.6745300292969,260.6171264648437,259.2015380859375,286.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032241852954,9.634101516553528e-09,0.0010322321904823,-0.0242889244109392,0.0,0.0,0.0,-0.0095888571813702,60.0,-19.165998458862305,-0.0,-7.264766566095204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,9.688002319307998e-05,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20458984375,0.0,0.0,0.0001020193085423,290.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,7.535113400081173e-05,290.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118835449219,0.0,0.0,0.0001020193303702,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084045410156,0.0,0.0,0.0004839356988668,287.9271240234375,294.1499938964844,259.2215270996094,258.6745300292969,260.6171264648437,259.2015380859375,286.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032241852954,9.634101516553528e-09,0.0010322321904823,-0.0242889244109392,0.0,0.0,0.0,-0.0095888571813702,60.0,-19.165998458862305,-0.0,-7.264766566095204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,9.67408632277511e-05,291.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,0.000101872770756,290.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,7.524289685534313e-05,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054748535156,0.0,0.0,0.0001018727925838,291.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020568847656,0.0,0.0,0.0004832405829802,287.9206237792969,294.1499938964844,259.2265319824219,258.6817932128906,260.6044311523437,259.2057800292969,286.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307591874152,9.460726424492805e-09,0.0010307496413588,-0.023834990337491,0.0,0.0,0.0,-0.0095029072836041,60.0,-19.12918472290039,-0.0,-7.243912136800645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076110839844,0.0,0.0,9.660571959102526e-05,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19189453125,0.0,0.0,0.0001017304675769,290.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982727050781,0.0,0.0,7.513778837164864e-05,290.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990966796875,0.0,0.0,0.0001017304821289,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956787109375,0.0,0.0,0.0004825655196327,287.91412353515625,294.1499938964844,259.2314453125,258.68896484375,260.5918884277344,259.2100524902344,286.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293192462995,9.292356217827093e-09,0.0010293099330738,-0.0233941450715065,0.0,0.0,0.0,-0.0094194393604993,60.0,-19.093137741088867,-0.0,-7.223687958912707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,9.63490383583121e-05,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792297363281,0.0,0.0,0.0001014601657516,290.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855163574219,0.0,0.0,7.493814337067306e-05,290.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863098144531,0.0,0.0,0.0001014601803035,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829528808594,0.0,0.0,0.0004812833212781,287.901123046875,294.1499938964844,259.24102783203125,258.702880859375,260.5673217773437,259.2186584472656,286.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265843011438,8.972555143316185e-09,0.0010265753371641,-0.022556772455573,0.0,0.0,0.0,-0.0092609003186225,60.0,-19.02363014221192,-0.0,-7.185352757232978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,9.63490383583121e-05,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792297363281,0.0,0.0,0.0001014601657516,290.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855163574219,0.0,0.0,7.493814337067306e-05,290.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863098144531,0.0,0.0,0.0001014601803035,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829528808594,0.0,0.0,0.0004812833212781,287.901123046875,294.1499938964844,259.24102783203125,258.702880859375,260.5673217773437,259.2186584472656,286.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265843011438,8.972555143316185e-09,0.0010265753371641,-0.022556772455573,0.0,0.0,0.0,-0.0092609003186225,60.0,-19.02363014221192,-0.0,-7.185352757232978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.181884765625,0.0,0.0,9.61095211096108e-05,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16656494140625,0.0,0.0,0.0001012079446809,290.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727905273437,0.0,0.0,7.475185702787712e-05,290.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.173583984375,0.0,0.0,0.0001012079592328,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702575683594,0.0,0.0,0.0004800869210157,287.8881225585937,294.1499938964844,259.25,258.7159729003906,260.5434875488281,259.2271728515625,286.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240323608741,8.674148510579016e-09,0.0010240236297249,-0.0217753741890192,0.0,0.0,0.0,-0.0091129671782255,60.0,-18.95813751220703,-0.0,-7.149673564299519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.181884765625,0.0,0.0,9.61095211096108e-05,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16656494140625,0.0,0.0,0.0001012079446809,290.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727905273437,0.0,0.0,7.475185702787712e-05,290.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.173583984375,0.0,0.0,0.0001012079592328,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702575683594,0.0,0.0,0.0004800869210157,287.8881225585937,294.1499938964844,259.25,258.7159729003906,260.5434875488281,259.2271728515625,286.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240323608741,8.674148510579016e-09,0.0010240236297249,-0.0217753741890192,0.0,0.0,0.0,-0.0091129671782255,60.0,-18.95813751220703,-0.0,-7.149673564299519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,9.588829561835156e-05,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,0.00010097498307,290.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,7.45797879062593e-05,290.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,0.0001009749976219,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.0,0.0,0.0004789818485733,287.87518310546875,294.1499938964844,259.25811767578125,258.7279663085937,260.5202331542969,259.23541259765625,286.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216751834377,8.398526318842414e-09,0.0010216668015345,-0.0210536047816276,0.0,0.0,0.0,-0.0089763291180133,60.0,-18.89651298522949,-0.0,-7.116797462458635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,9.588829561835156e-05,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539306640625,0.0,0.0,0.00010097498307,290.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,7.45797879062593e-05,290.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,0.0001009749976219,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.0,0.0,0.0004789818485733,287.87518310546875,294.1499938964844,259.25811767578125,258.7279663085937,260.5202331542969,259.23541259765625,286.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216751834377,8.398526318842414e-09,0.0010216668015345,-0.0210536047816276,0.0,0.0,0.0,-0.0089763291180133,60.0,-18.89651298522949,-0.0,-7.116797462458635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15625,0.0,0.0,9.568648965796456e-05,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413269042969,0.0,0.0,0.000100762474176,290.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473693847656,0.0,0.0,7.442283094860613e-05,290.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,0.0001007624887279,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,0.0004779737791977,287.8622436523437,294.1499938964844,259.2651062011719,258.7385559082031,260.4975891113281,259.2431945800781,286.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195248760282,8.147102548150542e-09,0.0010195167269557,-0.0203951746225357,0.0,0.0,0.0,-0.0088516874238848,60.0,-18.83943557739257,-0.0,-7.086873665684834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15625,0.0,0.0,9.568648965796456e-05,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413269042969,0.0,0.0,0.000100762474176,290.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473693847656,0.0,0.0,7.442283094860613e-05,290.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,0.0001007624887279,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,0.0004779737791977,287.8622436523437,294.1499938964844,259.2651062011719,258.7385559082031,260.4975891113281,259.2431945800781,286.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195248760282,8.147102548150542e-09,0.0010195167269557,-0.0203951746225357,0.0,0.0,0.0,-0.0088516874238848,60.0,-18.83943557739257,-0.0,-7.086873665684834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498413085937,0.0,0.0,9.559244790580124e-05,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.135009765625,0.0,0.0,0.0001006634411169,290.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410217285156,0.0,0.0,7.434968574671075e-05,290.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.0001006634556688,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,0.0004775040142703,287.85577392578125,294.1499938964844,259.2680969238281,258.74322509765625,260.4864807128906,259.246826171875,286.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185228893533,8.02993760373738e-09,0.0010185148566961,-0.0200883336365222,0.0,0.0,0.0,-0.0087936036288738,60.0,-18.812732696533203,-0.0,-7.072950580777615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,9.550307731842622e-05,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,0.0001005693266051,290.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,7.428017852362245e-05,290.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.000100569348433,291.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322631835937,0.0,0.0,0.000477057590615,287.8493347167969,294.1499938964844,259.2707214355469,258.7474365234375,260.4755249023437,259.2502746582031,286.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175707284361,7.918594668865353e-09,0.0010175628121942,-0.019796734675765,0.0,0.0,0.0,-0.0087384060025215,60.0,-18.787128448486328,-0.0,-7.05973235426427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,9.533837146591396e-05,291.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,0.0001003958896035,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220397949219,0.0,0.0,7.415207073790953e-05,290.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,0.0001003959041554,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,0.0004762348544318,287.83642578125,294.1499938964844,259.27471923828125,258.7543334960937,260.4539794921875,259.2565002441406,286.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158157674595,7.713393479491515e-09,0.0010158080840483,-0.0192593168467283,0.0,0.0,0.0,-0.0086366785690188,60.0,-18.73958206176757,-0.0,-7.035403370991844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,9.533837146591396e-05,291.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,0.0001003958896035,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220397949219,0.0,0.0,7.415207073790953e-05,290.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,0.0001003959041554,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,0.0004762348544318,287.83642578125,294.1499938964844,259.27471923828125,258.7543334960937,260.4539794921875,259.2565002441406,286.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158157674595,7.713393479491515e-09,0.0010158080840483,-0.0192593168467283,0.0,0.0,0.0,-0.0086366785690188,60.0,-18.73958206176757,-0.0,-7.035403370991844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,9.519131708657368e-05,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,0.0001002410281216,290.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.109375,0.0,0.0,7.403769996017218e-05,290.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.110107421875,0.0,0.0,0.0001002410499495,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,0.0004755003028549,287.8235168457031,294.1499938964844,259.2768249511719,258.7589111328125,260.432861328125,259.2616577148437,286.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142489336431,7.530183587789452e-09,0.0010142413666471,-0.0187794789671897,0.0,0.0,0.0,-0.0085458531975746,60.0,-18.696754455566406,-0.0,-7.013717606696447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,9.519131708657368e-05,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,0.0001002410281216,290.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.109375,0.0,0.0,7.403769996017218e-05,290.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.110107421875,0.0,0.0,0.0001002410499495,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,0.0004755003028549,287.8235168457031,294.1499938964844,259.2768249511719,258.7589111328125,260.432861328125,259.2616577148437,286.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142489336431,7.530183587789452e-09,0.0010142413666471,-0.0187794789671897,0.0,0.0,0.0,-0.0085458531975746,60.0,-18.696754455566406,-0.0,-7.013717606696447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,9.506144124316052e-05,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,0.0001001042619463,290.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,7.393668056465685e-05,290.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09747314453125,0.0,0.0,0.0001001042837742,291.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943908691406,0.0,0.0,0.0004748515493702,287.8106384277344,294.1499938964844,259.2767944335937,258.76092529296875,260.41217041015625,259.2656555175781,286.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128651047125,7.368377019645321e-09,0.0010128577705472,-0.0183556843549013,0.0,0.0,0.0,-0.0084656383842229,60.0,-18.65865135192871,-0.0,-6.994592638420728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,9.506144124316052e-05,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,0.0001001042619463,290.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,7.393668056465685e-05,290.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09747314453125,0.0,0.0,0.0001001042837742,291.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943908691406,0.0,0.0,0.0004748515493702,287.8106384277344,294.1499938964844,259.2767944335937,258.76092529296875,260.41217041015625,259.2656555175781,286.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128651047125,7.368377019645321e-09,0.0010128577705472,-0.0183556843549013,0.0,0.0,0.0,-0.0084656383842229,60.0,-18.65865135192871,-0.0,-6.994592638420728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,9.494823461864144e-05,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,9.998504538089036e-05,290.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840759277344,0.0,0.0,7.384862692561e-05,290.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,9.99850672087632e-05,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0817565917969,0.0,0.0,0.0004742860328406,287.7977294921875,294.1499938964844,259.2743530273437,258.7600402832031,260.3918762207031,259.2680358886719,286.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116588091477,7.227332954329313e-09,0.0010116515913978,-0.0179862640798091,0.0,0.0,0.0,-0.008395716547966,60.0,-18.6258544921875,-0.0,-6.97794249049366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,9.494823461864144e-05,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,9.998504538089036e-05,290.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840759277344,0.0,0.0,7.384862692561e-05,290.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,9.99850672087632e-05,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0817565917969,0.0,0.0,0.0004742860328406,287.7977294921875,294.1499938964844,259.2743530273437,258.7600402832031,260.3918762207031,259.2680358886719,286.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116588091477,7.227332954329313e-09,0.0010116515913978,-0.0179862640798091,0.0,0.0,0.0,-0.008395716547966,60.0,-18.6258544921875,-0.0,-6.97794249049366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,9.489721560385078e-05,291.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721130371094,0.0,0.0,9.993132698582484e-05,290.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777587890625,0.0,0.0,7.380895112873986e-05,290.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784912109375,0.0,0.0,9.993134153774008e-05,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754699707031,0.0,0.0,0.0004740311997011,287.7912902832031,294.1499938964844,259.2721252441406,258.7584228515625,260.3818359375,259.2685852050781,286.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111152660101,7.163775350704782e-09,0.0010111081646755,-0.0178197938948869,0.0,0.0,0.0,-0.0083642080426216,60.0,-18.61124992370605,-0.0,-6.970446264631391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07965087890625,0.0,0.0,9.484979091212152e-05,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,9.98813848127611e-05,290.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714416503906,0.0,0.0,7.377206202363595e-05,290.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,9.988139936467633e-05,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06915283203125,0.0,0.0,0.0004737942945212,287.78485107421875,294.1499938964844,259.26922607421875,258.7559814453125,260.3718566894531,259.26873779296875,286.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106100235134,7.104691945869491e-09,0.0010106028057634,-0.0176650397479534,0.0,0.0,0.0,-0.0083349179476499,60.0,-18.597768783569336,-0.0,-6.963481524735472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,9.476621926296502e-05,291.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,9.979337482945994e-05,290.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588073730469,0.0,0.0,7.370705861831084e-05,290.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,9.979339665733278e-05,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,0.0004733768291771,287.77197265625,294.1499938964844,259.2611999511719,258.7484130859375,260.35211181640625,259.2674560546875,286.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097195627167,7.000573010174094e-09,0.0010097124613821,-0.0173923224210739,0.0,0.0,0.0,-0.008283301256597,60.0,-18.574615478515625,-0.0,-6.95121613603078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,9.476621926296502e-05,291.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,9.979337482945994e-05,290.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588073730469,0.0,0.0,7.370705861831084e-05,290.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,9.979339665733278e-05,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,0.0004733768291771,287.77197265625,294.1499938964844,259.2611999511719,258.7484130859375,260.35211181640625,259.2674560546875,286.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097195627167,7.000573010174094e-09,0.0010097124613821,-0.0173923224210739,0.0,0.0,0.0,-0.008283301256597,60.0,-18.574615478515625,-0.0,-6.95121613603078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,9.469524957239628e-05,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,9.971864346880466e-05,290.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461730957031,0.0,0.0,7.365186320384964e-05,290.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,9.971865802071989e-05,291.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,0.0004730223154183,287.75909423828125,294.1499938964844,259.25,258.73712158203125,260.3325500488281,259.2641296386719,286.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089633287861,6.9121570689389955e-09,0.0010089564602822,-0.0171607341617345,0.0,0.0,0.0,-0.0082394694909453,60.0,-18.55610084533692,-0.0,-6.940809527122839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,9.469524957239628e-05,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,9.971864346880466e-05,290.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461730957031,0.0,0.0,7.365186320384964e-05,290.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,9.971865802071989e-05,291.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,0.0004730223154183,287.75909423828125,294.1499938964844,259.25,258.73712158203125,260.3325500488281,259.2641296386719,286.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089633287861,6.9121570689389955e-09,0.0010089564602822,-0.0171607341617345,0.0,0.0,0.0,-0.0082394694909453,60.0,-18.55610084533692,-0.0,-6.940809527122839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414428710937,0.0,0.0,9.463843889534472e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,9.965882054530084e-05,290.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,7.360767631325871e-05,290.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.965883509721608e-05,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313415527344,0.0,0.0,0.0004727385239675,287.7462158203125,294.1499938964844,259.23663330078125,258.72320556640625,260.3131103515625,259.258544921875,286.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008358085528,6.841382571565191e-09,0.001008351217024,-0.0169753525406122,0.0,0.0,0.0,-0.0082043837755918,60.0,-18.54220199584961,-0.0,-6.932484097887939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414428710937,0.0,0.0,9.463843889534472e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,9.965882054530084e-05,290.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,7.360767631325871e-05,290.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.965883509721608e-05,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313415527344,0.0,0.0,0.0004727385239675,287.7462158203125,294.1499938964844,259.23663330078125,258.72320556640625,260.3131103515625,259.258544921875,286.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008358085528,6.841382571565191e-09,0.001008351217024,-0.0169753525406122,0.0,0.0,0.0,-0.0082043837755918,60.0,-18.54220199584961,-0.0,-6.932484097887939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,9.45943538681604e-05,291.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.961239993572236e-05,290.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,7.357339200098068e-05,289.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215759277344,0.0,0.0,9.961241448763758e-05,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187072753906,0.0,0.0,0.0004725183243863,287.7333374023437,294.1499938964844,259.2223205566406,258.7080993652344,260.29376220703125,259.2510986328125,286.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078883497044,6.786468720321181e-09,0.0010078815976157,-0.016831511631608,0.0,0.0,0.0,-0.0081771602854132,60.0,-18.53183937072754,-0.0,-6.926028817133556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,9.45943538681604e-05,291.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.961239993572236e-05,290.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,7.357339200098068e-05,289.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215759277344,0.0,0.0,9.961241448763758e-05,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187072753906,0.0,0.0,0.0004725183243863,287.7333374023437,294.1499938964844,259.2223205566406,258.7080993652344,260.29376220703125,259.2510986328125,286.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078883497044,6.786468720321181e-09,0.0010078815976157,-0.016831511631608,0.0,0.0,0.0,-0.0081771602854132,60.0,-18.53183937072754,-0.0,-6.926028817133556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223388671875,0.0,0.0,9.457656415179372e-05,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092468261719,0.0,0.0,9.959367162082344e-05,290.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145568847656,0.0,0.0,7.35595531295985e-05,289.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152282714844,0.0,0.0,9.959368617273868e-05,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,0.0004724294703919,287.7268981933594,294.1499938964844,259.21484375,258.7001647949219,260.2841186523437,259.2466735839844,286.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076988255605,6.764309112838873e-09,0.0010076920734718,-0.0167734678834676,0.0,0.0,0.0,-0.0081661744043231,60.0,-18.527996063232425,-0.0,-6.92342396746426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
