time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159606933594,0.0,0.0,9.456119005335496e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029602050781,0.0,0.0,9.957747533917428e-05,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,7.35475987312384e-05,289.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,9.95774898910895e-05,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,0.0004723526944871,287.720458984375,294.1499938964844,259.2071533203125,258.69195556640625,260.2745056152344,259.2418518066406,286.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075350292026,6.745156433396461e-09,0.001007528277114,-0.0167232993990182,0.0,0.0,0.0,-0.0081566795706748,60.0,-18.52479553222656,-0.0,-6.921173678620107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,9.453701204620302e-05,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903869628906,0.0,0.0,9.955201676348224e-05,290.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,7.352879038080573e-05,289.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962463378906,0.0,0.0,9.955203131539748e-05,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0004722319135908,287.7075500488281,294.1499938964844,259.19122314453125,258.6747741699219,260.2553405761719,259.23114013671875,286.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072774020954,6.715036526827589e-09,0.0010072707664221,-0.0166444052010774,0.0,0.0,0.0,-0.008141747675836,60.0,-18.52017974853516,-0.0,-6.917635175796022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,9.453701204620302e-05,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903869628906,0.0,0.0,9.955201676348224e-05,290.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,7.352879038080573e-05,289.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962463378906,0.0,0.0,9.955203131539748e-05,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0004722319135908,287.7075500488281,294.1499938964844,259.19122314453125,258.6747741699219,260.2553405761719,259.23114013671875,286.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072774020954,6.715036526827589e-09,0.0010072707664221,-0.0166444052010774,0.0,0.0,0.0,-0.008141747675836,60.0,-18.52017974853516,-0.0,-6.917635175796022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9904479980469,0.0,0.0,9.452023368794472e-05,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.977783203125,0.0,0.0,9.95343434624374e-05,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,7.351573731284589e-05,289.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98358154296875,0.0,0.0,9.953435801435262e-05,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,0.0004721480654552,287.6946716308594,294.1499938964844,259.174560546875,258.6566772460937,260.2362060546875,259.2191467285156,286.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070985881611,6.6941332477199475e-09,0.0010070919524878,-0.0165896508842706,0.0,0.0,0.0,-0.0081313848495483,60.0,-18.517709732055664,-0.0,-6.915180250643972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9904479980469,0.0,0.0,9.452023368794472e-05,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.977783203125,0.0,0.0,9.95343434624374e-05,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,7.351573731284589e-05,289.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98358154296875,0.0,0.0,9.953435801435262e-05,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,0.0004721480654552,287.6946716308594,294.1499938964844,259.174560546875,258.6566772460937,260.2362060546875,259.2191467285156,286.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070985881611,6.6941332477199475e-09,0.0010070919524878,-0.0165896508842706,0.0,0.0,0.0,-0.0081313848495483,60.0,-18.517709732055664,-0.0,-6.915180250643972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,9.45100182434544e-05,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,9.952358959708364e-05,290.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,7.350779924308881e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,9.952360414899886e-05,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681701660156,0.0,0.0,0.0004720970755442,287.6817626953125,294.1499938964844,259.15728759765625,258.63775634765625,260.2171325683594,259.2059326171875,286.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069898562505,6.6814176413743115e-09,0.0010069832205772,-0.0165563430637121,0.0,0.0,0.0,-0.0081250816583633,60.0,-18.517189025878903,-0.0,-6.913686689813403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,9.45100182434544e-05,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,9.952358959708364e-05,290.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,7.350779924308881e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,9.952360414899886e-05,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681701660156,0.0,0.0,0.0004720970755442,287.6817626953125,294.1499938964844,259.15728759765625,258.63775634765625,260.2171325683594,259.2059326171875,286.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069898562505,6.6814176413743115e-09,0.0010069832205772,-0.0165563430637121,0.0,0.0,0.0,-0.0081250816583633,60.0,-18.517189025878903,-0.0,-6.913686689813403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96490478515625,0.0,0.0,9.450512879993768e-05,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,9.95184382190928e-05,290.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95758056640625,0.0,0.0,7.35039939172566e-05,289.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,9.9518452771008e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,0.0004720726283267,287.6688537597656,294.1499938964844,259.1394348144531,258.6180725097656,260.19805908203125,259.1918029785156,286.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069378186017,6.6753256255935875e-09,0.001006931066513,-0.0165403857827186,0.0,0.0,0.0,-0.0081220613792538,60.0,-18.51812171936035,-0.0,-6.912971173278494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96490478515625,0.0,0.0,9.450512879993768e-05,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,9.95184382190928e-05,290.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95758056640625,0.0,0.0,7.35039939172566e-05,289.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,9.9518452771008e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,0.0004720726283267,287.6688537597656,294.1499938964844,259.1394348144531,258.6180725097656,260.19805908203125,259.1918029785156,286.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069378186017,6.6753256255935875e-09,0.001006931066513,-0.0165403857827186,0.0,0.0,0.0,-0.0081220613792538,60.0,-18.51812171936035,-0.0,-6.912971173278494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,9.45044303080067e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,9.951771062333135e-05,290.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,7.350344822043553e-05,289.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,9.95177251752466e-05,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491882324219,0.0,0.0,0.0004720691649708,287.6623840332031,294.1499938964844,259.1303405761719,258.6080017089844,260.18853759765625,259.184326171875,286.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069303680211,6.6744636484372685e-09,0.0010069237323477,-0.0165381282567977,0.0,0.0,0.0,-0.0081216339021921,60.0,-18.51919746398925,-0.0,-6.912870276210016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,9.450501238461584e-05,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93994140625,0.0,0.0,9.951831452781336e-05,290.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94488525390625,0.0,0.0,7.350389932980761e-05,289.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,9.951832907972856e-05,291.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,0.0004720720462501,287.6559143066406,294.1499938964844,259.1211242675781,258.5977478027344,260.17901611328125,259.1766357421875,286.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069365380331,6.675186181581694e-09,0.0010069299023598,-0.0165400207042694,0.0,0.0,0.0,-0.0081219915300607,60.0,-18.520601272583008,-0.0,-6.91295483079557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.450926154386252e-05,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,9.952279651770368e-05,290.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,7.350720989052206e-05,289.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,9.952281106961892e-05,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,0.0004720932920463,287.6429748535156,294.1499938964844,259.1023864746094,258.57684326171875,260.1600036621094,259.1606750488281,286.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069818235933,6.680487718568884e-09,0.00100697518792,-0.016553908586502,0.0,0.0,0.0,-0.0081246197223663,60.0,-18.524248123168945,-0.0,-6.913577976774833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.450926154386252e-05,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,9.952279651770368e-05,290.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,7.350720989052206e-05,289.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,9.952281106961892e-05,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,0.0004720932920463,287.6429748535156,294.1499938964844,259.1023864746094,258.57684326171875,260.1600036621094,259.1606750488281,286.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069818235933,6.680487718568884e-09,0.00100697518792,-0.016553908586502,0.0,0.0,0.0,-0.0081246197223663,60.0,-18.524248123168945,-0.0,-6.913577976774833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,9.451739606447518e-05,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,9.953136031981558e-05,290.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,7.351353269768879e-05,289.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,9.95313748717308e-05,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175109863281,0.0,0.0,0.0004721339209936,287.6300354003906,294.1499938964844,259.0833435058594,258.5554504394531,260.1409606933594,259.1440124511719,286.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070685530081,6.6906280515866e-09,0.0010070619173347,-0.0165804699063301,0.0,0.0,0.0,-0.0081296470016241,60.0,-18.528976440429688,-0.0,-6.91476813585723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,9.451739606447518e-05,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,9.953136031981558e-05,290.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,7.351353269768879e-05,289.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,9.95313748717308e-05,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175109863281,0.0,0.0,0.0004721339209936,287.6300354003906,294.1499938964844,259.0833435058594,258.5554504394531,260.1409606933594,259.1440124511719,286.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070685530081,6.6906280515866e-09,0.0010070619173347,-0.0165804699063301,0.0,0.0,0.0,-0.0081296470016241,60.0,-18.528976440429688,-0.0,-6.91476813585723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,9.452902304474264e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,9.954360575648023e-05,290.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,7.352257671300322e-05,289.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,9.954362030839548e-05,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048156738281,0.0,0.0,0.0004721920122392,287.6170654296875,294.1499938964844,259.06402587890625,258.5336303710937,260.1219177246094,259.1266784667969,286.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071925353258,6.705120458860847e-09,0.0010071857832372,-0.0166184306144714,0.0,0.0,0.0,-0.0081368312239646,60.0,-18.53464698791504,-0.0,-6.916470596252111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,9.452902304474264e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,9.954360575648023e-05,290.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,7.352257671300322e-05,289.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,9.954362030839548e-05,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048156738281,0.0,0.0,0.0004721920122392,287.6170654296875,294.1499938964844,259.06402587890625,258.5336303710937,260.1219177246094,259.1266784667969,286.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071925353258,6.705120458860847e-09,0.0010071857832372,-0.0166184306144714,0.0,0.0,0.0,-0.0081368312239646,60.0,-18.53464698791504,-0.0,-6.916470596252111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009094238281,0.0,0.0,9.454385144636036e-05,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,9.955921268556268e-05,290.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,7.35341091058217e-05,289.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,9.95592272374779e-05,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,0.0004722660523839,287.6040954589844,294.1499938964844,259.0445556640625,258.5115051269531,260.1028747558594,259.1088562011719,285.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073505109176,6.723593237722981e-09,0.0010073437588289,-0.0166668184101581,0.0,0.0,0.0,-0.0081459889188408,60.0,-18.54115104675293,-0.0,-6.918640593767122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009094238281,0.0,0.0,9.454385144636036e-05,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,9.955921268556268e-05,290.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,7.35341091058217e-05,289.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,9.95592272374779e-05,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,0.0004722660523839,287.6040954589844,294.1499938964844,259.0445556640625,258.5115051269531,260.1028747558594,259.1088562011719,285.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073505109176,6.723593237722981e-09,0.0010073437588289,-0.0166668184101581,0.0,0.0,0.0,-0.0081459889188408,60.0,-18.54115104675293,-0.0,-6.918640593767122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945007324219,0.0,0.0,9.45522842812352e-05,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88299560546875,0.0,0.0,9.95681039057672e-05,290.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,7.354067201958969e-05,289.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88824462890625,0.0,0.0,9.956811845768244e-05,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,0.0004723081947304,287.5976257324219,294.1499938964844,259.0347595214844,258.5003662109375,260.09332275390625,259.0997314453125,285.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007440383546,6.7341079379446e-09,0.0010074336314573,-0.0166943594813346,0.0,0.0,0.0,-0.008151201531291,60.0,-18.54467010498047,-0.0,-6.919875517041876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,9.456145198782906e-05,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.0,9.95777518255636e-05,290.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,7.354779518209398e-05,289.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,9.957776637747884e-05,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87939453125,0.0,0.0,0.0004723539750557,287.59112548828125,294.1499938964844,259.02496337890625,258.4891662597656,260.08380126953125,259.0905456542969,285.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007538056001,6.745527691975894e-09,0.0010075313039124,-0.0167242716997861,0.0,0.0,0.0,-0.008156863041222,60.0,-18.548355102539062,-0.0,-6.921217732269724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,9.458156273467466e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,9.95989321381785e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,7.356344576692209e-05,289.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,9.959894669009373e-05,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,0.0004724544705823,287.578125,294.1499938964844,259.0053405761719,258.4666442871094,260.0647277832031,259.0718688964844,285.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077523766085,6.770592531069042e-09,0.0010077456245198,-0.0167899262160062,0.0,0.0,0.0,-0.0081692887470126,60.0,-18.556140899658203,-0.0,-6.92416293190945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,9.458156273467466e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,9.95989321381785e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,7.356344576692209e-05,289.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,9.959894669009373e-05,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,0.0004724544705823,287.578125,294.1499938964844,259.0053405761719,258.4666442871094,260.0647277832031,259.0718688964844,285.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077523766085,6.770592531069042e-09,0.0010077456245198,-0.0167899262160062,0.0,0.0,0.0,-0.0081692887470126,60.0,-18.556140899658203,-0.0,-6.92416293190945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,9.46035870583728e-05,291.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,9.962212789105251e-05,290.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85577392578125,0.0,0.0,7.358057337114587e-05,289.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.962214244296774e-05,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,0.0004725644830614,287.56512451171875,294.1499938964844,258.9858093261719,258.4440612792969,260.0456237792969,259.05291748046875,285.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079870698973,6.798036800148566e-09,0.0010079803178086,-0.0168618150055408,0.0,0.0,0.0,-0.0081828944385051,60.0,-18.564355850219727,-0.0,-6.927388085387065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,9.46035870583728e-05,291.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,9.962212789105251e-05,290.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85577392578125,0.0,0.0,7.358057337114587e-05,289.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.962214244296774e-05,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,0.0004725644830614,287.56512451171875,294.1499938964844,258.9858093261719,258.4440612792969,260.0456237792969,259.05291748046875,285.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079870698973,6.798036800148566e-09,0.0010079803178086,-0.0168618150055408,0.0,0.0,0.0,-0.0081828944385051,60.0,-18.564355850219727,-0.0,-6.927388085387065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,9.462721209274604e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.96469971141778e-05,290.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,7.359894516412169e-05,289.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,9.964701166609302e-05,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411560058594,0.0,0.0,0.0004726824699901,287.5521240234375,294.1499938964844,258.96636962890625,258.4214782714844,260.0265197753906,259.03375244140625,285.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082388762384,6.8274692566205886e-09,0.0010082320077344,-0.0169389080256223,0.0,0.0,0.0,-0.008197484537959,60.0,-18.572885513305664,-0.0,-6.930848428510218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,9.462721209274604e-05,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.96469971141778e-05,290.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,7.359894516412169e-05,289.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,9.964701166609302e-05,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411560058594,0.0,0.0,0.0004726824699901,287.5521240234375,294.1499938964844,258.96636962890625,258.4214782714844,260.0265197753906,259.03375244140625,285.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082388762384,6.8274692566205886e-09,0.0010082320077344,-0.0169389080256223,0.0,0.0,0.0,-0.008197484537959,60.0,-18.572885513305664,-0.0,-6.930848428510218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,9.465168113820256e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,9.967276855604724e-05,290.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302001953125,0.0,0.0,7.361797179328278e-05,289.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.967277583200485e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,0.0004728046769741,287.5390930175781,294.1499938964844,258.9471435546875,258.3990173339844,260.0074157714844,259.0144958496094,285.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008499530144,6.857958201322844e-09,0.00100849266164,-0.0170187689363956,0.0,0.0,0.0,-0.0082125999033451,60.0,-18.581552505493164,-0.0,-6.934433827154862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,9.465168113820256e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,9.967276855604724e-05,290.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302001953125,0.0,0.0,7.361797179328278e-05,289.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.967277583200485e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,0.0004728046769741,287.5390930175781,294.1499938964844,258.9471435546875,258.3990173339844,260.0074157714844,259.0144958496094,285.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008499530144,6.857958201322844e-09,0.00100849266164,-0.0170187689363956,0.0,0.0,0.0,-0.0082125999033451,60.0,-18.581552505493164,-0.0,-6.934433827154862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302307128906,0.0,0.0,9.46641157497652e-05,291.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,9.968585800379516e-05,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,7.362764881690964e-05,289.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,9.968587255571038e-05,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.0004728668136522,287.5325927734375,294.1499938964844,258.9376220703125,258.3878479003906,259.99786376953125,259.0048522949219,285.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086320107802,6.873452473854513e-09,0.0010086251422762,-0.0170593541115522,0.0,0.0,0.0,-0.0082202805206179,60.0,-18.58589553833008,-0.0,-6.936256369272088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,9.467649942962451e-05,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.969890379579738e-05,290.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,7.363728218479082e-05,289.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,9.96989183477126e-05,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,0.0004729286883957,287.52606201171875,294.1499938964844,258.9281921386719,258.3767395019531,259.9883117675781,258.9952087402344,285.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087641421705,6.888889902967321e-09,0.0010087571572512,-0.0170997902750968,0.0,0.0,0.0,-0.0082279341295361,60.0,-18.590206146240234,-0.0,-6.938071805961954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,9.470069198869167e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,9.972437692340463e-05,290.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,7.36560978111811e-05,289.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.972439147531986e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0004730494983959,287.51300048828125,294.1499938964844,258.9095764160156,258.354736328125,259.9692077636719,258.9760131835937,285.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009021885693,6.919030237639845e-09,0.0010090149007737,-0.0171787366271018,0.0,0.0,0.0,-0.0082428753376007,60.0,-18.598588943481445,-0.0,-6.941618124756134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,9.470069198869167e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,9.972437692340463e-05,290.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,7.36560978111811e-05,289.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.972439147531986e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0004730494983959,287.51300048828125,294.1499938964844,258.9095764160156,258.354736328125,259.9692077636719,258.9760131835937,285.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009021885693,6.919030237639845e-09,0.0010090149007737,-0.0171787366271018,0.0,0.0,0.0,-0.0082428753376007,60.0,-18.598588943481445,-0.0,-6.941618124756134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.472389501752332e-05,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,9.974880958907306e-05,290.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,7.367414218606427e-05,289.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,9.974882414098828e-05,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0004731654189527,287.4999694824219,294.1499938964844,258.89141845703125,258.3330993652344,259.9501037597656,258.9569396972656,285.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092691518366,6.947941777468713e-09,0.0010092621669173,-0.0172544661909341,0.0,0.0,0.0,-0.008257208392024,60.0,-18.60662841796875,-0.0,-6.945020203374952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.472389501752332e-05,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,9.974880958907306e-05,290.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,7.367414218606427e-05,289.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,9.974882414098828e-05,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0004731654189527,287.4999694824219,294.1499938964844,258.89141845703125,258.3330993652344,259.9501037597656,258.9569396972656,285.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092691518366,6.947941777468713e-09,0.0010092621669173,-0.0172544661909341,0.0,0.0,0.0,-0.008257208392024,60.0,-18.60662841796875,-0.0,-6.945020203374952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,9.474462422076611e-05,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,9.977064473787324e-05,290.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,7.36902657081373e-05,289.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,9.977065201383084e-05,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,0.0004732689703814,287.48687744140625,294.1499938964844,258.8737487792969,258.3118591308594,259.9310302734375,258.9381408691406,285.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094899917021,6.973773558627272e-09,0.0010094830067828,-0.0173221267759799,0.0,0.0,0.0,-0.008270014077425,60.0,-18.61393928527832,-0.0,-6.948061326284005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,9.474462422076611e-05,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,9.977064473787324e-05,290.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,7.36902657081373e-05,289.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,9.977065201383084e-05,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,0.0004732689703814,287.48687744140625,294.1499938964844,258.8737487792969,258.3118591308594,259.9310302734375,258.9381408691406,285.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094899917021,6.973773558627272e-09,0.0010094830067828,-0.0173221267759799,0.0,0.0,0.0,-0.008270014077425,60.0,-18.61393928527832,-0.0,-6.948061326284005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.476267587160692e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.978964953916147e-05,290.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,7.370430830633268e-05,289.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,9.97896640910767e-05,291.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0004733591340482,287.47381591796875,294.1499938964844,258.8566589355469,258.2911682128906,259.9119567871094,258.9196472167969,285.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096824262291,6.996268453463017e-09,0.0010096754413098,-0.0173810478299856,0.0,0.0,0.0,-0.0082811657339334,60.0,-18.6204891204834,-0.0,-6.950709519060183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.476267587160692e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.978964953916147e-05,290.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,7.370430830633268e-05,289.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,9.97896640910767e-05,291.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,0.0004733591340482,287.47381591796875,294.1499938964844,258.8566589355469,258.2911682128906,259.9119567871094,258.9196472167969,285.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096824262291,6.996268453463017e-09,0.0010096754413098,-0.0173810478299856,0.0,0.0,0.0,-0.0082811657339334,60.0,-18.6204891204834,-0.0,-6.950709519060183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
