time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,9.476996638113631e-05,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.979732567444444e-05,290.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,7.370997627731413e-05,289.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,9.979734022635968e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,0.0004733955720439,287.4672546386719,294.1499938964844,258.8483581542969,258.2810363769531,259.9024658203125,258.9105834960937,285.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097600752487,7.005354962785759e-09,0.0010097530903294,-0.0174048468470573,0.0,0.0,0.0,-0.0082856705412268,60.0,-18.623266220092773,-0.0,-6.951779596420239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,9.477657295065e-05,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,9.98042887658812e-05,290.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,7.371512037934735e-05,289.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,9.980430331779644e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,0.0004734285757876,287.4607238769531,294.1499938964844,258.8402404785156,258.2710876464844,259.8929748535156,258.9015808105469,285.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098306229338,7.013592817628478e-09,0.0010098236380144,-0.0174264255911111,0.0,0.0,0.0,-0.0082897543907165,60.0,-18.62586212158203,-0.0,-6.95274948725455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,9.478525316808371e-05,290.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.981342736864462e-05,290.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,7.37218651920557e-05,289.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,9.981344192055984e-05,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,0.000473471940495,287.4476318359375,294.1499938964844,258.8245544433594,258.2516784667969,259.8740234375,258.884033203125,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099230566993,7.0244077221559564e-09,0.00100991607178,-0.0174547526985406,0.0,0.0,0.0,-0.0082951160147786,60.0,-18.629858016967773,-0.0,-6.954023490379768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,9.478525316808371e-05,290.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.981342736864462e-05,290.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,7.37218651920557e-05,289.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,9.981344192055984e-05,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,0.000473471940495,287.4476318359375,294.1499938964844,258.8245544433594,258.2516784667969,259.8740234375,258.884033203125,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099230566993,7.0244077221559564e-09,0.00100991607178,-0.0174547526985406,0.0,0.0,0.0,-0.0082951160147786,60.0,-18.629858016967773,-0.0,-6.954023490379768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,9.47883672779426e-05,290.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,9.981670882552862e-05,290.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,7.372428808594123e-05,289.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,9.981671610148624e-05,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,0.0004734874819405,287.4345092773437,294.1499938964844,258.8096618652344,258.2330322265625,259.8551330566406,258.8670654296875,285.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099563514813,7.028291726385305e-09,0.0010099492501467,-0.0174649264663457,0.0,0.0,0.0,-0.0082970419898629,60.0,-18.632301330566406,-0.0,-6.954480369358862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,9.47883672779426e-05,290.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,9.981670882552862e-05,290.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,7.372428808594123e-05,289.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,9.981671610148624e-05,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,0.0004734874819405,287.4345092773437,294.1499938964844,258.8096618652344,258.2330322265625,259.8551330566406,258.8670654296875,285.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099563514813,7.028291726385305e-09,0.0010099492501467,-0.0174649264663457,0.0,0.0,0.0,-0.0082970419898629,60.0,-18.632301330566406,-0.0,-6.954480369358862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,9.478510764893144e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.981327457353471e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,7.372174877673388e-05,289.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.981328184949234e-05,291.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,0.0004734711837954,287.4214172363281,294.1499938964844,258.795654296875,258.2152404785156,259.8363342285156,258.85076904296875,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099216597154,7.024231862828856e-09,0.0010099145583808,-0.0174542907625436,0.0,0.0,0.0,-0.0082950294017791,60.0,-18.633054733276367,-0.0,-6.954002174097695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,9.478510764893144e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.981327457353471e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,7.372174877673388e-05,289.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.981328184949234e-05,291.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,0.0004734711837954,287.4214172363281,294.1499938964844,258.795654296875,258.2152404785156,259.8363342285156,258.85076904296875,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099216597154,7.024231862828856e-09,0.0010099145583808,-0.0174542907625436,0.0,0.0,0.0,-0.0082950294017791,60.0,-18.633054733276367,-0.0,-6.954002174097695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,9.477460844209418e-05,290.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,9.980222239391878e-05,290.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,7.371358515229076e-05,289.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,9.98022296698764e-05,291.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,0.0004734187677968,287.4082946777344,294.1499938964844,258.7826232910156,258.1983947753906,259.817626953125,258.83514404296875,285.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098097845911,7.011157876490871e-09,0.0010098027996718,-0.0174200478941202,0.0,0.0,0.0,-0.0082885473966598,60.0,-18.63191032409668,-0.0,-6.952462427989303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,9.477460844209418e-05,290.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,9.980222239391878e-05,290.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,7.371358515229076e-05,289.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70220947265625,0.0,0.0,9.98022296698764e-05,291.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,0.0004734187677968,287.4082946777344,294.1499938964844,258.7826232910156,258.1983947753906,259.817626953125,258.83514404296875,285.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098097845911,7.011157876490871e-09,0.0010098027996718,-0.0174200478941202,0.0,0.0,0.0,-0.0082885473966598,60.0,-18.63191032409668,-0.0,-6.952462427989303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,9.476626291871072e-05,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,9.979343303712084e-05,290.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,7.370709499809891e-05,289.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.979344758903608e-05,291.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,0.0004733770911116,287.4017333984375,294.1499938964844,258.7764892578125,258.1903686523437,259.8083190917969,258.82769775390625,285.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097209597006,7.000763524445119e-09,0.0010097139747813,-0.0173928216099739,0.0,0.0,0.0,-0.008283395320177,60.0,-18.63044548034668,-0.0,-6.951238873398324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,9.475616388954222e-05,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.978279558708893e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,7.369923696387559e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,9.978280286304651e-05,291.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.0004733265959657,287.3951721191406,294.1499938964844,258.7705993652344,258.1825866699219,259.7990417480469,258.8204040527344,285.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096132755279,6.988177592148759e-09,0.0010096062906086,-0.0173598565161228,0.0,0.0,0.0,-0.0082771554589271,60.0,-18.628494262695312,-0.0,-6.94975668125153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.472928650211544e-05,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,9.975449211196974e-05,290.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,7.367834041360766e-05,289.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.975450666388495e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,0.0004731923690997,287.3820495605469,294.1499938964844,258.7597045898437,258.1678466796875,259.78057861328125,258.8066101074219,285.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093271266669,6.9547008152426315e-09,0.0010093201417475,-0.0172721687704324,0.0,0.0,0.0,-0.00826056022197,60.0,-18.622743606567383,-0.0,-6.945816011239003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.472928650211544e-05,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,9.975449211196974e-05,290.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,7.367834041360766e-05,289.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.975450666388495e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,0.0004731923690997,287.3820495605469,294.1499938964844,258.7597045898437,258.1678466796875,259.78057861328125,258.8066101074219,285.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093271266669,6.9547008152426315e-09,0.0010093201417475,-0.0172721687704324,0.0,0.0,0.0,-0.00826056022197,60.0,-18.622743606567383,-0.0,-6.945816011239003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.050000000745058,9.469486394664273e-05,290.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.050000000745058,9.971824329113588e-05,290.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.050000000745058,7.365156488958746e-05,289.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.050000000745058,9.971825056709348e-05,291.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.050000000745058,0.0004730203945655,287.3689270019531,291.1499938964844,258.75,258.1543273925781,259.7622985839844,258.793701171875,285.74432373046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010089603019878,6.911812899801362e-09,0.0010089534334838,-0.0171598326414823,0.0,0.0,0.0,-0.0082392990589141,60.0,-18.61476325988769,-0.0,-6.940769026186899e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.050000000745058,9.469486394664273e-05,290.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.050000000745058,9.971824329113588e-05,290.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.050000000745058,7.365156488958746e-05,289.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.050000000745058,9.971825056709348e-05,291.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.050000000745058,0.0004730203945655,287.3689270019531,291.1499938964844,258.75,258.1543273925781,259.7622985839844,258.793701171875,285.74432373046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010089603019878,6.911812899801362e-09,0.0010089534334838,-0.0171598326414823,0.0,0.0,0.0,-0.0082392990589141,60.0,-18.61476325988769,-0.0,-6.940769026186899e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564147949219,0.6335452795028687,0.050000000745058,0.0408400185406208,290.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544921875,0.6335452795028687,0.050000000745058,0.0430065058171749,290.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35528564453125,0.6335452795028687,0.050000000745058,0.0317644588649272,289.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3553771972656,0.6335452795028687,0.050000000745058,0.0430065058171749,291.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549499511719,0.6335452795028687,0.050000000745058,0.2040043473243713,286.1253967285156,291.1499938964844,258.7456359863281,258.1480407714844,278.6330871582031,283.9997253417969,285.5419921875,1.0,0.1097093373537063,0.1035336852073669,0.1035336852073669,1.0,1.0,-0.4351092576980591,3.820680285571143e-05,0.435071051120758,-0.1364396959543228,0.0,0.0,0.0,10.183233261108398,60.0,-645.5436401367188,-0.0,12.277134895324709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.630542516708374,0.050000000745058,0.0452389828860759,290.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.630542516708374,0.050000000745058,0.0476388297975063,290.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.630542516708374,0.050000000745058,0.0351858772337436,290.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.630542516708374,0.050000000745058,0.0476388297975063,291.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.630542516708374,0.050000000745058,0.2259780913591385,285.2362976074219,291.1499938964844,258.7416381835937,258.1420593261719,280.9499816894531,290.74566650390625,284.88153076171875,1.0,0.1210843920707702,0.3243102431297302,0.3243102431297302,1.0,1.0,-0.4820333123207092,0.0586637668311595,0.4233695566654205,-0.0926230624318122,0.0,0.0,0.0,12.51821517944336,60.0,-1161.1019287109375,-0.0,16.679838180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6787109375,304.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9358279125758304e-21,-7.538713268687321e-21,2.6028851541630987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.219970703125,0.5703617334365845,0.050000000745058,0.0456842370331287,290.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.219970703125,0.5703617334365845,0.050000000745058,0.0481077022850513,290.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.219970703125,0.5703617334365845,0.050000000745058,0.0355321839451789,290.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.219970703125,0.5703617334365845,0.050000000745058,0.0481077022850513,291.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.219970703125,0.5703617334365845,0.050000000745058,0.228202223777771,284.1785888671875,291.1499938964844,258.7347412109375,258.1310729980469,280.5482482910156,291.1317138671875,283.9937438964844,1.0,0.140570193529129,0.5324768424034119,0.5324768424034119,1.0,1.0,-0.4867742359638214,0.1608940958976745,0.3258801698684692,0.0078750234097242,0.0,0.0,1.0,20.057775497436523,60.0,-796.2607421875,-4812.1708984375,23.18155097961425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6214599609375,303.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,7002.97607421875,18000.0,0.0,0.0,0.0008651767275296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485782712697982,0.1485800892114639,-1.80511858616228e-06,0.0,8.780444318290392e-07,0.0,0.0,2.640764713287353,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.219970703125,0.5703617334365845,0.050000000745058,0.0456842370331287,290.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.219970703125,0.5703617334365845,0.050000000745058,0.0481077022850513,290.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.219970703125,0.5703617334365845,0.050000000745058,0.0355321839451789,290.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.219970703125,0.5703617334365845,0.050000000745058,0.0481077022850513,291.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.219970703125,0.5703617334365845,0.050000000745058,0.228202223777771,284.1785888671875,291.1499938964844,258.7347412109375,258.1310729980469,280.5482482910156,291.1317138671875,283.9937438964844,1.0,0.140570193529129,0.5324768424034119,0.5324768424034119,1.0,1.0,-0.4867742359638214,0.1608940958976745,0.3258801698684692,0.0078750234097242,0.0,0.0,1.0,20.057775497436523,60.0,-796.2607421875,-4812.1708984375,23.18155097961425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6214599609375,303.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,7002.97607421875,18000.0,0.0,0.0,0.0008651767275296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485782712697982,0.1485800892114639,-1.80511858616228e-06,0.0,8.780444318290392e-07,0.0,0.0,2.640764713287353,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.5487638711929321,0.050000000745058,0.0458213239908218,290.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4533996582031,0.5487638711929321,0.050000000745058,0.048252061009407,290.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257995605469,0.5487638711929321,0.050000000745058,0.0356388092041015,290.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257995605469,0.5487638711929321,0.050000000745058,0.048252061009407,291.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257995605469,0.5487638711929321,0.050000000745058,0.2288870066404342,284.26123046875,291.1499938964844,258.7317810058594,258.1260070800781,280.1171875,291.1268920898437,284.8006286621094,1.0,0.148968830704689,0.5478077530860901,0.5478077530860901,1.0,1.0,-0.4882350265979767,0.1672203838825225,0.3210146427154541,0.0139282327145338,0.0,0.0,1.0,23.72209358215332,60.0,1979.9681396484373,-7277.37548828125,26.33165740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09796142578125,308.56231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,5072.43017578125,19080.0,0.0,0.0,0.0186445955187082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7042114734649658,0.7042155861854553,-4.15855947721866e-06,0.0,1.892189538921229e-05,0.0,0.0,39.32518005371094,0.0,0.0,0.0,0.4286205172538757,4.0,0.0,1.0
453960,290.3622131347656,297.1499938964844,293.1499938964844,0.001116081373766,-101.26931762695312,286.972412109375,0.5321077108383179,0.050000000745058,0.045952308923006,290.8803100585937,297.1499938964844,293.1499938964844,0.0009074342669919,-86.70525360107422,286.6722106933594,0.5321077108383179,0.050000000745058,0.0483899936079978,290.2994079589844,297.1499938964844,293.1499938964844,0.0005186451016925,-35.4558219909668,285.9154968261719,0.5321077108383179,0.050000000745058,0.0357406847178936,290.0986328125,297.1499938964844,293.1499938964844,0.0005603202152997,-53.53677749633789,286.0058288574219,0.5321077108383179,0.050000000745058,0.0483899936079978,291.1305236816406,297.1499938964844,293.1499938964844,0.0006964148487895,-315.6483459472656,286.354248046875,0.5321077108383179,0.050000000745058,0.2295413017272949,285.58428955078125,291.1499938964844,258.7291259765625,258.1212463378906,279.825439453125,291.1283569335937,286.2898864746094,1.0,0.1565312594175338,0.5592275261878967,0.5592275261878967,1.0,1.0,-0.4896307587623596,0.1717499643564224,0.3178808093070984,0.0182503089308738,0.0,0.0,1.0,27.22651672363281,60.0,2799.792236328125,-7452.8330078125,29.36201286315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.78094482421875,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,10510.1455078125,19080.0,0.0,0.0,0.0372720994055271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041851282119751,1.0418602228164673,-8.968274414655752e-06,0.0,3.782644125749357e-05,0.0,0.0,125.78618621826172,0.0,0.0,0.0,0.5845709443092346,4.0,0.0,1.0
454020,290.40679931640625,297.1499938964844,293.1499938964844,0.0021268434356898,-181.61778259277344,290.6009216308594,0.5094171762466431,0.050000000745058,0.0461910627782344,290.9013366699219,297.1499938964844,293.1499938964844,0.0017740330658853,-159.5355224609375,290.0914611816406,0.5094171762466431,0.050000000745058,0.048641413450241,290.3430480957031,297.1499938964844,293.1499938964844,0.002184888580814,-145.11041259765625,289.7445678710937,0.5094171762466431,0.050000000745058,0.0359263829886913,290.14410400390625,297.1499938964844,293.1499938964844,0.0017272817203775,-155.33160400390625,289.9468994140625,0.5094171762466431,0.050000000745058,0.048641413450241,291.1626281738281,297.1499938964844,293.1499938964844,0.0014495900832116,-618.371337890625,289.6197509765625,0.5094171762466431,0.050000000745058,0.2307339310646057,287.6468811035156,291.1499938964844,258.72479248046875,258.1125183105469,279.4899597167969,291.15631103515625,287.9940795898437,1.0,0.1693654805421829,0.5743671655654907,0.5743671655654907,1.0,1.0,-0.49217489361763,0.1775870323181152,0.3145878612995147,0.0238700117915868,0.0,0.0,1.0,33.61563491821289,60.0,2355.28515625,-7238.19580078125,34.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7664489746094,306.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,16417.443359375,19080.0,0.0,0.0,0.0751963704824447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303213596343994,1.3032275438308716,-1.4026105418452062e-05,0.0,7.631475455127656e-05,0.0,0.0,246.0947113037109,0.0,0.0,0.0,0.7159155607223511,4.0,0.0,1.0
454080,290.40679931640625,297.1499938964844,293.1499938964844,0.0021268434356898,-181.61778259277344,290.6009216308594,0.5094171762466431,0.050000000745058,0.0461910627782344,290.9013366699219,297.1499938964844,293.1499938964844,0.0017740330658853,-159.5355224609375,290.0914611816406,0.5094171762466431,0.050000000745058,0.048641413450241,290.3430480957031,297.1499938964844,293.1499938964844,0.002184888580814,-145.11041259765625,289.7445678710937,0.5094171762466431,0.050000000745058,0.0359263829886913,290.14410400390625,297.1499938964844,293.1499938964844,0.0017272817203775,-155.33160400390625,289.9468994140625,0.5094171762466431,0.050000000745058,0.048641413450241,291.1626281738281,297.1499938964844,293.1499938964844,0.0014495900832116,-618.371337890625,289.6197509765625,0.5094171762466431,0.050000000745058,0.2307339310646057,287.6468811035156,291.1499938964844,258.72479248046875,258.1125183105469,279.4899597167969,291.15631103515625,287.9940795898437,1.0,0.1693654805421829,0.5743671655654907,0.5743671655654907,1.0,1.0,-0.49217489361763,0.1775870323181152,0.3145878612995147,0.0238700117915868,0.0,0.0,1.0,33.61563491821289,60.0,2355.28515625,-7238.19580078125,34.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7664489746094,306.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,16417.443359375,19080.0,0.0,0.0,0.0751963704824447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303213596343994,1.3032275438308716,-1.4026105418452062e-05,0.0,7.631475455127656e-05,0.0,0.0,246.0947113037109,0.0,0.0,0.0,0.7159155607223511,4.0,0.0,1.0
454140,290.4658203125,297.1499938964844,293.1499938964844,0.0030089856591075,-246.89791870117188,293.0216064453125,0.4953539967536926,0.050000000745058,0.0463948473334312,290.93475341796875,297.1499938964844,293.1499938964844,0.0025349429342895,-219.2632751464844,292.3539123535156,0.4953539967536926,0.050000000745058,0.0488560087978839,290.3968811035156,297.1499938964844,293.1499938964844,0.0025367049966007,-162.059326171875,292.3135986328125,0.4953539967536926,0.050000000745058,0.0360848791897296,290.1983642578125,297.1499938964844,293.1499938964844,0.0027503257151693,-237.8109741210937,292.6109313964844,0.4953539967536926,0.050000000745058,0.0488560087978839,291.2070617675781,297.1499938964844,293.1499938964844,0.0021023079752922,-862.831298828125,291.7422790527344,0.4953539967536926,0.050000000745058,0.231751874089241,288.8417053222656,291.1499938964844,258.7215881347656,258.1047668457031,279.329833984375,291.1994323730469,289.0927734375,1.0,0.1795347183942794,0.5833811163902283,0.5833811163902283,1.0,1.0,-0.4943464398384094,0.1810193955898285,0.3133270442485809,0.027345897629857,0.0,0.0,1.0,39.07098007202149,60.0,1714.508544921875,-7029.009765625,39.7313346862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5497131347656,305.32879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.447265625,20160.0,0.0,0.0,0.1115853562951088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3767495155334473,1.376765251159668,-1.5653649825253524e-05,0.0,0.0001132449469878,0.0,0.0,290.148681640625,0.0,0.0,0.0,0.7678269147872925,4.0,0.0,1.0
454200,290.4658203125,297.1499938964844,293.1499938964844,0.0030089856591075,-246.89791870117188,293.0216064453125,0.4953539967536926,0.050000000745058,0.0463948473334312,290.93475341796875,297.1499938964844,293.1499938964844,0.0025349429342895,-219.2632751464844,292.3539123535156,0.4953539967536926,0.050000000745058,0.0488560087978839,290.3968811035156,297.1499938964844,293.1499938964844,0.0025367049966007,-162.059326171875,292.3135986328125,0.4953539967536926,0.050000000745058,0.0360848791897296,290.1983642578125,297.1499938964844,293.1499938964844,0.0027503257151693,-237.8109741210937,292.6109313964844,0.4953539967536926,0.050000000745058,0.0488560087978839,291.2070617675781,297.1499938964844,293.1499938964844,0.0021023079752922,-862.831298828125,291.7422790527344,0.4953539967536926,0.050000000745058,0.231751874089241,288.8417053222656,291.1499938964844,258.7215881347656,258.1047668457031,279.329833984375,291.1994323730469,289.0927734375,1.0,0.1795347183942794,0.5833811163902283,0.5833811163902283,1.0,1.0,-0.4943464398384094,0.1810193955898285,0.3133270442485809,0.027345897629857,0.0,0.0,1.0,39.07098007202149,60.0,1714.508544921875,-7029.009765625,39.7313346862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5497131347656,305.32879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.447265625,20160.0,0.0,0.0,0.1115853562951088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3767495155334473,1.376765251159668,-1.5653649825253524e-05,0.0,0.0001132449469878,0.0,0.0,290.148681640625,0.0,0.0,0.0,0.7678269147872925,4.0,0.0,1.0
454260,290.5263671875,297.1499938964844,293.1499938964844,0.0037761833518743,-299.0039367675781,294.8900756835937,0.4856948554515838,0.050000000745058,0.0465634874999523,290.97137451171875,297.1499938964844,293.1499938964844,0.0031905910000205,-267.1116027832031,294.1015625,0.4856948554515838,0.050000000745058,0.0490335933864116,290.4525146484375,297.1499938964844,293.1499938964844,0.0033542888704687,-207.2347869873047,294.295654296875,0.4856948554515838,0.050000000745058,0.0362160429358482,290.2536315917969,297.1499938964844,293.1499938964844,0.003638505237177,-303.7531433105469,294.6743469238281,0.4856948554515838,0.050000000745058,0.0490335933864116,291.2547302246094,297.1499938964844,293.1499938964844,0.0026521461550146,-1054.90625,293.3658142089844,0.4856948554515838,0.050000000745058,0.2325942516326904,289.7539367675781,291.1499938964844,258.7194519042969,258.0979309082031,279.25201416015625,291.2469177246094,289.9531555175781,1.0,0.1875037103891372,0.5892330408096313,0.5892330408096313,1.0,1.0,-0.496143490076065,0.1832171231508255,0.3129263520240783,0.029835294932127,0.0,0.0,1.0,43.58794021606445,48.0,1256.2847900390625,-6959.94775390625,43.73697280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0289306640625,304.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,19773.97265625,20160.0,0.0,0.0,0.1444461643695831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4302440881729126,1.4302610158920288,-1.689374948909972e-05,0.0,0.0001465944951632,0.0,0.0,325.3018798828125,0.0,0.0,0.0,0.7814074754714966,4.0,0.0,1.0
454320,290.5263671875,297.1499938964844,293.1499938964844,0.0037761833518743,-299.0039367675781,294.8900756835937,0.4856948554515838,0.050000000745058,0.0465634874999523,290.97137451171875,297.1499938964844,293.1499938964844,0.0031905910000205,-267.1116027832031,294.1015625,0.4856948554515838,0.050000000745058,0.0490335933864116,290.4525146484375,297.1499938964844,293.1499938964844,0.0033542888704687,-207.2347869873047,294.295654296875,0.4856948554515838,0.050000000745058,0.0362160429358482,290.2536315917969,297.1499938964844,293.1499938964844,0.003638505237177,-303.7531433105469,294.6743469238281,0.4856948554515838,0.050000000745058,0.0490335933864116,291.2547302246094,297.1499938964844,293.1499938964844,0.0026521461550146,-1054.90625,293.3658142089844,0.4856948554515838,0.050000000745058,0.2325942516326904,289.7539367675781,291.1499938964844,258.7194519042969,258.0979309082031,279.25201416015625,291.2469177246094,289.9531555175781,1.0,0.1875037103891372,0.5892330408096313,0.5892330408096313,1.0,1.0,-0.496143490076065,0.1832171231508255,0.3129263520240783,0.029835294932127,0.0,0.0,1.0,43.58794021606445,48.0,1256.2847900390625,-6959.94775390625,43.73697280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0289306640625,304.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,19773.97265625,20160.0,0.0,0.0,0.1444461643695831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4302440881729126,1.4302610158920288,-1.689374948909972e-05,0.0,0.0001465944951632,0.0,0.0,325.3018798828125,0.0,0.0,0.0,0.7814074754714966,4.0,0.0,1.0
454380,290.5839233398437,297.1499938964844,293.1499938964844,0.0044601429253816,-341.2202453613281,296.39996337890625,0.4834234118461609,0.050000000745058,0.0466053672134876,291.0074157714844,297.1499938964844,293.1499938964844,0.0037647683639079,-305.9923400878906,295.5149841308594,0.4834234118461609,0.050000000745058,0.0490776933729648,290.506103515625,297.1499938964844,293.1499938964844,0.0040755714289844,-243.84336853027344,295.8950500488281,0.4834234118461609,0.050000000745058,0.0362486168742179,290.3065185546875,297.1499938964844,293.1499938964844,0.0044343024492263,-357.38800048828125,296.34393310546875,0.4834234118461609,0.050000000745058,0.0490776933729648,291.3014831542969,297.1499938964844,293.1499938964844,0.0031200479716062,-1208.012451171875,294.6669311523437,0.4834234118461609,0.050000000745058,0.2328034490346908,290.4882507324219,291.1499938964844,258.7182922363281,258.0919494628906,279.2140808105469,291.29400634765625,290.6513671875,1.0,0.1889533400535583,0.593518078327179,0.593518078327179,1.0,1.0,-0.4965900778770447,0.1843560338020324,0.3122340440750122,0.0318275019526481,0.0,0.0,1.0,44.71755599975586,36.0,960.2568359375,-6992.45166015625,44.742462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0768127441406,304.9166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.099609375,20160.0,0.0,0.0,0.1725227236747741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403750896453855,1.440392255783081,-1.7133928849943914e-05,0.0,0.0001750886440277,0.0,0.0,332.2637634277344,0.0,0.0,0.0,0.7864827513694763,4.0,0.0,1.0
454440,290.5839233398437,297.1499938964844,293.1499938964844,0.0044601429253816,-341.2202453613281,296.39996337890625,0.4834234118461609,0.050000000745058,0.0466053672134876,291.0074157714844,297.1499938964844,293.1499938964844,0.0037647683639079,-305.9923400878906,295.5149841308594,0.4834234118461609,0.050000000745058,0.0490776933729648,290.506103515625,297.1499938964844,293.1499938964844,0.0040755714289844,-243.84336853027344,295.8950500488281,0.4834234118461609,0.050000000745058,0.0362486168742179,290.3065185546875,297.1499938964844,293.1499938964844,0.0044343024492263,-357.38800048828125,296.34393310546875,0.4834234118461609,0.050000000745058,0.0490776933729648,291.3014831542969,297.1499938964844,293.1499938964844,0.0031200479716062,-1208.012451171875,294.6669311523437,0.4834234118461609,0.050000000745058,0.2328034490346908,290.4882507324219,291.1499938964844,258.7182922363281,258.0919494628906,279.2140808105469,291.29400634765625,290.6513671875,1.0,0.1889533400535583,0.593518078327179,0.593518078327179,1.0,1.0,-0.4965900778770447,0.1843560338020324,0.3122340440750122,0.0318275019526481,0.0,0.0,1.0,44.71755599975586,36.0,960.2568359375,-6992.45166015625,44.742462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0768127441406,304.9166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.099609375,20160.0,0.0,0.0,0.1725227236747741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403750896453855,1.440392255783081,-1.7133928849943914e-05,0.0,0.0001750886440277,0.0,0.0,332.2637634277344,0.0,0.0,0.0,0.7864827513694763,4.0,0.0,1.0
454500,290.61102294921875,297.1499938964844,293.1499938964844,0.0047793108969926,-359.425048828125,297.0577087402344,0.4846455454826355,0.050000000745058,0.0465827696025371,291.02459716796875,297.1499938964844,293.1499938964844,0.0040284940041601,-322.8022155761719,296.1311340332031,0.4846455454826355,0.050000000745058,0.0490538999438285,290.5311889648437,297.1499938964844,293.1499938964844,0.004410836379975,-259.6773986816406,296.5917663574219,0.4846455454826355,0.050000000745058,0.0362310446798801,290.3315734863281,297.1499938964844,293.1499938964844,0.0048084557056427,-380.5825805664063,297.07147216796875,0.4846455454826355,0.050000000745058,0.0490538999438285,291.3238525390625,297.1499938964844,293.1499938964844,0.003329892642796,-1273.315185546875,295.2305603027344,0.4846455454826355,0.050000000745058,0.2326905876398086,290.8075561523437,291.1499938964844,258.7180480957031,258.0892028808594,279.20318603515625,291.3166198730469,290.9585876464844,1.0,0.1877623200416565,0.5953434705734253,0.5953434705734253,1.0,1.0,-0.4963494539260864,0.1846318542957306,0.3117175996303558,0.0327224060893058,0.0,0.0,1.0,44.11897277832031,36.0,863.3163452148438,-7044.369140625,44.2085189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2710876464844,305.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,20105.443359375,21240.0,0.0,0.0,0.1845473498106002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421818256378174,1.4421991109848022,-1.717694067338016e-05,0.0,0.0001872920984169,0.0,0.0,333.51568603515625,0.0,0.0,0.0,0.8023878335952759,4.0,0.0,1.0
454560,290.636962890625,297.1499938964844,293.1499938964844,0.0050865658558905,-375.9672546386719,297.6657409667969,0.4871551692485809,0.050000000745058,0.0465368442237377,291.0411376953125,297.1499938964844,293.1499938964844,0.0042798458598554,-338.1256408691406,296.7015991210937,0.4871551692485809,0.050000000745058,0.0490055382251739,290.5550537109375,297.1499938964844,293.1499938964844,0.0047335852868855,-274.1283264160156,297.2362060546875,0.4871551692485809,0.050000000745058,0.0361953228712081,290.3556823730469,297.1499938964844,293.1499938964844,0.0051713748835027,-401.7322387695313,297.7439270019531,0.4871551692485809,0.050000000745058,0.0490055382251739,291.3453674316406,297.1499938964844,293.1499938964844,0.0035266696941107,-1332.353515625,295.7508239746094,0.4871551692485809,0.050000000745058,0.2324611842632293,291.1051940917969,291.1499938964844,258.7179870605469,258.086669921875,279.1955871582031,291.3384094238281,291.2482604980469,1.0,0.1854856610298156,0.5970414876937866,0.5970414876937866,1.0,1.0,-0.4958601891994476,0.1847612261772155,0.311098963022232,0.0335777886211872,0.0,0.0,0.996622622013092,42.89701843261719,25.0,798.0341796875,-7127.50048828125,43.12052154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5544128417969,305.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,20883.37109375,21240.0,0.0,0.0,0.195201888680458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697357416152954,1.469753623008728,-1.7840091459220275e-05,0.0,0.0001981051027541,0.0,0.0,353.00653076171875,0.0,0.0,0.0,0.8028944730758667,4.0,0.0,1.0
454620,290.6689453125,297.1499938964844,293.1499938964844,0.0054690544493496,-395.0700073242188,298.39666748046875,0.4919640719890594,0.050000000745058,0.0464517287909984,291.06158447265625,297.1499938964844,293.1499938964844,0.0045887543819844,-355.8667297363281,297.38922119140625,0.4919640719890594,0.050000000745058,0.0489159077405929,290.5841979980469,297.1499938964844,293.1499938964844,0.005135609768331,-290.9135437011719,298.01141357421875,0.4919640719890594,0.050000000745058,0.0361291244626045,290.38525390625,297.1499938964844,293.1499938964844,0.0056284125894308,-426.3290710449219,298.5524597167969,0.4919640719890594,0.050000000745058,0.0489159077405929,291.3720092773437,297.1499938964844,293.1499938964844,0.0037638873327523,-1400.0419921875,296.376953125,0.4919640719890594,0.050000000745058,0.2320360094308853,291.4720153808594,291.1499938964844,258.7182312011719,258.0835876464844,279.1890563964844,291.3654479980469,291.6080322265625,1.0,0.1813137978315353,0.5991221070289612,0.5991221070289612,1.0,1.0,-0.4949533641338348,0.1847692281007766,0.310184121131897,0.0346534997224807,0.0,0.0,0.9355398416519164,40.62946701049805,25.0,740.8513793945312,-7235.6650390625,41.10728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0307922363281,305.8417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,21600.859375,21240.0,0.0,0.0,0.2069927155971527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4532116651535034,1.4532294273376465,-1.7709056919557042e-05,0.0,0.0002100712881656,0.0,0.0,344.7618103027344,0.0,0.0,0.0,0.7940247058868408,4.0,0.0,1.0
454680,290.6852111816406,297.1499938964844,293.1499938964844,0.0056684045121073,-404.3773193359375,298.7660827636719,0.4953049421310425,0.050000000745058,0.0463956296443939,291.07208251953125,297.1499938964844,293.1499938964844,0.0047477171756327,-364.5148315429688,297.7373352050781,0.4953049421310425,0.050000000745058,0.0488568320870399,290.5990295410156,297.1499938964844,293.1499938964844,0.0053451173007488,-299.1209411621094,298.403076171875,0.4953049421310425,0.050000000745058,0.0360854901373386,290.4002380371094,297.1499938964844,293.1499938964844,0.0058690928854048,-438.3796691894531,298.9609680175781,0.4953049421310425,0.050000000745058,0.0488568320870399,291.3857116699219,297.1499938964844,293.1499938964844,0.0038838845212012,-1432.753662109375,296.6936340332031,0.4953049421310425,0.050000000745058,0.2317557781934738,291.6615600585937,291.1499938964844,258.718505859375,258.08203125,279.1866149902344,291.3793640136719,291.79376220703125,1.0,0.1785254180431366,0.6002020835876465,0.6002020835876465,1.0,1.0,-0.4943556189537048,0.184711217880249,0.3096444010734558,0.0352212004363536,0.0,0.0,0.8907944560050964,39.13408660888672,25.0,716.6460571289062,-7290.73779296875,39.78358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.32861328125,306.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,22142.3984375,21240.0,0.0,0.0,0.2123730331659317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4193432331085205,1.4193605184555054,-1.7240739907720126e-05,0.0,0.0002155316324206,0.0,0.0,325.6851806640625,0.0,0.0,0.0,0.7774118781089783,4.0,0.0,1.0
