time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.728271484375,297.1499938964844,293.1499938964844,0.00623265421018,-428.7633361816406,299.74072265625,0.5026401877403259,0.050000000745058,0.0462827533483505,291.10028076171875,297.1499938964844,293.1499938964844,0.0051898853853344,-387.1568298339844,298.65673828125,0.5026401877403259,0.050000000745058,0.0487379692494869,290.638427734375,297.1499938964844,293.1499938964844,0.0059370878152549,-320.6051330566406,299.4358825683594,0.5026401877403259,0.050000000745058,0.0359976962208747,290.4398498535156,297.1499938964844,293.1499938964844,0.0065586250275373,-469.9939575195313,300.0386657714844,0.5026401877403259,0.050000000745058,0.0487379692494869,291.4224548339844,297.1499938964844,293.1499938964844,0.0042105698958039,-1517.6173095703125,297.5287170410156,0.5026401877403259,0.050000000745058,0.231191948056221,292.1705017089844,291.1499938964844,258.7196960449219,258.0779724121094,279.1820678710937,291.4167175292969,292.28887939453125,1.0,0.1731435060501098,0.6031549572944641,0.6031549572944641,1.0,1.0,-0.4931527972221374,0.1846797615289688,0.3084730505943298,0.0368579812347888,0.0,0.0,0.7202010154724121,36.129486083984375,25.0,641.5860595703125,-7383.3544921875,37.133060455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.30084228515625,306.80157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,24565.232421875,20160.0,0.0,0.0,0.2240451127290725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1717562675476074,1.1717702150344849,-1.3893023606215138e-05,0.0,0.000227377313422,0.0,0.0,206.00770568847656,0.0,0.0,0.0,0.6455569267272949,4.0,0.0,1.0
454800,290.728271484375,297.1499938964844,293.1499938964844,0.00623265421018,-428.7633361816406,299.74072265625,0.5026401877403259,0.050000000745058,0.0462827533483505,291.10028076171875,297.1499938964844,293.1499938964844,0.0051898853853344,-387.1568298339844,298.65673828125,0.5026401877403259,0.050000000745058,0.0487379692494869,290.638427734375,297.1499938964844,293.1499938964844,0.0059370878152549,-320.6051330566406,299.4358825683594,0.5026401877403259,0.050000000745058,0.0359976962208747,290.4398498535156,297.1499938964844,293.1499938964844,0.0065586250275373,-469.9939575195313,300.0386657714844,0.5026401877403259,0.050000000745058,0.0487379692494869,291.4224548339844,297.1499938964844,293.1499938964844,0.0042105698958039,-1517.6173095703125,297.5287170410156,0.5026401877403259,0.050000000745058,0.231191948056221,292.1705017089844,291.1499938964844,258.7196960449219,258.0779724121094,279.1820678710937,291.4167175292969,292.28887939453125,1.0,0.1731435060501098,0.6031549572944641,0.6031549572944641,1.0,1.0,-0.4931527972221374,0.1846797615289688,0.3084730505943298,0.0368579812347888,0.0,0.0,0.7202010154724121,36.129486083984375,25.0,641.5860595703125,-7383.3544921875,37.133060455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.30084228515625,306.80157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,24565.232421875,20160.0,0.0,0.0,0.2240451127290725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1717562675476074,1.1717702150344849,-1.3893023606215138e-05,0.0,0.000227377313422,0.0,0.0,206.00770568847656,0.0,0.0,0.0,0.6455569267272949,4.0,0.0,1.0
454860,290.7664794921875,297.1499938964844,293.1499938964844,0.006818554829806,-452.6944274902344,300.5989990234375,0.5089172720909119,0.050000000745058,0.0461974069476127,291.1257629394531,297.1499938964844,293.1499938964844,0.0056356023997068,-409.2429809570313,299.46124267578125,0.5089172720909119,0.050000000745058,0.0486480966210365,290.6734924316406,297.1499938964844,293.1499938964844,0.0065483874641358,-341.3705749511719,300.3445739746094,0.5089172720909119,0.050000000745058,0.0359313152730464,290.4683532714844,297.1499938964844,293.1499938964844,0.0073105869814753,-501.8421630859375,301.0066833496094,0.5089172720909119,0.050000000745058,0.0486480966210365,291.4554443359375,297.1499938964844,293.1499938964844,0.0045299204066395,-1599.8153076171875,298.2510986328125,0.5089172720909119,0.050000000745058,0.2307656109333038,292.5845642089844,291.1499938964844,258.72149658203125,258.0743713378906,279.17950439453125,291.4503479003906,292.659423828125,1.0,0.1688441485166549,0.6059682965278625,0.6059682965278625,0.9996218681335448,1.0,-0.4922434091567993,0.184695690870285,0.3075477182865143,0.0385032966732978,0.0,0.0,0.4995326101779938,33.861324310302734,25.0,425.0789794921875,-7058.1083984375,35.140281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4361877441406,306.8907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,25008.533203125,20160.0,0.0,0.0,0.2298778444528579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651309609413147,0.651317834854126,-8.2316446423647e-06,0.0,0.0002332967851543,0.0,0.0,58.6343002319336,0.0,0.0,0.0,0.4450171589851379,4.0,0.0,1.0
454920,290.7664794921875,297.1499938964844,293.1499938964844,0.006818554829806,-452.6944274902344,300.5989990234375,0.5089172720909119,0.050000000745058,0.0461974069476127,291.1257629394531,297.1499938964844,293.1499938964844,0.0056356023997068,-409.2429809570313,299.46124267578125,0.5089172720909119,0.050000000745058,0.0486480966210365,290.6734924316406,297.1499938964844,293.1499938964844,0.0065483874641358,-341.3705749511719,300.3445739746094,0.5089172720909119,0.050000000745058,0.0359313152730464,290.4683532714844,297.1499938964844,293.1499938964844,0.0073105869814753,-501.8421630859375,301.0066833496094,0.5089172720909119,0.050000000745058,0.0486480966210365,291.4554443359375,297.1499938964844,293.1499938964844,0.0045299204066395,-1599.8153076171875,298.2510986328125,0.5089172720909119,0.050000000745058,0.2307656109333038,292.5845642089844,291.1499938964844,258.72149658203125,258.0743713378906,279.17950439453125,291.4503479003906,292.659423828125,1.0,0.1688441485166549,0.6059682965278625,0.6059682965278625,0.9996218681335448,1.0,-0.4922434091567993,0.184695690870285,0.3075477182865143,0.0385032966732978,0.0,0.0,0.4995326101779938,33.861324310302734,25.0,425.0789794921875,-7058.1083984375,35.140281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4361877441406,306.8907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,25008.533203125,20160.0,0.0,0.0,0.2298778444528579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651309609413147,0.651317834854126,-8.2316446423647e-06,0.0,0.0002332967851543,0.0,0.0,58.6343002319336,0.0,0.0,0.0,0.4450171589851379,4.0,0.0,1.0
454980,290.7995300292969,297.1499938964844,293.1499938964844,0.0075678923167288,-486.9329223632813,301.3217468261719,0.5143864750862122,0.050000000745058,0.0461306609213352,291.14813232421875,297.1499938964844,293.1499938964844,0.0061841369606554,-440.46588134765625,300.1069641113281,0.5143864750862122,0.050000000745058,0.0485778041183948,290.7040100097656,297.1499938964844,293.1499938964844,0.0073150130920112,-369.6954040527344,301.1078491210937,0.5143864750862122,0.050000000745058,0.0358794033527374,290.4836730957031,297.1499938964844,293.1499938964844,0.0083057256415486,-546.0903930664062,301.8646240234375,0.5143864750862122,0.050000000745058,0.0485778041183948,291.4836120605469,297.1499938964844,293.1499938964844,0.0049131237901747,-1717.4765625,298.7926940917969,0.5143864750862122,0.050000000745058,0.2304321974515915,292.7079772949219,291.1499938964844,258.72381591796875,258.0711364746094,279.17779541015625,291.4793701171875,292.6679077148437,1.0,0.1654028743505478,0.6086580753326416,0.6086580753326416,0.9992437362670898,1.0,-0.4915322065353393,0.1847312003374099,0.3068009912967682,0.040137380361557,0.0,0.0,0.278663158416748,32.09065246582031,25.0,-144.09930419921875,-5971.64794921875,33.58939743041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.800048828125,305.69970703125,278.1499938964844,0.0,18000.0,313.1499938964844,22490.845703125,20160.0,0.0,0.0,0.2284566909074783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698231041431427,0.2698287069797516,-5.590959972323617e-06,0.0,0.0002318545011803,0.0,0.0,14.387945175170898,0.0,0.0,0.0,0.3252914547920227,4.0,0.0,1.0
455040,290.7995300292969,297.1499938964844,293.1499938964844,0.0075678923167288,-486.9329223632813,301.3217468261719,0.5143864750862122,0.050000000745058,0.0461306609213352,291.14813232421875,297.1499938964844,293.1499938964844,0.0061841369606554,-440.46588134765625,300.1069641113281,0.5143864750862122,0.050000000745058,0.0485778041183948,290.7040100097656,297.1499938964844,293.1499938964844,0.0073150130920112,-369.6954040527344,301.1078491210937,0.5143864750862122,0.050000000745058,0.0358794033527374,290.4836730957031,297.1499938964844,293.1499938964844,0.0083057256415486,-546.0903930664062,301.8646240234375,0.5143864750862122,0.050000000745058,0.0485778041183948,291.4836120605469,297.1499938964844,293.1499938964844,0.0049131237901747,-1717.4765625,298.7926940917969,0.5143864750862122,0.050000000745058,0.2304321974515915,292.7079772949219,291.1499938964844,258.72381591796875,258.0711364746094,279.17779541015625,291.4793701171875,292.6679077148437,1.0,0.1654028743505478,0.6086580753326416,0.6086580753326416,0.9992437362670898,1.0,-0.4915322065353393,0.1847312003374099,0.3068009912967682,0.040137380361557,0.0,0.0,0.278663158416748,32.09065246582031,25.0,-144.09930419921875,-5971.64794921875,33.58939743041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.800048828125,305.69970703125,278.1499938964844,0.0,18000.0,313.1499938964844,22490.845703125,20160.0,0.0,0.0,0.2284566909074783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698231041431427,0.2698287069797516,-5.590959972323617e-06,0.0,0.0002318545011803,0.0,0.0,14.387945175170898,0.0,0.0,0.0,0.3252914547920227,4.0,0.0,1.0
455100,290.8139953613281,297.1499938964844,293.1499938964844,0.0080865817144513,-512.8729858398438,301.6317138671875,0.5168371200561523,0.050000000745058,0.0461027957499027,291.1579284667969,297.1499938964844,293.1499938964844,0.0065516275353729,-464.0299987792969,300.3576354980469,0.5168371200561523,0.050000000745058,0.0485484637320041,290.7174072265625,297.1499938964844,293.1499938964844,0.0078365551307797,-390.5387573242188,301.4339294433594,0.5168371200561523,0.050000000745058,0.0358577296137809,290.4879150390625,297.1499938964844,293.1499938964844,0.0090035311877727,-578.3988647460938,302.2562866210937,0.5168371200561523,0.050000000745058,0.0485484637320041,291.4955749511719,297.1499938964844,293.1499938964844,0.0051651345565915,-1807.400146484375,298.9698181152344,0.5168371200561523,0.050000000745058,0.2302930057048797,292.5718078613281,291.1499938964844,258.7251281738281,258.06964111328125,279.177001953125,291.4917907714844,292.4581604003906,1.0,0.1639452576637268,0.6099480986595154,0.6099480986595154,0.9990546703338624,1.0,-0.4912353157997131,0.1847510486841201,0.3064842820167541,0.0409423634409904,0.0,0.0,0.1966814845800399,31.352684020996094,25.0,-519.0853881835938,-5338.443359375,32.94425582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5855407714844,304.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,21411.75390625,19080.0,0.0,0.0,0.2245266288518905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830944567918777,0.1830995827913284,-5.131123998580733e-06,0.0,0.0002278659958392,0.0,0.0,8.738887786865234,0.0,0.0,0.0,0.2888584434986114,4.0,0.0,1.0
455160,290.8270874023437,297.1499938964844,293.1499938964844,0.0087351379916071,-545.36328125,301.92254638671875,0.5191087126731873,0.050000000745058,0.0460779964923858,291.16668701171875,297.1499938964844,293.1499938964844,0.0069990586489439,-493.5560607910156,300.5728454589844,0.5191087126731873,0.050000000745058,0.0485223494470119,290.7295227050781,297.1499938964844,293.1499938964844,0.0084840077906847,-416.406494140625,301.7388610839844,0.5191087126731873,0.050000000745058,0.0358384437859058,290.49041748046875,297.1499938964844,293.1499938964844,0.009893350303173,-618.3448486328125,302.6410827636719,0.5191087126731873,0.050000000745058,0.0485223494470119,291.5060729980469,297.1499938964844,293.1499938964844,0.0054666688665747,-1920.831787109375,299.09393310546875,0.5191087126731873,0.050000000745058,0.2301691323518753,292.29864501953125,291.1499938964844,258.7265625,258.0682373046875,279.1761779785156,291.5027770996094,292.12750244140625,1.0,0.162637397646904,0.6111939549446106,0.6111939549446106,0.9988094568252563,1.0,-0.4909711182117462,0.1847703009843826,0.3062008023262024,0.0417350269854068,0.0,0.0,0.146748349070549,30.69664001464844,25.0,-842.5449829101562,-4864.1220703125,32.37133026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42828369140625,304.19952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19830.31640625,19080.0,0.0,0.0,0.2183972299098968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360969543457031,0.136101633310318,-4.683689894591225e-06,0.0,0.0002216454304289,0.0,0.0,5.871030807495117,0.0,0.0,0.0,0.2867226302623749,4.0,0.0,1.0
455220,290.84991455078125,297.1499938964844,293.1499938964844,0.0103600481525063,-618.6802368164062,302.5259094238281,0.5231478214263916,0.050000000745058,0.0460361540317535,291.1815490722656,297.1499938964844,293.1499938964844,0.0080684600397944,-560.4468383789062,301.00006103515625,0.5231478214263916,0.050000000745058,0.0484782867133617,290.7505798339844,297.1499938964844,293.1499938964844,0.0101043470203876,-474.6875305175781,302.37042236328125,0.5231478214263916,0.050000000745058,0.0358058959245681,290.4913330078125,297.1499938964844,293.1499938964844,0.012255385518074,-708.4734497070312,303.4613647460937,0.5231478214263916,0.050000000745058,0.0484782867133617,291.5232238769531,297.1499938964844,293.1499938964844,0.0061623756773769,-2179.821044921875,299.3114318847656,0.5231478214263916,0.050000000745058,0.2299601137638092,291.5870361328125,291.1499938964844,258.7296447753906,258.0655212402344,279.17449951171875,291.52069091796875,291.427734375,1.0,0.1604079008102417,0.6135594844818115,0.6135594844818115,0.9983189702033995,1.0,-0.4905252754688263,0.184804618358612,0.3057206571102142,0.043272104114294,0.0,0.0,0.1361528187990188,29.59161949157715,25.0,-950.333251953125,-4801.59375,31.40757942199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2283935546875,304.3553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19200.4140625,19080.0,0.0,0.0,0.1996937990188598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153613850474357,0.1153658926486969,-4.506250206759432e-06,0.0,0.0002026638248935,0.0,0.0,4.770443916320801,0.0,0.0,0.0,0.2802157402038574,4.0,0.0,1.0
455280,290.84991455078125,297.1499938964844,293.1499938964844,0.0103600481525063,-618.6802368164062,302.5259094238281,0.5231478214263916,0.050000000745058,0.0460361540317535,291.1815490722656,297.1499938964844,293.1499938964844,0.0080684600397944,-560.4468383789062,301.00006103515625,0.5231478214263916,0.050000000745058,0.0484782867133617,290.7505798339844,297.1499938964844,293.1499938964844,0.0101043470203876,-474.6875305175781,302.37042236328125,0.5231478214263916,0.050000000745058,0.0358058959245681,290.4913330078125,297.1499938964844,293.1499938964844,0.012255385518074,-708.4734497070312,303.4613647460937,0.5231478214263916,0.050000000745058,0.0484782867133617,291.5232238769531,297.1499938964844,293.1499938964844,0.0061623756773769,-2179.821044921875,299.3114318847656,0.5231478214263916,0.050000000745058,0.2299601137638092,291.5870361328125,291.1499938964844,258.7296447753906,258.0655212402344,279.17449951171875,291.52069091796875,291.427734375,1.0,0.1604079008102417,0.6135594844818115,0.6135594844818115,0.9983189702033995,1.0,-0.4905252754688263,0.184804618358612,0.3057206571102142,0.043272104114294,0.0,0.0,0.1361528187990188,29.59161949157715,25.0,-950.333251953125,-4801.59375,31.40757942199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2283935546875,304.3553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19200.4140625,19080.0,0.0,0.0,0.1996937990188598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153613850474357,0.1153658926486969,-4.506250206759432e-06,0.0,0.0002026638248935,0.0,0.0,4.770443916320801,0.0,0.0,0.0,0.2802157402038574,4.0,0.0,1.0
455340,290.8701171875,297.1499938964844,293.1499938964844,0.0122010754421353,-682.7982788085938,303.2190246582031,0.5277484059333801,0.050000000745058,0.0459916479885578,291.19439697265625,297.1499938964844,293.1499938964844,0.0091963959857821,-619.208984375,301.5365295410156,0.5277484059333801,0.050000000745058,0.048431422561407,290.7690124511719,297.1499938964844,293.1499938964844,0.0119579387828707,-526.0977783203125,303.0980529785156,0.5277484059333801,0.050000000745058,0.0357712842524051,290.48980712890625,297.1499938964844,293.1499938964844,0.0172021128237247,-853.2721557617188,304.1081237792969,0.5524126887321472,0.0693287402391433,0.0541131533682346,291.53741455078125,297.1499938964844,293.1499938964844,0.0068522170186042,-2407.930908203125,299.6581115722656,0.5277484059333801,0.050000000745058,0.2297378182411193,291.09210205078125,291.1499938964844,258.7329406738281,258.0629272460937,279.1697082519531,291.53521728515625,291.0137939453125,1.0,0.1586780846118927,0.6154271960258484,0.6154271960258484,0.997828483581543,1.0,-0.4968611896038055,0.1874584257602691,0.3094027638435364,0.0451126061379909,0.0,0.0,0.180491641163826,28.459291458129883,28.0,-594.10888671875,-5307.13330078125,31.033206939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8042907714844,306.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,19025.31640625,18000.0,0.0,0.0,0.1763037890195846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131874993443489,0.1318794935941696,-4.494311269809259e-06,0.0,0.0001789259258657,0.0,0.0,5.457362651824951,0.0,0.0,0.0,0.2669684588909149,4.0,0.0,1.0
455400,290.8701171875,297.1499938964844,293.1499938964844,0.0122010754421353,-682.7982788085938,303.2190246582031,0.5277484059333801,0.050000000745058,0.0459916479885578,291.19439697265625,297.1499938964844,293.1499938964844,0.0091963959857821,-619.208984375,301.5365295410156,0.5277484059333801,0.050000000745058,0.048431422561407,290.7690124511719,297.1499938964844,293.1499938964844,0.0119579387828707,-526.0977783203125,303.0980529785156,0.5277484059333801,0.050000000745058,0.0357712842524051,290.48980712890625,297.1499938964844,293.1499938964844,0.0172021128237247,-853.2721557617188,304.1081237792969,0.5524126887321472,0.0693287402391433,0.0541131533682346,291.53741455078125,297.1499938964844,293.1499938964844,0.0068522170186042,-2407.930908203125,299.6581115722656,0.5277484059333801,0.050000000745058,0.2297378182411193,291.09210205078125,291.1499938964844,258.7329406738281,258.0629272460937,279.1697082519531,291.53521728515625,291.0137939453125,1.0,0.1586780846118927,0.6154271960258484,0.6154271960258484,0.997828483581543,1.0,-0.4968611896038055,0.1874584257602691,0.3094027638435364,0.0451126061379909,0.0,0.0,0.180491641163826,28.459291458129883,28.0,-594.10888671875,-5307.13330078125,31.033206939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8042907714844,306.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,19025.31640625,18000.0,0.0,0.0,0.1763037890195846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131874993443489,0.1318794935941696,-4.494311269809259e-06,0.0,0.0001789259258657,0.0,0.0,5.457362651824951,0.0,0.0,0.0,0.2669684588909149,4.0,0.0,1.0
455460,290.889892578125,297.1499938964844,293.1499938964844,0.0142778772860765,-737.0042724609375,303.9613037109375,0.5391737222671509,0.050000000745058,0.0458930768072605,291.20709228515625,297.1499938964844,293.1499938964844,0.0103716412559151,-668.9943237304688,302.148193359375,0.5391737222671509,0.050000000745058,0.0483276210725307,290.7874450683594,297.1499938964844,293.1499938964844,0.0140729323029518,-569.9136352539062,303.8782653808594,0.5391737222671509,0.050000000745058,0.0356946140527725,290.56561279296875,297.1499938964844,293.1499938964844,0.0612152405083179,-1680.9696044921875,304.0492248535156,0.7137225866317749,0.1215840131044387,0.1049693897366523,291.55389404296875,297.1499938964844,293.1499938964844,0.0075070490129292,-2597.23291015625,300.0980834960937,0.5391737222671509,0.050000000745058,0.2292454242706298,290.8209533691406,291.1499938964844,258.7364196777344,258.06036376953125,279.1468200683594,291.5511474609375,290.7698669433594,1.0,0.1595849692821502,0.6137950420379639,0.6137950420379639,0.9973629713058472,1.0,-0.556965172290802,0.2106898576021194,0.3462753295898437,0.0502741746604442,0.0,0.0,0.2431998401880264,26.2531681060791,25.0,-358.6164245605469,-6168.81640625,34.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.70831298828125,307.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.787109375,18000.0,0.0,0.0,0.1545809656381607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159815028309822,0.1598193198442459,-4.2931387724820524e-06,0.0,0.0001568800362292,0.0,0.0,6.367877960205078,0.0,0.0,0.0,0.2792817056179046,4.0,0.0,1.0
455520,290.889892578125,297.1499938964844,293.1499938964844,0.0142778772860765,-737.0042724609375,303.9613037109375,0.5391737222671509,0.050000000745058,0.0458930768072605,291.20709228515625,297.1499938964844,293.1499938964844,0.0103716412559151,-668.9943237304688,302.148193359375,0.5391737222671509,0.050000000745058,0.0483276210725307,290.7874450683594,297.1499938964844,293.1499938964844,0.0140729323029518,-569.9136352539062,303.8782653808594,0.5391737222671509,0.050000000745058,0.0356946140527725,290.56561279296875,297.1499938964844,293.1499938964844,0.0612152405083179,-1680.9696044921875,304.0492248535156,0.7137225866317749,0.1215840131044387,0.1049693897366523,291.55389404296875,297.1499938964844,293.1499938964844,0.0075070490129292,-2597.23291015625,300.0980834960937,0.5391737222671509,0.050000000745058,0.2292454242706298,290.8209533691406,291.1499938964844,258.7364196777344,258.06036376953125,279.1468200683594,291.5511474609375,290.7698669433594,1.0,0.1595849692821502,0.6137950420379639,0.6137950420379639,0.9973629713058472,1.0,-0.556965172290802,0.2106898576021194,0.3462753295898437,0.0502741746604442,0.0,0.0,0.2431998401880264,26.2531681060791,25.0,-358.6164245605469,-6168.81640625,34.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.70831298828125,307.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.787109375,18000.0,0.0,0.0,0.1545809656381607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159815028309822,0.1598193198442459,-4.2931387724820524e-06,0.0,0.0001568800362292,0.0,0.0,6.367877960205078,0.0,0.0,0.0,0.2792817056179046,4.0,0.0,1.0
455580,290.932373046875,297.1499938964844,293.1499938964844,0.0328455008566379,-1120.8363037109375,304.1003723144531,0.652176022529602,0.0870943516492843,0.0691756531596183,291.2214660644531,297.1499938964844,293.1499938964844,0.0115994485095143,-710.6025390625,302.7890319824219,0.5628981590270996,0.050000000745058,0.0481536798179149,290.8207702636719,297.1499938964844,293.1499938964844,0.0305429827421903,-840.8208618164062,304.102783203125,0.644228458404541,0.0856781527400016,0.0518377237021923,290.7075500488281,297.1499938964844,293.1499938964844,0.0932483375072479,-2303.34423828125,304.0303955078125,0.8174765110015869,0.1584034860134124,0.1428133994340896,291.5794982910156,297.1499938964844,293.1499938964844,0.0081101153045892,-2747.936767578125,300.56231689453125,0.5628981590270996,0.050000000745058,0.2284203171730041,290.6893615722656,291.1499938964844,258.7399597167969,258.0577392578125,279.1224060058594,291.5757141113281,290.6822509765625,1.0,0.1605988591909408,0.6101077198982239,0.6101077198982239,0.996897518634796,1.0,-0.6484799981117249,0.2461543679237365,0.4023256301879883,0.0574345178902149,0.0,0.0,0.3159521520137787,22.5155086517334,45.0,-110.3232879638672,-7440.1171875,40.34263229370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7755432128906,308.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17771.3515625,18000.0,0.0,0.0,0.1392474621534347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211282730102539,0.2112870961427688,-4.370079750515288e-06,0.0,0.0001413184800185,0.0,0.0,8.712006568908691,0.0,0.0,0.0,0.288247674703598,4.0,0.0,1.0
455640,290.932373046875,297.1499938964844,293.1499938964844,0.0328455008566379,-1120.8363037109375,304.1003723144531,0.652176022529602,0.0870943516492843,0.0691756531596183,291.2214660644531,297.1499938964844,293.1499938964844,0.0115994485095143,-710.6025390625,302.7890319824219,0.5628981590270996,0.050000000745058,0.0481536798179149,290.8207702636719,297.1499938964844,293.1499938964844,0.0305429827421903,-840.8208618164062,304.102783203125,0.644228458404541,0.0856781527400016,0.0518377237021923,290.7075500488281,297.1499938964844,293.1499938964844,0.0932483375072479,-2303.34423828125,304.0303955078125,0.8174765110015869,0.1584034860134124,0.1428133994340896,291.5794982910156,297.1499938964844,293.1499938964844,0.0081101153045892,-2747.936767578125,300.56231689453125,0.5628981590270996,0.050000000745058,0.2284203171730041,290.6893615722656,291.1499938964844,258.7399597167969,258.0577392578125,279.1224060058594,291.5757141113281,290.6822509765625,1.0,0.1605988591909408,0.6101077198982239,0.6101077198982239,0.996897518634796,1.0,-0.6484799981117249,0.2461543679237365,0.4023256301879883,0.0574345178902149,0.0,0.0,0.3159521520137787,22.5155086517334,45.0,-110.3232879638672,-7440.1171875,40.34263229370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7755432128906,308.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17771.3515625,18000.0,0.0,0.0,0.1392474621534347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211282730102539,0.2112870961427688,-4.370079750515288e-06,0.0,0.0001413184800185,0.0,0.0,8.712006568908691,0.0,0.0,0.0,0.288247674703598,4.0,0.0,1.0
455700,290.9848327636719,297.1499938964844,293.1499938964844,0.0503321290016174,-1410.1591796875,304.0777893066406,0.7160099148750305,0.1048996821045875,0.0869381055235862,291.22998046875,297.1499938964844,293.1499938964844,0.0122675970196723,-730.2219848632812,303.1107788085937,0.5717218518257141,0.050000000745058,0.0480989627540111,290.8641052246094,297.1499938964844,293.1499938964844,0.0504341572523117,-1098.3106689453125,304.0753479003906,0.7163876295089722,0.1066929399967193,0.0677288919687271,290.7840270996094,297.1499938964844,293.1499938964844,0.1058880537748336,-2551.948974609375,304.0291442871094,0.8541736006736755,0.1743090897798538,0.157870665192604,291.59771728515625,297.1499938964844,293.1499938964844,0.0083979479968547,-2814.0322265625,300.7879943847656,0.5717218518257141,0.050000000745058,0.2281607687473297,290.6607971191406,291.1499938964844,258.74169921875,258.0563659667969,279.11376953125,291.59332275390625,290.64715576171875,1.0,0.1652487814426422,0.6076108813285828,0.6076108813285828,0.9966647624969482,1.0,-0.7065621018409729,0.2686099410057068,0.4379521310329437,0.0621722191572189,0.0,0.0,0.3513084948062897,21.57897186279297,45.0,-88.61380004882812,-8099.72509765625,45.98720932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48309326171875,308.3812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17721.1953125,18000.0,0.0,0.0,0.1351809203624725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240610733628273,0.2406151741743087,-4.431278739502886e-06,0.0,0.0001371914549963,0.0,0.0,10.170615196228027,0.0,0.0,0.0,0.2941852807998657,4.0,0.0,1.0
455760,291.0455627441406,297.1499938964844,293.1499938964844,0.0645441636443138,-1655.485595703125,304.065185546875,0.7524239420890808,0.1204026639461517,0.1018519923090934,291.23974609375,297.1499938964844,293.1499938964844,0.0130171393975615,-750.8344116210938,303.4278564453125,0.571718156337738,0.050000000745058,0.0480987802147865,290.9168701171875,297.1499938964844,293.1499938964844,0.0671740099787712,-1324.4583740234375,304.0586242675781,0.7594979405403137,0.1252912431955337,0.0815284773707389,290.8526611328125,297.1499938964844,293.1499938964844,0.1192220374941825,-2808.01806640625,304.02685546875,0.8810715079307556,0.1907972395420074,0.1732401549816131,291.6195068359375,297.1499938964844,293.1499938964844,0.0086995232850313,-2881.82421875,300.9984741210937,0.571718156337738,0.050000000745058,0.2281599044799804,290.6208801269531,291.1499938964844,258.74346923828125,258.05499267578125,279.1118469238281,291.6147155761719,290.6108093261719,1.0,0.1720491498708725,0.6055399775505066,0.6055399775505066,0.9969125986099244,1.0,-0.7594658732414246,0.2890777289867401,0.4703881442546844,0.0669829100370407,0.0,0.0,0.3906048238277435,22.005674362182617,33.0,-63.61788558959961,-8750.01171875,53.325313568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0108642578125,308.39178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17630.892578125,18000.0,0.0,0.0,0.133683755993843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767373621463775,0.2767418920993805,-4.512432042247383e-06,0.0,0.0001356720167677,0.0,0.0,12.089133262634276,0.0,0.0,0.0,0.3021211326122284,4.0,0.0,1.0
455820,291.1716613769531,297.1499938964844,293.1499938964844,0.0873218476772308,-2073.97998046875,304.0558776855469,0.835128903388977,0.1481643766164779,0.1275735646486282,291.26318359375,297.1499938964844,293.1499938964844,0.0145465722307562,-785.707275390625,304.0508728027344,0.5920314192771912,0.050000000745058,0.0479874089360237,291.0301513671875,297.1499938964844,293.1499938964844,0.0943423882126808,-1716.7838134765625,304.04425048828125,0.8520528078079224,0.1589147001504898,0.105694979429245,290.9791259765625,297.1499938964844,293.1499938964844,0.1463357955217361,-3309.554443359375,304.0227966308594,0.9664408564567566,0.2233459651470184,0.2040760219097137,291.6701965332031,297.1499938964844,293.1499938964844,0.0092346230521798,-2988.694580078125,301.4031677246094,0.5920314192771912,0.050000000745058,0.2276315987110138,290.6038513183594,291.1499938964844,258.746826171875,258.052001953125,279.1155090332031,291.66522216796875,290.6066589355469,1.0,0.178248792886734,0.6022355556488037,0.6022355556488037,0.9974082112312316,1.0,-0.8555787801742554,0.3264054954051971,0.5291732549667358,0.076949693262577,0.0,0.0,0.4655994176864624,20.02911376953125,25.0,11.109823226928713,-9936.232421875,64.73516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6565856933594,308.1255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17410.623046875,18000.0,0.0,0.0,0.1383431404829025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3661423921585083,0.3661471605300903,-4.780509243573761e-06,0.0,0.0001404007052769,0.0,0.0,17.648929595947266,0.0,0.0,0.0,0.3252295255661011,4.0,0.0,1.0
455880,291.1716613769531,297.1499938964844,293.1499938964844,0.0873218476772308,-2073.97998046875,304.0558776855469,0.835128903388977,0.1481643766164779,0.1275735646486282,291.26318359375,297.1499938964844,293.1499938964844,0.0145465722307562,-785.707275390625,304.0508728027344,0.5920314192771912,0.050000000745058,0.0479874089360237,291.0301513671875,297.1499938964844,293.1499938964844,0.0943423882126808,-1716.7838134765625,304.04425048828125,0.8520528078079224,0.1589147001504898,0.105694979429245,290.9791259765625,297.1499938964844,293.1499938964844,0.1463357955217361,-3309.554443359375,304.0227966308594,0.9664408564567566,0.2233459651470184,0.2040760219097137,291.6701965332031,297.1499938964844,293.1499938964844,0.0092346230521798,-2988.694580078125,301.4031677246094,0.5920314192771912,0.050000000745058,0.2276315987110138,290.6038513183594,291.1499938964844,258.746826171875,258.052001953125,279.1155090332031,291.66522216796875,290.6066589355469,1.0,0.178248792886734,0.6022355556488037,0.6022355556488037,0.9974082112312316,1.0,-0.8555787801742554,0.3264054954051971,0.5291732549667358,0.076949693262577,0.0,0.0,0.4655994176864624,20.02911376953125,25.0,11.109823226928713,-9936.232421875,64.73516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6565856933594,308.1255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17410.623046875,18000.0,0.0,0.0,0.1383431404829025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3661423921585083,0.3661471605300903,-4.780509243573761e-06,0.0,0.0001404007052769,0.0,0.0,17.648929595947266,0.0,0.0,0.0,0.3252295255661011,4.0,0.0,1.0
455940,291.2948303222656,297.1499938964844,293.1499938964844,0.1072243452072143,-2444.818359375,304.05419921875,0.9135615229606628,0.1733042001724243,0.1505777090787887,291.3051452636719,297.1499938964844,293.1499938964844,0.0312656201422214,-1152.2047119140625,304.1131286621094,0.6997861266136169,0.0832057371735572,0.0706784427165985,291.1430358886719,297.1499938964844,293.1499938964844,0.1189529672265052,-2068.71630859375,304.0386047363281,0.9441686272621156,0.1897282898426056,0.1275629550218582,291.06695556640625,297.1499938964844,293.1499938964844,0.1341771930456161,-3092.449951171875,304.0890808105469,0.9779088497161864,0.2603189945220947,0.1912921816110611,291.7250366210937,297.1499938964844,293.1499938964844,0.0097503885626792,-3081.396240234375,301.7831726074219,0.6139386892318726,0.050000000745058,0.2271423637866974,290.6182861328125,291.1499938964844,258.75,258.0487060546875,279.1294250488281,291.7203063964844,290.6243591308594,1.0,0.1817242205142974,0.6007607579231262,0.6007607579231262,0.9979037642478944,1.0,-0.918079912662506,0.3508876264095306,0.5671922564506531,0.0845368802547454,0.0,0.0,0.5357182025909424,18.014528274536133,45.0,42.87953567504883,-10721.2568359375,72.30252838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,307.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17195.75,18000.0,0.0,0.0,0.1518236547708511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697390496730804,0.4697442650794983,-5.234015588939656e-06,0.0,0.0001540817029308,0.0,0.0,26.05119705200196,0.0,0.0,0.0,0.3571508228778839,4.0,0.0,1.0
456000,291.2948303222656,297.1499938964844,293.1499938964844,0.1072243452072143,-2444.818359375,304.05419921875,0.9135615229606628,0.1733042001724243,0.1505777090787887,291.3051452636719,297.1499938964844,293.1499938964844,0.0312656201422214,-1152.2047119140625,304.1131286621094,0.6997861266136169,0.0832057371735572,0.0706784427165985,291.1430358886719,297.1499938964844,293.1499938964844,0.1189529672265052,-2068.71630859375,304.0386047363281,0.9441686272621156,0.1897282898426056,0.1275629550218582,291.06695556640625,297.1499938964844,293.1499938964844,0.1341771930456161,-3092.449951171875,304.0890808105469,0.9779088497161864,0.2603189945220947,0.1912921816110611,291.7250366210937,297.1499938964844,293.1499938964844,0.0097503885626792,-3081.396240234375,301.7831726074219,0.6139386892318726,0.050000000745058,0.2271423637866974,290.6182861328125,291.1499938964844,258.75,258.0487060546875,279.1294250488281,291.7203063964844,290.6243591308594,1.0,0.1817242205142974,0.6007607579231262,0.6007607579231262,0.9979037642478944,1.0,-0.918079912662506,0.3508876264095306,0.5671922564506531,0.0845368802547454,0.0,0.0,0.5357182025909424,18.014528274536133,45.0,42.87953567504883,-10721.2568359375,72.30252838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,307.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17195.75,18000.0,0.0,0.0,0.1518236547708511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697390496730804,0.4697442650794983,-5.234015588939656e-06,0.0,0.0001540817029308,0.0,0.0,26.05119705200196,0.0,0.0,0.0,0.3571508228778839,4.0,0.0,1.0
456060,291.4128112792969,297.1499938964844,293.1499938964844,0.126307725906372,-2788.188232421875,304.0542907714844,0.962126612663269,0.1963775306940078,0.1717242151498794,291.3941955566406,297.1499938964844,293.1499938964844,0.0583166889846324,-1627.405029296875,304.0811462402344,0.7854889035224915,0.1119537129998207,0.1000425964593887,291.2522277832031,297.1499938964844,293.1499938964844,0.1430637240409851,-2398.609375,304.0355224609375,0.9923346638679504,0.2184356600046157,0.1479379087686538,291.0939025878906,297.1499938964844,293.1499938964844,0.1350544393062591,-3088.14453125,304.1061706542969,0.97687029838562,0.3076368272304535,0.1894739717245102,291.7792663574219,297.1499938964844,293.1499938964844,0.0103122582659125,-3178.0458984375,302.1425476074219,0.6151691675186157,0.050000000745058,0.2271145433187484,290.6246337890625,291.1499938964844,258.7528686523437,258.04498291015625,279.12994384765625,291.7750244140625,290.6159362792969,1.0,0.1946844309568405,0.5988070368766785,0.5988070368766785,0.9986866116523744,1.0,-1.0035903453826904,0.384566992521286,0.6190233826637268,0.0965117290616035,0.0,0.0,0.6039417386054993,18.75209617614746,65.0,-26.853906631469727,-11496.505859375,89.42807006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4061584472656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,16970.49609375,18000.0,0.0,0.0,0.1717983782291412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855005383491516,0.5855064392089844,-5.919585873925826e-06,0.0,0.0001743535103742,0.0,0.0,38.70792007446289,0.0,0.0,0.0,0.3977012038230896,4.0,0.0,1.0
456120,291.4128112792969,297.1499938964844,293.1499938964844,0.126307725906372,-2788.188232421875,304.0542907714844,0.962126612663269,0.1963775306940078,0.1717242151498794,291.3941955566406,297.1499938964844,293.1499938964844,0.0583166889846324,-1627.405029296875,304.0811462402344,0.7854889035224915,0.1119537129998207,0.1000425964593887,291.2522277832031,297.1499938964844,293.1499938964844,0.1430637240409851,-2398.609375,304.0355224609375,0.9923346638679504,0.2184356600046157,0.1479379087686538,291.0939025878906,297.1499938964844,293.1499938964844,0.1350544393062591,-3088.14453125,304.1061706542969,0.97687029838562,0.3076368272304535,0.1894739717245102,291.7792663574219,297.1499938964844,293.1499938964844,0.0103122582659125,-3178.0458984375,302.1425476074219,0.6151691675186157,0.050000000745058,0.2271145433187484,290.6246337890625,291.1499938964844,258.7528686523437,258.04498291015625,279.12994384765625,291.7750244140625,290.6159362792969,1.0,0.1946844309568405,0.5988070368766785,0.5988070368766785,0.9986866116523744,1.0,-1.0035903453826904,0.384566992521286,0.6190233826637268,0.0965117290616035,0.0,0.0,0.6039417386054993,18.75209617614746,65.0,-26.853906631469727,-11496.505859375,89.42807006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4061584472656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,16970.49609375,18000.0,0.0,0.0,0.1717983782291412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855005383491516,0.5855064392089844,-5.919585873925826e-06,0.0,0.0001743535103742,0.0,0.0,38.70792007446289,0.0,0.0,0.0,0.3977012038230896,4.0,0.0,1.0
456180,291.52508544921875,297.1499938964844,293.1499938964844,0.1460552960634231,-3133.908203125,304.05328369140625,0.965020477771759,0.217619702219963,0.1912816762924194,291.497802734375,297.1499938964844,293.1499938964844,0.0791751816868782,-2023.82666015625,304.0696716308594,0.8154242038726807,0.135446161031723,0.1233803704380989,291.35430908203125,297.1499938964844,293.1499938964844,0.1675982177257537,-2724.083251953125,304.0322570800781,0.9971996545791626,0.2458043545484542,0.1665595769882202,291.1531677246094,297.1499938964844,293.1499938964844,0.1633732169866562,-3604.53125,304.07281494140625,0.9906350374221802,0.3478212654590606,0.219707578420639,291.83380126953125,297.1499938964844,293.1499938964844,0.0110174417495727,-3305.774658203125,302.4652709960937,0.5939445495605469,0.050000000745058,0.2275802195072174,290.5056457519531,291.1499938964844,258.7553405761719,258.0408020019531,279.12664794921875,291.82989501953125,290.4890441894531,1.0,0.2155164331197738,0.5963619351387024,0.5963619351387024,0.9994693994522096,1.0,-1.1142088174819946,0.4282397329807281,0.6859690546989441,0.114084891974926,0.0,0.0,0.6969354152679443,22.51562118530273,85.0,-147.07522583007812,-12480.6953125,121.24120330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.84869384765625,305.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,16332.5107421875,18000.0,0.0,0.0,0.1974880248308181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479146122932434,0.7479217052459717,-7.0903970481595024e-06,0.0,0.0002004252455662,0.0,0.0,63.26678085327149,0.0,0.0,0.0,0.4615582823753357,4.0,0.0,1.0
456240,291.52508544921875,297.1499938964844,293.1499938964844,0.1460552960634231,-3133.908203125,304.05328369140625,0.965020477771759,0.217619702219963,0.1912816762924194,291.497802734375,297.1499938964844,293.1499938964844,0.0791751816868782,-2023.82666015625,304.0696716308594,0.8154242038726807,0.135446161031723,0.1233803704380989,291.35430908203125,297.1499938964844,293.1499938964844,0.1675982177257537,-2724.083251953125,304.0322570800781,0.9971996545791626,0.2458043545484542,0.1665595769882202,291.1531677246094,297.1499938964844,293.1499938964844,0.1633732169866562,-3604.53125,304.07281494140625,0.9906350374221802,0.3478212654590606,0.219707578420639,291.83380126953125,297.1499938964844,293.1499938964844,0.0110174417495727,-3305.774658203125,302.4652709960937,0.5939445495605469,0.050000000745058,0.2275802195072174,290.5056457519531,291.1499938964844,258.7553405761719,258.0408020019531,279.12664794921875,291.82989501953125,290.4890441894531,1.0,0.2155164331197738,0.5963619351387024,0.5963619351387024,0.9994693994522096,1.0,-1.1142088174819946,0.4282397329807281,0.6859690546989441,0.114084891974926,0.0,0.0,0.6969354152679443,22.51562118530273,85.0,-147.07522583007812,-12480.6953125,121.24120330810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.84869384765625,305.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,16332.5107421875,18000.0,0.0,0.0,0.1974880248308181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479146122932434,0.7479217052459717,-7.0903970481595024e-06,0.0,0.0002004252455662,0.0,0.0,63.26678085327149,0.0,0.0,0.0,0.4615582823753357,4.0,0.0,1.0
456300,291.5793151855469,297.1499938964844,293.1499938964844,0.1560634076595306,-3305.6162109375,304.0526733398437,0.9557583928108216,0.2275542020797729,0.2004790157079696,291.551025390625,297.1499938964844,293.1499938964844,0.0884584784507751,-2207.8798828125,304.0674133300781,0.8170062899589539,0.1459215432405471,0.1337601244449615,291.4065246582031,297.1499938964844,293.1499938964844,0.1815870851278305,-2904.37841796875,304.0283508300781,0.9929460883140564,0.2582947611808777,0.1764266341924667,291.2015075683594,297.1499938964844,293.1499938964844,0.1855117380619049,-3996.22607421875,304.0464782714844,0.9967125058174132,0.3636352717876434,0.2425048053264618,291.8621826171875,297.1499938964844,293.1499938964844,0.0114131644368171,-3376.431640625,302.6151733398437,0.5772533416748047,0.050000000745058,0.227998286485672,290.419677734375,291.1499938964844,258.7563781738281,258.0385131835937,279.1230773925781,291.8583679199219,290.4001770019531,1.0,0.2284507155418396,0.594748854637146,0.594748854637146,0.9998608231544496,1.0,-1.1775362491607666,0.4533419907093048,0.7241942882537842,0.1245339587330818,0.0,0.0,0.7541224360466003,25.5407943725586,85.0,-199.29409790039065,-13034.421875,143.87945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0967712402344,305.42584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,15942.943359375,18000.0,0.0,0.0,0.2123655974864959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8514442443847656,0.8514522314071655,-8.00778616394382e-06,0.0,0.0002155240945285,0.0,0.0,84.22635650634766,0.0,0.0,0.0,0.5057596564292908,4.0,0.0,1.0
456360,291.6324157714844,297.1499938964844,293.1499938964844,0.1661781817674636,-3476.98583984375,304.0519714355469,0.9391709566116332,0.2370257228612899,0.2092976570129394,291.60467529296875,297.1499938964844,293.1499938964844,0.0973601341247558,-2385.381103515625,304.0662536621094,0.8117186427116394,0.1556465774774551,0.1434395611286163,291.45733642578125,297.1499938964844,293.1499938964844,0.1944935172796249,-3069.226806640625,304.0270080566406,0.981493592262268,0.2704015970230102,0.1850895434617996,291.2622985839844,297.1499938964844,293.1499938964844,0.2120491415262222,-4453.3974609375,304.0170593261719,0.9990000128746032,0.3763914704322815,0.2687880098819732,291.8917541503906,297.1499938964844,293.1499938964844,0.0118436217308044,-3452.155517578125,302.7567749023437,0.5569475889205933,0.050000000745058,0.228594034910202,290.3172912597656,291.1499938964844,258.75732421875,258.0360412597656,279.11932373046875,291.8879699707031,290.2959289550781,1.0,0.2427166402339935,0.592933177947998,0.592933177947998,0.9998886585235596,1.0,-1.24232017993927,0.4791181087493896,0.7632020711898804,0.1353338211774826,0.0,0.0,0.8198001384735107,29.579177856445312,105.0,-245.937728881836,-13580.6376953125,171.39877319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3729553222656,305.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,15593.216796875,18000.0,0.0,0.0,0.228440910577774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9667927026748656,0.9668018817901612,-9.20228376344312e-06,0.0,0.0002318384795216,0.0,0.0,113.4708480834961,0.0,0.0,0.0,0.5572815537452698,4.0,0.0,1.0
456420,291.73541259765625,297.1499938964844,293.1499938964844,0.18682861328125,-3820.76318359375,304.0502014160156,0.898281455039978,0.2545868456363678,0.2257915586233139,291.7129821777344,297.1499938964844,293.1499938964844,0.1146438419818878,-2723.92138671875,304.0653991699219,0.7898336052894592,0.1728433221578598,0.1607973277568817,291.5556640625,297.1499938964844,293.1499938964844,0.2214296907186508,-3405.46484375,304.0230712890625,0.946120262145996,0.293346643447876,0.2016408443450927,291.4116516113281,297.1499938964844,293.1499938964844,0.2749494016170501,-5493.52880859375,303.9563293457031,0.9990000128746032,0.3940109610557556,0.3268714547157287,291.9548034667969,297.1499938964844,293.1499938964844,0.0128219844773411,-3619.71875,303.0142822265625,0.5161048173904419,0.050000000745058,0.2303140312433242,290.062255859375,291.1499938964844,258.7587280273437,258.0306396484375,279.1126403808594,291.9511108398437,290.0359802246094,1.0,0.2742530405521393,0.5888555645942688,0.5888555645942688,0.9999443292617798,1.0,-1.374597430229187,0.5320327281951904,0.8425647616386414,0.1575469672679901,0.0,0.0,0.9809831976890564,40.664093017578125,125.0,-343.1026611328125,-14566.5859375,242.59913635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.06689453125,304.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,15441.2822265625,18000.0,0.0,0.0,0.2632993757724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200522541999817,1.2005348205566406,-1.2244042409292888e-05,0.0,0.0002672153932508,0.0,0.0,196.09683227539065,0.0,0.0,0.0,0.666189432144165,4.0,0.0,1.0
