time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.73541259765625,297.1499938964844,293.1499938964844,0.18682861328125,-3820.76318359375,304.0502014160156,0.898281455039978,0.2545868456363678,0.2257915586233139,291.7129821777344,297.1499938964844,293.1499938964844,0.1146438419818878,-2723.92138671875,304.0653991699219,0.7898336052894592,0.1728433221578598,0.1607973277568817,291.5556640625,297.1499938964844,293.1499938964844,0.2214296907186508,-3405.46484375,304.0230712890625,0.946120262145996,0.293346643447876,0.2016408443450927,291.4116516113281,297.1499938964844,293.1499938964844,0.2749494016170501,-5493.52880859375,303.9563293457031,0.9990000128746032,0.3940109610557556,0.3268714547157287,291.9548034667969,297.1499938964844,293.1499938964844,0.0128219844773411,-3619.71875,303.0142822265625,0.5161048173904419,0.050000000745058,0.2303140312433242,290.062255859375,291.1499938964844,258.7587280273437,258.0306396484375,279.1126403808594,291.9511108398437,290.0359802246094,1.0,0.2742530405521393,0.5888555645942688,0.5888555645942688,0.9999443292617798,1.0,-1.374597430229187,0.5320327281951904,0.8425647616386414,0.1575469672679901,0.0,0.0,0.9809831976890564,40.664093017578125,125.0,-343.1026611328125,-14566.5859375,242.59913635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.06689453125,304.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,15441.2822265625,18000.0,0.0,0.0,0.2632993757724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200522541999817,1.2005348205566406,-1.2244042409292888e-05,0.0,0.0002672153932508,0.0,0.0,196.09683227539065,0.0,0.0,0.0,0.666189432144165,4.0,0.0,1.0
456540,291.8340148925781,297.1499938964844,293.1499938964844,0.2089162319898605,-4181.06591796875,304.04656982421875,0.8579418659210205,0.2704253792762756,0.2408681809902191,291.8199462890625,297.1499938964844,293.1499938964844,0.1319558918476104,-3054.125732421875,304.064697265625,0.7605684995651245,0.1875614374876022,0.1757233738899231,291.65069580078125,297.1499938964844,293.1499938964844,0.2505264580249786,-3759.93212890625,304.0167541503906,0.9017935991287231,0.3144669532775879,0.2170580178499221,291.5867614746094,297.1499938964844,293.1499938964844,0.3413316309452057,-6534.90576171875,303.9133605957031,0.9874638915061952,0.4025819301605224,0.3800578117370605,292.0230712890625,297.1499938964844,293.1499938964844,0.0140581196174025,-3824.49853515625,303.23492431640625,0.4815993905067444,0.050000000745058,0.2329477667808532,289.7011108398437,291.1499938964844,258.75946044921875,258.02447509765625,279.112548828125,292.0194702148437,289.66668701171875,1.0,0.3079801201820373,0.5849039554595947,0.5849039554595947,1.0,1.0,-1.4956378936767578,0.5805714130401611,0.9150665402412416,0.1786539703607559,0.0,0.0,1.0,56.67254257202149,143.0,-483.9617614746094,-15151.2607421875,334.3353576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.06561279296875,303.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,16934.18359375,19080.0,0.0,0.0,0.2997824549674988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323399543762207,1.323413968086243,-1.4464934793068096e-05,0.0,0.000304241082631,0.0,0.0,257.71978759765625,0.0,0.0,0.0,0.7392659187316895,4.0,0.0,1.0
456600,291.8340148925781,297.1499938964844,293.1499938964844,0.2089162319898605,-4181.06591796875,304.04656982421875,0.8579418659210205,0.2704253792762756,0.2408681809902191,291.8199462890625,297.1499938964844,293.1499938964844,0.1319558918476104,-3054.125732421875,304.064697265625,0.7605684995651245,0.1875614374876022,0.1757233738899231,291.65069580078125,297.1499938964844,293.1499938964844,0.2505264580249786,-3759.93212890625,304.0167541503906,0.9017935991287231,0.3144669532775879,0.2170580178499221,291.5867614746094,297.1499938964844,293.1499938964844,0.3413316309452057,-6534.90576171875,303.9133605957031,0.9874638915061952,0.4025819301605224,0.3800578117370605,292.0230712890625,297.1499938964844,293.1499938964844,0.0140581196174025,-3824.49853515625,303.23492431640625,0.4815993905067444,0.050000000745058,0.2329477667808532,289.7011108398437,291.1499938964844,258.75946044921875,258.02447509765625,279.112548828125,292.0194702148437,289.66668701171875,1.0,0.3079801201820373,0.5849039554595947,0.5849039554595947,1.0,1.0,-1.4956378936767578,0.5805714130401611,0.9150665402412416,0.1786539703607559,0.0,0.0,1.0,56.67254257202149,143.0,-483.9617614746094,-15151.2607421875,334.3353576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.06561279296875,303.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,16934.18359375,19080.0,0.0,0.0,0.2997824549674988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323399543762207,1.323413968086243,-1.4464934793068096e-05,0.0,0.000304241082631,0.0,0.0,257.71978759765625,0.0,0.0,0.0,0.7392659187316895,4.0,0.0,1.0
456660,291.9281616210937,297.1499938964844,293.1499938964844,0.2306179851293563,-4525.70703125,304.04498291015625,0.8202505111694336,0.2846797704696655,0.2547782361507416,291.9203491210937,297.1499938964844,293.1499938964844,0.1490158587694168,-3369.9951171875,304.06475830078125,0.7314848303794861,0.2008899450302124,0.1894613206386566,291.7424621582031,297.1499938964844,293.1499938964844,0.2795061767101288,-4102.54833984375,304.0130310058594,0.8616991639137268,0.3338468968868255,0.2314604073762893,291.71484375,297.1499938964844,293.1499938964844,0.3674580752849579,-6909.63720703125,303.9479675292969,0.9324321746826172,0.4161079525947571,0.3915562331676483,292.09454345703125,297.1499938964844,293.1499938964844,0.0154998758807778,-4039.884765625,303.4317626953125,0.4386715590953827,0.050000000745058,0.236829936504364,289.3599548339844,291.1499938964844,258.75946044921875,258.0174865722656,279.1249389648437,292.09100341796875,289.3360595703125,1.0,0.3394227921962738,0.5831146240234375,0.5831146240234375,1.0,1.0,-1.5650997161865234,0.60919588804245,0.9559037685394288,0.1902363449335098,0.0,0.0,1.0,78.57291412353516,146.0,-452.53717041015625,-15458.224609375,426.9894104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5504455566406,302.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18592.77734375,19080.0,0.0,0.0,0.3344735503196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386868596076965,1.3868844509124756,-1.5884603271842934e-05,0.0,0.0003394481318537,0.0,0.0,296.5935974121094,0.0,0.0,0.0,0.7579041719436646,4.0,0.0,1.0
456720,291.9281616210937,297.1499938964844,293.1499938964844,0.2306179851293563,-4525.70703125,304.04498291015625,0.8202505111694336,0.2846797704696655,0.2547782361507416,291.9203491210937,297.1499938964844,293.1499938964844,0.1490158587694168,-3369.9951171875,304.06475830078125,0.7314848303794861,0.2008899450302124,0.1894613206386566,291.7424621582031,297.1499938964844,293.1499938964844,0.2795061767101288,-4102.54833984375,304.0130310058594,0.8616991639137268,0.3338468968868255,0.2314604073762893,291.71484375,297.1499938964844,293.1499938964844,0.3674580752849579,-6909.63720703125,303.9479675292969,0.9324321746826172,0.4161079525947571,0.3915562331676483,292.09454345703125,297.1499938964844,293.1499938964844,0.0154998758807778,-4039.884765625,303.4317626953125,0.4386715590953827,0.050000000745058,0.236829936504364,289.3599548339844,291.1499938964844,258.75946044921875,258.0174865722656,279.1249389648437,292.09100341796875,289.3360595703125,1.0,0.3394227921962738,0.5831146240234375,0.5831146240234375,1.0,1.0,-1.5650997161865234,0.60919588804245,0.9559037685394288,0.1902363449335098,0.0,0.0,1.0,78.57291412353516,146.0,-452.53717041015625,-15458.224609375,426.9894104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5504455566406,302.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18592.77734375,19080.0,0.0,0.0,0.3344735503196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386868596076965,1.3868844509124756,-1.5884603271842934e-05,0.0,0.0003394481318537,0.0,0.0,296.5935974121094,0.0,0.0,0.0,0.7579041719436646,4.0,0.0,1.0
456780,292.0174255371094,297.1499938964844,293.1499938964844,0.2504256069660187,-4831.89501953125,304.0470886230469,0.8026931881904602,0.2975300550460815,0.267168253660202,292.0143737792969,297.1499938964844,293.1499938964844,0.1648133695125579,-3654.217529296875,304.06689453125,0.7200895547866821,0.2129721790552139,0.2017838209867477,291.83062744140625,297.1499938964844,293.1499938964844,0.3065577149391174,-4412.9736328125,304.01373291015625,0.8454539179801941,0.3516274094581604,0.2445508241653442,291.8104248046875,297.1499938964844,293.1499938964844,0.3970817029476166,-7334.0859375,303.9657592773437,0.9067367911338806,0.4330614507198334,0.4077319204807281,292.1658935546875,297.1499938964844,293.1499938964844,0.0168582499027252,-4220.0673828125,303.613037109375,0.4172979593276977,0.050000000745058,0.2398561984300613,289.09210205078125,291.1499938964844,258.75860595703125,258.0095520019531,279.1314697265625,292.1626281738281,289.0759582519531,1.0,0.3636289536952972,0.5816184878349304,0.5816184878349304,1.0,1.0,-1.6335363388061523,0.6376336812973022,0.9959025979042052,0.2023690491914749,0.0,0.0,1.0,95.96097564697266,134.0,-369.8276672363281,-15875.490234375,514.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.48828125,302.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18945.10546875,19080.0,0.0,0.0,0.3657454550266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999474048614502,1.399963617324829,-1.618561327632051e-05,0.0,0.000371185131371,0.0,0.0,305.0640563964844,0.0,0.0,0.0,0.764465868473053,4.0,0.0,1.0
456840,292.0174255371094,297.1499938964844,293.1499938964844,0.2504256069660187,-4831.89501953125,304.0470886230469,0.8026931881904602,0.2975300550460815,0.267168253660202,292.0143737792969,297.1499938964844,293.1499938964844,0.1648133695125579,-3654.217529296875,304.06689453125,0.7200895547866821,0.2129721790552139,0.2017838209867477,291.83062744140625,297.1499938964844,293.1499938964844,0.3065577149391174,-4412.9736328125,304.01373291015625,0.8454539179801941,0.3516274094581604,0.2445508241653442,291.8104248046875,297.1499938964844,293.1499938964844,0.3970817029476166,-7334.0859375,303.9657592773437,0.9067367911338806,0.4330614507198334,0.4077319204807281,292.1658935546875,297.1499938964844,293.1499938964844,0.0168582499027252,-4220.0673828125,303.613037109375,0.4172979593276977,0.050000000745058,0.2398561984300613,289.09210205078125,291.1499938964844,258.75860595703125,258.0095520019531,279.1314697265625,292.1626281738281,289.0759582519531,1.0,0.3636289536952972,0.5816184878349304,0.5816184878349304,1.0,1.0,-1.6335363388061523,0.6376336812973022,0.9959025979042052,0.2023690491914749,0.0,0.0,1.0,95.96097564697266,134.0,-369.8276672363281,-15875.490234375,514.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.48828125,302.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18945.10546875,19080.0,0.0,0.0,0.3657454550266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999474048614502,1.399963617324829,-1.618561327632051e-05,0.0,0.000371185131371,0.0,0.0,305.0640563964844,0.0,0.0,0.0,0.764465868473053,4.0,0.0,1.0
456900,292.05975341796875,297.1499938964844,293.1499938964844,0.2593270540237427,-4966.65771484375,304.04962158203125,0.8005638718605042,0.3035593628883362,0.272849828004837,292.058837890625,297.1499938964844,293.1499938964844,0.1719900220632553,-3780.587890625,304.0689697265625,0.7198113203048706,0.2186252921819687,0.2074248045682907,291.8728332519531,297.1499938964844,293.1499938964844,0.3189728558063507,-4552.26806640625,304.0159606933594,0.8443301916122437,0.3600519597530365,0.2506458461284637,291.8533630371094,297.1499938964844,293.1499938964844,0.411236822605133,-7533.4775390625,303.9735107421875,0.9039081931114196,0.4415964186191559,0.4159597754478454,292.2002868652344,297.1499938964844,293.1499938964844,0.0174335893243551,-4288.4609375,303.7007751464844,0.4126216173171997,0.050000000745058,0.2407382279634475,288.9957275390625,291.1499938964844,258.7578125,258.0052490234375,279.1339416503906,292.1971740722656,288.98388671875,1.0,0.3716390430927276,0.5810016393661499,0.5810016393661499,1.0,1.0,-1.6653858423233032,0.6509734392166138,1.0144124031066897,0.2080929577350616,0.0,0.0,1.0,101.26482391357422,134.0,-309.20703125,-16133.8984375,549.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.58673095703125,302.8379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,19009.060546875,20160.0,0.0,0.0,0.379997968673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023083448410034,1.4023245573043823,-1.624025208002422e-05,0.0,0.0003856496186926,0.0,0.0,306.610107421875,0.0,0.0,0.0,0.7806503176689148,4.0,0.0,1.0
456960,292.1004943847656,297.1499938964844,293.1499938964844,0.2672016620635986,-5083.87841796875,304.0535888671875,0.8016834259033203,0.3093700706958771,0.278245598077774,292.1016845703125,297.1499938964844,293.1499938964844,0.1784229278564453,-3891.996826171875,304.072021484375,0.7220447659492493,0.224033385515213,0.2127529829740524,291.91363525390625,297.1499938964844,293.1499938964844,0.3301847875118255,-4675.90771484375,304.0199584960937,0.8463600277900696,0.3682165443897247,0.2564877867698669,291.8942565917969,297.1499938964844,293.1499938964844,0.4240453243255615,-7710.85693359375,303.9823608398437,0.9050778150558472,0.4499893188476562,0.424017995595932,292.2333374023437,297.1499938964844,293.1499938964844,0.017904195934534,-4338.06689453125,303.7881164550781,0.4101943373680115,0.050000000745058,0.2412341088056564,288.9401550292969,291.1499938964844,258.7567749023437,258.00067138671875,279.1359558105469,292.2304077148437,288.93505859375,1.0,0.3776761889457702,0.5804506540298462,0.5804506540298462,1.0,1.0,-1.695545673370361,0.6636608839035034,1.031884789466858,0.2135391533374786,0.0,0.0,1.0,104.4879913330078,122.0,-218.7686767578125,-16488.515625,578.3694458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7416076660156,302.98779296875,278.1499938964844,0.0,18000.0,313.1499938964844,19784.994140625,20160.0,0.0,0.0,0.3934290409088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306426048278809,1.430659532546997,-1.6903164578252472e-05,0.0,0.0003992804849985,0.0,0.0,325.5738830566406,0.0,0.0,0.0,0.7816057801246643,4.0,0.0,1.0
457020,292.1771545410156,297.1499938964844,293.1499938964844,0.2810254096984863,-5286.0849609375,304.0627136230469,0.8102323412895203,0.320404589176178,0.2883140444755554,292.1824951171875,297.1499938964844,293.1499938964844,0.1897626221179962,-4084.83544921875,304.0791320800781,0.7312324047088623,0.2341952621936798,0.2225542217493057,291.9908752441406,297.1499938964844,293.1499938964844,0.3503726124763489,-4894.48779296875,304.0296936035156,0.8568230271339417,0.3838714063167572,0.2675380110740661,291.9710998535156,297.1499938964844,293.1499938964844,0.4470414221286773,-8023.93701171875,303.9998779296875,0.9157040119171144,0.4662138819694519,0.4394603669643402,292.2942199707031,297.1499938964844,293.1499938964844,0.018646091222763,-4403.86865234375,303.9622802734375,0.4095481336116791,0.050000000745058,0.2413683533668518,288.8948669433594,291.1499938964844,258.75396728515625,257.9906616210937,279.13873291015625,292.29168701171875,288.8945007324219,1.0,0.3851130604743957,0.5794740915298462,0.5794740915298462,1.0,1.0,-1.751372218132019,0.6872453093528748,1.0641268491744995,0.2236600071191787,0.0,0.0,1.0,106.30278778076172,110.0,-89.75898742675781,-17134.5546875,621.9876098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1900939941406,303.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,20058.802734375,20160.0,0.0,0.0,0.4177318215370178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405081272125244,1.4405251741409302,-1.713709207251668e-05,0.0,0.0004239447007421,0.0,0.0,332.35577392578125,0.0,0.0,0.0,0.7865493297576904,4.0,0.0,1.0
457080,292.1771545410156,297.1499938964844,293.1499938964844,0.2810254096984863,-5286.0849609375,304.0627136230469,0.8102323412895203,0.320404589176178,0.2883140444755554,292.1824951171875,297.1499938964844,293.1499938964844,0.1897626221179962,-4084.83544921875,304.0791320800781,0.7312324047088623,0.2341952621936798,0.2225542217493057,291.9908752441406,297.1499938964844,293.1499938964844,0.3503726124763489,-4894.48779296875,304.0296936035156,0.8568230271339417,0.3838714063167572,0.2675380110740661,291.9710998535156,297.1499938964844,293.1499938964844,0.4470414221286773,-8023.93701171875,303.9998779296875,0.9157040119171144,0.4662138819694519,0.4394603669643402,292.2942199707031,297.1499938964844,293.1499938964844,0.018646091222763,-4403.86865234375,303.9622802734375,0.4095481336116791,0.050000000745058,0.2413683533668518,288.8948669433594,291.1499938964844,258.75396728515625,257.9906616210937,279.13873291015625,292.29168701171875,288.8945007324219,1.0,0.3851130604743957,0.5794740915298462,0.5794740915298462,1.0,1.0,-1.751372218132019,0.6872453093528748,1.0641268491744995,0.2236600071191787,0.0,0.0,1.0,106.30278778076172,110.0,-89.75898742675781,-17134.5546875,621.9876098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1900939941406,303.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,20058.802734375,20160.0,0.0,0.0,0.4177318215370178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405081272125244,1.4405251741409302,-1.713709207251668e-05,0.0,0.0004239447007421,0.0,0.0,332.35577392578125,0.0,0.0,0.0,0.7865493297576904,4.0,0.0,1.0
457140,292.2477722167969,297.1499938964844,293.1499938964844,0.2925120592117309,-5450.3994140625,304.0726623535156,0.8241555094718933,0.3307279348373413,0.2975595593452453,292.2553405761719,297.1499938964844,293.1499938964844,0.1995280534029007,-4247.2998046875,304.08648681640625,0.7455371618270874,0.2439226508140564,0.2316665947437286,292.06231689453125,297.1499938964844,293.1499938964844,0.3678342401981354,-5079.373046875,304.04071044921875,0.8741244673728943,0.3987461626529693,0.277889996767044,292.0421447753906,297.1499938964844,293.1499938964844,0.4666710197925567,-8285.4775390625,304.0171813964844,0.9353150725364684,0.4816665947437286,0.4539988338947296,292.347900390625,297.1499938964844,293.1499938964844,0.0191628839820623,-4434.4208984375,304.13629150390625,0.4130018651485443,0.050000000745058,0.240656316280365,288.9174499511719,291.1499938964844,258.75,257.9794921875,279.14013671875,292.34576416015625,288.9211730957031,1.0,0.3881145417690277,0.5785696506500244,0.5785696506500244,1.0,1.0,-1.8024450540542605,0.7088768482208252,1.093568205833435,0.2329099029302597,0.0,0.0,1.0,103.5431137084961,98.0,11.487287521362305,-17817.041015625,650.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7618103027344,303.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.869140625,21240.0,0.0,0.0,0.4387363195419311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431651830673218,1.443182349205017,-1.7200371075887233e-05,0.0,0.0004452615976333,0.0,0.0,334.1983337402344,0.0,0.0,0.0,0.8028804063796997,4.0,0.0,1.0
457200,292.2477722167969,297.1499938964844,293.1499938964844,0.2925120592117309,-5450.3994140625,304.0726623535156,0.8241555094718933,0.3307279348373413,0.2975595593452453,292.2553405761719,297.1499938964844,293.1499938964844,0.1995280534029007,-4247.2998046875,304.08648681640625,0.7455371618270874,0.2439226508140564,0.2316665947437286,292.06231689453125,297.1499938964844,293.1499938964844,0.3678342401981354,-5079.373046875,304.04071044921875,0.8741244673728943,0.3987461626529693,0.277889996767044,292.0421447753906,297.1499938964844,293.1499938964844,0.4666710197925567,-8285.4775390625,304.0171813964844,0.9353150725364684,0.4816665947437286,0.4539988338947296,292.347900390625,297.1499938964844,293.1499938964844,0.0191628839820623,-4434.4208984375,304.13629150390625,0.4130018651485443,0.050000000745058,0.240656316280365,288.9174499511719,291.1499938964844,258.75,257.9794921875,279.14013671875,292.34576416015625,288.9211730957031,1.0,0.3881145417690277,0.5785696506500244,0.5785696506500244,1.0,1.0,-1.8024450540542605,0.7088768482208252,1.093568205833435,0.2329099029302597,0.0,0.0,1.0,103.5431137084961,98.0,11.487287521362305,-17817.041015625,650.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7618103027344,303.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.869140625,21240.0,0.0,0.0,0.4387363195419311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431651830673218,1.443182349205017,-1.7200371075887233e-05,0.0,0.0004452615976333,0.0,0.0,334.1983337402344,0.0,0.0,0.0,0.8028804063796997,4.0,0.0,1.0
457260,292.3133850097656,297.1499938964844,293.1499938964844,0.3017847836017608,-5580.2958984375,304.0828857421875,0.8495059013366699,0.3402741253376007,0.3058678209781647,292.3213806152344,297.1499938964844,293.1499938964844,0.2078761309385299,-4383.54638671875,304.0936584472656,0.771504819393158,0.2531915009021759,0.2401002943515777,292.12908935546875,297.1499938964844,293.1499938964844,0.382719337940216,-5233.93798828125,304.0522155761719,0.9054479598999025,0.4127585589885711,0.287467747926712,292.10870361328125,297.1499938964844,293.1499938964844,0.4831391870975494,-8500.751953125,304.0338134765625,0.9690889120101928,0.4962355494499206,0.4674631059169769,292.3997802734375,297.1499938964844,293.1499938964844,0.0243228450417518,-4953.2705078125,304.1381225585937,0.4533000588417053,0.0592301003634929,0.269840657711029,288.9886169433594,291.1499938964844,258.7434387207031,257.9647216796875,279.1321105957031,292.39752197265625,288.9910888671875,1.0,0.3895733058452606,0.5764291882514954,0.5764291882514954,1.0,1.0,-1.885226130485535,0.7435144186019897,1.141711711883545,0.2470875829458236,0.0,0.0,1.0,94.48712158203124,86.0,62.381126403808594,-18802.35546875,683.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3333435058594,304.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.55859375,21240.0,0.0,0.0,0.4574048519134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761101007461548,1.476128101348877,-1.7994643712881953e-05,0.0,0.0004642077547032,0.0,0.0,357.6124572753906,0.0,0.0,0.0,0.8061025738716125,4.0,0.0,1.0
457320,292.3133850097656,297.1499938964844,293.1499938964844,0.3017847836017608,-5580.2958984375,304.0828857421875,0.8495059013366699,0.3402741253376007,0.3058678209781647,292.3213806152344,297.1499938964844,293.1499938964844,0.2078761309385299,-4383.54638671875,304.0936584472656,0.771504819393158,0.2531915009021759,0.2401002943515777,292.12908935546875,297.1499938964844,293.1499938964844,0.382719337940216,-5233.93798828125,304.0522155761719,0.9054479598999025,0.4127585589885711,0.287467747926712,292.10870361328125,297.1499938964844,293.1499938964844,0.4831391870975494,-8500.751953125,304.0338134765625,0.9690889120101928,0.4962355494499206,0.4674631059169769,292.3997802734375,297.1499938964844,293.1499938964844,0.0243228450417518,-4953.2705078125,304.1381225585937,0.4533000588417053,0.0592301003634929,0.269840657711029,288.9886169433594,291.1499938964844,258.7434387207031,257.9647216796875,279.1321105957031,292.39752197265625,288.9910888671875,1.0,0.3895733058452606,0.5764291882514954,0.5764291882514954,1.0,1.0,-1.885226130485535,0.7435144186019897,1.141711711883545,0.2470875829458236,0.0,0.0,1.0,94.48712158203124,86.0,62.381126403808594,-18802.35546875,683.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3333435058594,304.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.55859375,21240.0,0.0,0.0,0.4574048519134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761101007461548,1.476128101348877,-1.7994643712881953e-05,0.0,0.0004642077547032,0.0,0.0,357.6124572753906,0.0,0.0,0.0,0.8061025738716125,4.0,0.0,1.0
457380,292.37457275390625,297.1499938964844,293.1499938964844,0.3110953569412231,-5711.431640625,304.0896911621094,0.8819916248321533,0.3490607142448425,0.313444972038269,292.3815612792969,297.1499938964844,293.1499938964844,0.2163596600294113,-4522.0341796875,304.0982666015625,0.8040456175804138,0.2619779109954834,0.2480299174785614,292.1927795410156,297.1499938964844,293.1499938964844,0.3975950479507446,-5388.365234375,304.0599670410156,0.9473490715026855,0.4257063865661621,0.2962991595268249,292.1713256835937,297.1499938964844,293.1499938964844,0.4980114996433258,-8692.447265625,304.0482177734375,0.9990000128746032,0.5099143385887146,0.4782966077327728,292.4579467773437,297.1499938964844,293.1499938964844,0.0307386554777622,-5528.521484375,304.1314697265625,0.4958735406398773,0.0664556846022605,0.3025842010974884,289.0145263671875,291.1499938964844,258.73309326171875,257.9441833496094,279.1307678222656,292.4556579589844,289.0163879394531,1.0,0.3903884589672088,0.5743489265441895,0.5743489265441895,1.0,1.0,-1.96688711643219,0.7775774598121643,1.1893097162246704,0.2614308595657348,0.0,0.0,1.0,84.46558380126953,74.0,43.759403228759766,-19649.578125,715.0209350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.83258056640625,304.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.04296875,21240.0,0.0,0.0,0.4746614396572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480675458908081,1.4806934595108032,-1.8106122297467664e-05,0.0,0.0004817210137844,0.0,0.0,360.9407958984375,0.0,0.0,0.0,0.8083867430686951,4.0,0.0,1.0
457440,292.37457275390625,297.1499938964844,293.1499938964844,0.3110953569412231,-5711.431640625,304.0896911621094,0.8819916248321533,0.3490607142448425,0.313444972038269,292.3815612792969,297.1499938964844,293.1499938964844,0.2163596600294113,-4522.0341796875,304.0982666015625,0.8040456175804138,0.2619779109954834,0.2480299174785614,292.1927795410156,297.1499938964844,293.1499938964844,0.3975950479507446,-5388.365234375,304.0599670410156,0.9473490715026855,0.4257063865661621,0.2962991595268249,292.1713256835937,297.1499938964844,293.1499938964844,0.4980114996433258,-8692.447265625,304.0482177734375,0.9990000128746032,0.5099143385887146,0.4782966077327728,292.4579467773437,297.1499938964844,293.1499938964844,0.0307386554777622,-5528.521484375,304.1314697265625,0.4958735406398773,0.0664556846022605,0.3025842010974884,289.0145263671875,291.1499938964844,258.73309326171875,257.9441833496094,279.1307678222656,292.4556579589844,289.0163879394531,1.0,0.3903884589672088,0.5743489265441895,0.5743489265441895,1.0,1.0,-1.96688711643219,0.7775774598121643,1.1893097162246704,0.2614308595657348,0.0,0.0,1.0,84.46558380126953,74.0,43.759403228759766,-19649.578125,715.0209350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.83258056640625,304.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.04296875,21240.0,0.0,0.0,0.4746614396572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480675458908081,1.4806934595108032,-1.8106122297467664e-05,0.0,0.0004817210137844,0.0,0.0,360.9407958984375,0.0,0.0,0.0,0.8083867430686951,4.0,0.0,1.0
457500,292.4035339355469,297.1499938964844,293.1499938964844,0.3152363002300262,-5769.03173828125,304.0931396484375,0.8938648700714111,0.3531948924064636,0.317094624042511,292.4095458984375,297.1499938964844,293.1499938964844,0.2203186750411987,-4585.92431640625,304.1004943847656,0.8155779838562012,0.2662131190299988,0.2519428133964538,292.223388671875,297.1499938964844,293.1499938964844,0.4043011665344238,-5457.07470703125,304.0641784667969,0.9616525769233704,0.4318197071552276,0.3005263805389404,292.1910705566406,297.1499938964844,293.1499938964844,0.4837355613708496,-8472.896484375,304.0926818847656,0.9990000128746032,0.5184180736541748,0.4656808376312256,292.4867248535156,297.1499938964844,293.1499938964844,0.0336918719112873,-5772.17333984375,304.1294860839844,0.5090945363044739,0.0695654973387718,0.3165150582790375,289.039794921875,291.1499938964844,258.7265625,257.9319152832031,279.13690185546875,292.48455810546875,289.0447692871094,1.0,0.3896251022815704,0.574160099029541,0.574160099029541,1.0,1.0,-1.98257064819336,0.7842946648597717,1.1982759237289429,0.2644599974155426,0.0,0.0,1.0,81.55596923828125,74.0,66.3316650390625,-19911.451171875,717.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.077880859375,304.866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.833984375,22320.0,0.0,0.0,0.4825996160507202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481471300125122,1.4814895391464231,-1.8125594579032626e-05,0.0,0.0004897772450931,0.0,0.0,361.523193359375,0.0,0.0,0.0,0.8237848877906799,4.0,0.0,1.0
457560,292.43182373046875,297.1499938964844,293.1499938964844,0.3182209432125091,-5808.90869140625,304.0980834960937,0.9068762063980104,0.3570964634418487,0.3205539882183075,292.4366149902344,297.1499938964844,293.1499938964844,0.223486065864563,-4635.71142578125,304.1037292480469,0.8273475170135498,0.2702772617340088,0.2557171285152435,292.25341796875,297.1499938964844,293.1499938964844,0.4095313251018524,-5509.0732421875,304.0702819824219,0.9757136702537536,0.4376621842384338,0.3045724630355835,292.1962280273437,297.1499938964844,293.1499938964844,0.4657642841339111,-8203.3857421875,304.1357421875,0.9990000128746032,0.5295373797416687,0.4515183568000793,292.5146179199219,297.1499938964844,293.1499938964844,0.0363077782094478,-5980.90576171875,304.1284484863281,0.5231752991676331,0.0724934935569763,0.3293866217136383,289.1025390625,291.1499938964844,258.7192077636719,257.9183959960937,279.1419372558594,292.5125427246094,289.11114501953125,1.0,0.3882128298282623,0.5741373300552368,0.5741373300552368,1.0,1.0,-1.9945539236068728,0.7895632386207581,1.2049906253814695,0.266849011182785,0.0,0.0,1.0,78.36344146728516,92.0,124.3193359375,-20242.484375,716.8128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.32391357421875,305.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.650390625,22320.0,0.0,0.0,0.4900374114513397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080751180648804,1.5080939531326294,-1.878242619568482e-05,0.0,0.000497325672768,0.0,0.0,381.3515319824219,0.0,0.0,0.0,0.8237971663475037,4.0,0.0,1.0
457620,292.4864807128906,297.1499938964844,293.1499938964844,0.3240708410739898,-5887.9365234375,304.10552978515625,0.9177137613296508,0.3642067611217499,0.3270587921142578,292.488525390625,297.1499938964844,293.1499938964844,0.2297787517309188,-4734.9580078125,304.10858154296875,0.8376196622848511,0.2778236269950866,0.2629600465297699,292.3115539550781,297.1499938964844,293.1499938964844,0.4198264181613922,-5612.1357421875,304.0795593261719,0.986297070980072,0.4485867321491241,0.3122831881046295,292.1966552734375,297.1499938964844,293.1499938964844,0.4560820162296295,-8060.61572265625,304.1547241210937,0.9990000128746032,0.5536390542984009,0.4462788999080658,292.5669860839844,297.1499938964844,293.1499938964844,0.0414323695003986,-6387.3056640625,304.1271057128906,0.5414829850196838,0.0779644548892974,0.354289710521698,289.2098999023437,291.1499938964844,258.7021484375,257.8878173828125,279.1410217285156,292.56512451171875,289.2148742675781,1.0,0.3951900601387024,0.5732564926147461,0.5732564926147461,1.0,1.0,-2.043906211853028,0.8106778860092163,1.233228325843811,0.2755582630634308,0.0,0.0,1.0,78.25761413574219,110.0,129.38499450683594,-20912.0546875,757.3692016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8047180175781,305.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.564453125,22320.0,0.0,0.0,0.5035566091537476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516554355621338,1.5165733098983765,-1.89942293218337e-05,0.0,0.0005110459751449,0.0,0.0,387.8203125,0.0,0.0,0.0,0.8280345797538757,4.0,0.0,1.0
457680,292.4864807128906,297.1499938964844,293.1499938964844,0.3240708410739898,-5887.9365234375,304.10552978515625,0.9177137613296508,0.3642067611217499,0.3270587921142578,292.488525390625,297.1499938964844,293.1499938964844,0.2297787517309188,-4734.9580078125,304.10858154296875,0.8376196622848511,0.2778236269950866,0.2629600465297699,292.3115539550781,297.1499938964844,293.1499938964844,0.4198264181613922,-5612.1357421875,304.0795593261719,0.986297070980072,0.4485867321491241,0.3122831881046295,292.1966552734375,297.1499938964844,293.1499938964844,0.4560820162296295,-8060.61572265625,304.1547241210937,0.9990000128746032,0.5536390542984009,0.4462788999080658,292.5669860839844,297.1499938964844,293.1499938964844,0.0414323695003986,-6387.3056640625,304.1271057128906,0.5414829850196838,0.0779644548892974,0.354289710521698,289.2098999023437,291.1499938964844,258.7021484375,257.8878173828125,279.1410217285156,292.56512451171875,289.2148742675781,1.0,0.3951900601387024,0.5732564926147461,0.5732564926147461,1.0,1.0,-2.043906211853028,0.8106778860092163,1.233228325843811,0.2755582630634308,0.0,0.0,1.0,78.25761413574219,110.0,129.38499450683594,-20912.0546875,757.3692016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8047180175781,305.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.564453125,22320.0,0.0,0.0,0.5035566091537476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516554355621338,1.5165733098983765,-1.89942293218337e-05,0.0,0.0005110459751449,0.0,0.0,387.8203125,0.0,0.0,0.0,0.8280345797538757,4.0,0.0,1.0
457740,292.5378112792969,297.1499938964844,293.1499938964844,0.3304938375949859,-5976.64306640625,304.10955810546875,0.9135620594024658,0.3706016838550567,0.3330448865890503,292.5370483398437,297.1499938964844,293.1499938964844,0.2364586144685745,-4841.259765625,304.1112060546875,0.8364263772964478,0.2847380638122558,0.2697465717792511,292.36627197265625,297.1499938964844,293.1499938964844,0.4309106767177582,-5724.65087890625,304.08447265625,0.9843419790267944,0.4587320387363434,0.3195430338382721,292.2201843261719,297.1499938964844,293.1499938964844,0.4698758721351623,-8263.44921875,304.1293640136719,0.9990000128746032,0.5730836391448975,0.4598844647407532,292.6156005859375,297.1499938964844,293.1499938964844,0.0463812053203582,-6784.85888671875,304.12652587890625,0.5491383671760559,0.082873061299324,0.3776533007621765,289.2627868652344,291.1499938964844,258.68218994140625,257.85284423828125,279.135986328125,292.6139221191406,289.2645568847656,1.0,0.4084309041500091,0.5716137290000916,0.5716137290000916,1.0,1.0,-2.1123478412628174,0.8394722938537598,1.272875428199768,0.287359744310379,0.0,0.0,1.0,83.21240234375,128.0,79.13159942626953,-21635.625,834.7559204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21636962890625,305.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.443359375,23400.0,0.0,0.0,0.5159687399864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518765568733215,1.5187846422195437,-1.904965938592796e-05,0.0,0.0005236426368355,0.0,0.0,389.5191650390625,0.0,0.0,0.0,0.8441392779350281,4.0,0.0,1.0
457800,292.5378112792969,297.1499938964844,293.1499938964844,0.3304938375949859,-5976.64306640625,304.10955810546875,0.9135620594024658,0.3706016838550567,0.3330448865890503,292.5370483398437,297.1499938964844,293.1499938964844,0.2364586144685745,-4841.259765625,304.1112060546875,0.8364263772964478,0.2847380638122558,0.2697465717792511,292.36627197265625,297.1499938964844,293.1499938964844,0.4309106767177582,-5724.65087890625,304.08447265625,0.9843419790267944,0.4587320387363434,0.3195430338382721,292.2201843261719,297.1499938964844,293.1499938964844,0.4698758721351623,-8263.44921875,304.1293640136719,0.9990000128746032,0.5730836391448975,0.4598844647407532,292.6156005859375,297.1499938964844,293.1499938964844,0.0463812053203582,-6784.85888671875,304.12652587890625,0.5491383671760559,0.082873061299324,0.3776533007621765,289.2627868652344,291.1499938964844,258.68218994140625,257.85284423828125,279.135986328125,292.6139221191406,289.2645568847656,1.0,0.4084309041500091,0.5716137290000916,0.5716137290000916,1.0,1.0,-2.1123478412628174,0.8394722938537598,1.272875428199768,0.287359744310379,0.0,0.0,1.0,83.21240234375,128.0,79.13159942626953,-21635.625,834.7559204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21636962890625,305.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.443359375,23400.0,0.0,0.0,0.5159687399864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518765568733215,1.5187846422195437,-1.904965938592796e-05,0.0,0.0005236426368355,0.0,0.0,389.5191650390625,0.0,0.0,0.0,0.8441392779350281,4.0,0.0,1.0
457860,292.58599853515625,297.1499938964844,293.1499938964844,0.3368920683860779,-6065.35107421875,304.1122741699219,0.9002748131752014,0.3763380050659179,0.338569164276123,292.58233642578125,297.1499938964844,293.1499938964844,0.2431059032678604,-4946.91748046875,304.11297607421875,0.8276464939117432,0.2910807132720947,0.2761247754096985,292.41778564453125,297.1499938964844,293.1499938964844,0.4420216381549835,-5837.48095703125,304.087646484375,0.9737553596496582,0.4681383371353149,0.3263916373252868,292.2742004394531,297.1499938964844,293.1499938964844,0.5006881356239319,-8707.2939453125,304.08447265625,0.9990000128746032,0.585750162601471,0.4869850575923919,292.6619567871094,297.1499938964844,293.1499938964844,0.05078911408782,-7145.3134765625,304.12701416015625,0.5483086109161377,0.087013155221939,0.3984558284282684,289.2920837402344,291.1499938964844,258.65966796875,257.81402587890625,279.130859375,292.660400390625,289.29168701171875,1.0,0.4260909557342529,0.5694336295127869,0.5694336295127869,1.0,1.0,-2.1923890113830566,0.8728325366973877,1.3195565938949585,0.3008103370666504,0.0,0.0,1.0,92.0951156616211,146.0,38.23591232299805,-22456.291015625,942.5645141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5047912597656,306.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5282042026519775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005360601353459,0.0,0.0,414.3206176757813,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
457920,292.58599853515625,297.1499938964844,293.1499938964844,0.3368920683860779,-6065.35107421875,304.1122741699219,0.9002748131752014,0.3763380050659179,0.338569164276123,292.58233642578125,297.1499938964844,293.1499938964844,0.2431059032678604,-4946.91748046875,304.11297607421875,0.8276464939117432,0.2910807132720947,0.2761247754096985,292.41778564453125,297.1499938964844,293.1499938964844,0.4420216381549835,-5837.48095703125,304.087646484375,0.9737553596496582,0.4681383371353149,0.3263916373252868,292.2742004394531,297.1499938964844,293.1499938964844,0.5006881356239319,-8707.2939453125,304.08447265625,0.9990000128746032,0.585750162601471,0.4869850575923919,292.6619567871094,297.1499938964844,293.1499938964844,0.05078911408782,-7145.3134765625,304.12701416015625,0.5483086109161377,0.087013155221939,0.3984558284282684,289.2920837402344,291.1499938964844,258.65966796875,257.81402587890625,279.130859375,292.660400390625,289.29168701171875,1.0,0.4260909557342529,0.5694336295127869,0.5694336295127869,1.0,1.0,-2.1923890113830566,0.8728325366973877,1.3195565938949585,0.3008103370666504,0.0,0.0,1.0,92.0951156616211,146.0,38.23591232299805,-22456.291015625,942.5645141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5047912597656,306.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5282042026519775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005360601353459,0.0,0.0,414.3206176757813,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
457980,292.6312561035156,297.1499938964844,293.1499938964844,0.3445388674736023,-6173.087890625,304.112060546875,0.8827086091041565,0.3814506232738495,0.343637466430664,292.6246643066406,297.1499938964844,293.1499938964844,0.2506484985351562,-5067.81298828125,304.1127319335937,0.8145354986190796,0.2968751192092895,0.282097578048706,292.4664001464844,297.1499938964844,293.1499938964844,0.4548246264457702,-5968.720703125,304.0870361328125,0.9566083550453186,0.4768266081809997,0.3328214287757873,292.3554992675781,297.1499938964844,293.1499938964844,0.5464076399803162,-9351.8974609375,304.030029296875,0.9990000128746032,0.591510534286499,0.5235105752944946,292.706787109375,297.1499938964844,293.1499938964844,0.0547721534967422,-7480.916015625,304.1280517578125,0.5416917204856873,0.090288370847702,0.415989488363266,289.25250244140625,291.1499938964844,258.6348876953125,257.7717590332031,279.1272888183594,292.705322265625,289.2493591308594,1.0,0.4465824961662292,0.5669688582420349,0.5669688582420349,1.0,1.0,-2.2782952785491943,0.9084115624427797,1.36988365650177,0.3149584233760834,0.0,0.0,1.0,104.23200225830078,149.0,-37.23729705810547,-23139.841796875,1076.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7028503417969,306.14599609375,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.5403838157653809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005484208813868,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.8486564755439758,4.0,0.0,1.0
458040,292.6312561035156,297.1499938964844,293.1499938964844,0.3445388674736023,-6173.087890625,304.112060546875,0.8827086091041565,0.3814506232738495,0.343637466430664,292.6246643066406,297.1499938964844,293.1499938964844,0.2506484985351562,-5067.81298828125,304.1127319335937,0.8145354986190796,0.2968751192092895,0.282097578048706,292.4664001464844,297.1499938964844,293.1499938964844,0.4548246264457702,-5968.720703125,304.0870361328125,0.9566083550453186,0.4768266081809997,0.3328214287757873,292.3554992675781,297.1499938964844,293.1499938964844,0.5464076399803162,-9351.8974609375,304.030029296875,0.9990000128746032,0.591510534286499,0.5235105752944946,292.706787109375,297.1499938964844,293.1499938964844,0.0547721534967422,-7480.916015625,304.1280517578125,0.5416917204856873,0.090288370847702,0.415989488363266,289.25250244140625,291.1499938964844,258.6348876953125,257.7717590332031,279.1272888183594,292.705322265625,289.2493591308594,1.0,0.4465824961662292,0.5669688582420349,0.5669688582420349,1.0,1.0,-2.2782952785491943,0.9084115624427797,1.36988365650177,0.3149584233760834,0.0,0.0,1.0,104.23200225830078,149.0,-37.23729705810547,-23139.841796875,1076.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7028503417969,306.14599609375,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.5403838157653809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005484208813868,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.8486564755439758,4.0,0.0,1.0
458100,292.6527099609375,297.1499938964844,293.1499938964844,0.348494291305542,-6228.78076171875,304.1117858886719,0.8757349848747253,0.3838090896606445,0.3459643423557281,292.6446838378906,297.1499938964844,293.1499938964844,0.2545006871223449,-5129.4326171875,304.11248779296875,0.8091937899589539,0.2995997369289398,0.2848894298076629,292.48956298828125,297.1499938964844,293.1499938964844,0.4614478051662445,-6036.3994140625,304.0864562988281,0.9493325352668762,0.4809363484382629,0.3358500301837921,292.4024353027344,297.1499938964844,293.1499938964844,0.568049430847168,-9648.29296875,304.0126647949219,0.9990000128746032,0.5923569798469543,0.5394976735115051,292.7284851074219,297.1499938964844,293.1499938964844,0.0565101206302642,-7630.06982421875,304.1288757324219,0.5388680696487427,0.0916443914175033,0.4233052134513855,289.2190856933594,291.1499938964844,258.6217346191406,257.7494812011719,279.1276550292969,292.7270812988281,289.21588134765625,1.0,0.4552552402019501,0.565875232219696,0.565875232219696,1.0,1.0,-2.31608247756958,0.9239749312400818,1.392107605934143,0.3212287724018097,0.0,0.0,1.0,109.81182861328124,149.0,-62.42606735229492,-23424.90234375,1139.2064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7796630859375,306.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.82421875,24480.0,0.0,0.0,0.5464319586753845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158019065857,1.5551780462265017,-1.99735277419677e-05,0.0,0.0005545589374378,0.0,0.0,418.196533203125,0.0,0.0,0.0,0.8640018701553345,4.0,0.0,1.0
458160,292.6734313964844,297.1499938964844,293.1499938964844,0.3517425060272217,-6273.6572265625,304.1128234863281,0.8700777888298035,0.3860366344451904,0.3481649160385132,292.6639709472656,297.1499938964844,293.1499938964844,0.2578261494636535,-5181.84716796875,304.11328125,0.8047817945480347,0.3022139370441437,0.2875648140907287,292.51202392578125,297.1499938964844,293.1499938964844,0.4671746492385864,-6093.92041015625,304.0876159667969,0.9433377385139464,0.4848905801773071,0.3387633860111236,292.4488525390625,297.1499938964844,293.1499938964844,0.5868260264396667,-9899.7646484375,304.00360107421875,0.9990000128746032,0.5927116870880127,0.5534655451774597,292.7494812011719,297.1499938964844,293.1499938964844,0.0579605624079704,-7754.25,304.1300964355469,0.5365952253341675,0.0928566008806228,0.4298303127288818,289.2068786621094,291.1499938964844,258.6081237792969,257.7265319824219,279.1286926269531,292.7481689453125,289.2054748535156,1.0,0.4631483554840088,0.5648839473724365,0.5648839473724365,1.0,1.0,-2.350058317184448,0.9379531741142272,1.4121050834655762,0.3267821967601776,0.0,0.0,1.0,114.83995819091795,152.0,-46.75843048095703,-23775.693359375,1197.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8375549316406,306.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,24159.369140625,24480.0,0.0,0.0,0.5525330901145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905795097351,1.5809264183044434,-2.064038199023344e-05,0.0,0.0005607508355751,0.0,0.0,439.3139343261719,0.0,0.0,0.0,0.8635191321372986,4.0,0.0,1.0
458220,292.7127380371094,297.1499938964844,293.1499938964844,0.3581353724002838,-6361.9052734375,304.1146240234375,0.8578031063079834,0.3901399970054626,0.3522875308990478,292.7002868652344,297.1499938964844,293.1499938964844,0.2644191682338714,-5285.5078125,304.11456298828125,0.7946584820747375,0.3071582317352295,0.2926835119724273,292.5546875,297.1499938964844,293.1499938964844,0.4785447120666504,-6207.78857421875,304.08953857421875,0.9295315742492676,0.4923975467681885,0.3443318009376526,292.5272521972656,297.1499938964844,293.1499938964844,0.6038259863853455,-10104.1064453125,304.0257263183594,0.990669012069702,0.5945120453834534,0.5628623962402344,292.7887268066406,297.1499938964844,293.1499938964844,0.0606369040906429,-7986.20166015625,304.1322631835937,0.5306386351585388,0.0950378328561782,0.4417068064212799,289.175537109375,291.1499938964844,258.5797424316406,257.6788024902344,279.1346130371094,292.7875671386719,289.1749572753906,1.0,0.4760949313640594,0.5636148452758789,0.5636148452758789,1.0,1.0,-2.3933842182159424,0.955683171749115,1.4377011060714722,0.3340195417404175,0.0,0.0,1.0,125.52320861816406,155.0,-39.083744049072266,-24154.205078125,1290.9556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.959228515625,306.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.552734375,24480.0,0.0,0.0,0.5643383264541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887447595596311,1.5887656211853027,-2.084558036585804e-05,0.0,0.0005727316602133,0.0,0.0,445.8815002441406,0.0,0.0,0.0,0.8674266934394836,4.0,0.0,1.0
