time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.7127380371094,297.1499938964844,293.1499938964844,0.3581353724002838,-6361.9052734375,304.1146240234375,0.8578031063079834,0.3901399970054626,0.3522875308990478,292.7002868652344,297.1499938964844,293.1499938964844,0.2644191682338714,-5285.5078125,304.11456298828125,0.7946584820747375,0.3071582317352295,0.2926835119724273,292.5546875,297.1499938964844,293.1499938964844,0.4785447120666504,-6207.78857421875,304.08953857421875,0.9295315742492676,0.4923975467681885,0.3443318009376526,292.5272521972656,297.1499938964844,293.1499938964844,0.6038259863853455,-10104.1064453125,304.0257263183594,0.990669012069702,0.5945120453834534,0.5628623962402344,292.7887268066406,297.1499938964844,293.1499938964844,0.0606369040906429,-7986.20166015625,304.1322631835937,0.5306386351585388,0.0950378328561782,0.4417068064212799,289.175537109375,291.1499938964844,258.5797424316406,257.6788024902344,279.1346130371094,292.7875671386719,289.1749572753906,1.0,0.4760949313640594,0.5636148452758789,0.5636148452758789,1.0,1.0,-2.3933842182159424,0.955683171749115,1.4377011060714722,0.3340195417404175,0.0,0.0,1.0,125.52320861816406,155.0,-39.083744049072266,-24154.205078125,1290.9556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.959228515625,306.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.552734375,24480.0,0.0,0.0,0.5643383264541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887447595596311,1.5887656211853027,-2.084558036585804e-05,0.0,0.0005727316602133,0.0,0.0,445.8815002441406,0.0,0.0,0.0,0.8674266934394836,4.0,0.0,1.0
458340,292.749755859375,297.1499938964844,293.1499938964844,0.3632965385913849,-6431.91064453125,304.1178283691406,0.8497012853622437,0.3937057256698608,0.3558683693408966,292.7343444824219,297.1499938964844,293.1499938964844,0.2700757682323456,-5373.228515625,304.1169738769531,0.7882389426231384,0.3116415143013,0.2973101437091827,292.5948486328125,297.1499938964844,293.1499938964844,0.4884569942951202,-6305.5244140625,304.0931701660156,0.9206902980804444,0.4993331730365753,0.3494517207145691,292.5782470703125,297.1499938964844,293.1499938964844,0.6136776208877563,-10212.6533203125,304.0504150390625,0.9821949005126952,0.599919855594635,0.5676034092903137,292.8240051269531,297.1499938964844,293.1499938964844,0.0628941282629966,-8182.767578125,304.1343994140625,0.5272687077522278,0.0970353633165359,0.4522366821765899,289.1661071777344,291.1499938964844,258.54998779296875,257.6290283203125,279.1383056640625,292.8229675292969,289.166015625,1.0,0.4862403571605682,0.562652587890625,0.562652587890625,1.0,1.0,-2.427779197692871,0.9698185920715332,1.457960605621338,0.3396910429000854,0.0,0.0,1.0,133.99403381347656,158.0,-19.21191024780273,-24496.859375,1367.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1309509277344,306.4508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.1171875,25560.0,0.0,0.0,0.5750524401664734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907152891159058,1.5907362699508667,-2.0897323338431303e-05,0.0,0.0005836050841026,0.0,0.0,447.5426940917969,0.0,0.0,0.0,0.883408784866333,4.0,0.0,1.0
458400,292.749755859375,297.1499938964844,293.1499938964844,0.3632965385913849,-6431.91064453125,304.1178283691406,0.8497012853622437,0.3937057256698608,0.3558683693408966,292.7343444824219,297.1499938964844,293.1499938964844,0.2700757682323456,-5373.228515625,304.1169738769531,0.7882389426231384,0.3116415143013,0.2973101437091827,292.5948486328125,297.1499938964844,293.1499938964844,0.4884569942951202,-6305.5244140625,304.0931701660156,0.9206902980804444,0.4993331730365753,0.3494517207145691,292.5782470703125,297.1499938964844,293.1499938964844,0.6136776208877563,-10212.6533203125,304.0504150390625,0.9821949005126952,0.599919855594635,0.5676034092903137,292.8240051269531,297.1499938964844,293.1499938964844,0.0628941282629966,-8182.767578125,304.1343994140625,0.5272687077522278,0.0970353633165359,0.4522366821765899,289.1661071777344,291.1499938964844,258.54998779296875,257.6290283203125,279.1383056640625,292.8229675292969,289.166015625,1.0,0.4862403571605682,0.562652587890625,0.562652587890625,1.0,1.0,-2.427779197692871,0.9698185920715332,1.457960605621338,0.3396910429000854,0.0,0.0,1.0,133.99403381347656,158.0,-19.21191024780273,-24496.859375,1367.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1309509277344,306.4508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.1171875,25560.0,0.0,0.0,0.5750524401664734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907152891159058,1.5907362699508667,-2.0897323338431303e-05,0.0,0.0005836050841026,0.0,0.0,447.5426940917969,0.0,0.0,0.0,0.883408784866333,4.0,0.0,1.0
458460,292.7843933105469,297.1499938964844,293.1499938964844,0.3667283058166504,-6476.69580078125,304.1227722167969,0.844684362411499,0.3968181312084198,0.3589496314525604,292.76611328125,297.1499938964844,293.1499938964844,0.2743966579437256,-5438.69384765625,304.1207275390625,0.7846681475639343,0.315727025270462,0.3014630675315857,292.6324157714844,297.1499938964844,293.1499938964844,0.4962157607078552,-6380.15185546875,304.09912109375,0.9158358573913574,0.505782961845398,0.3541605174541473,292.619140625,297.1499938964844,293.1499938964844,0.6224214434623718,-10311.146484375,304.0687866210937,0.9773052930831908,0.6060997843742371,0.5735315084457397,292.8554077148437,297.1499938964844,293.1499938964844,0.0647277608513832,-8341.3095703125,304.13653564453125,0.5259863138198853,0.0989224910736084,0.4618625044822693,289.1956787109375,291.1499938964844,258.51922607421875,257.57763671875,279.1398620605469,292.8544921875,289.1966247558594,1.0,0.4947289526462555,0.5617281794548035,0.5617281794548035,1.0,1.0,-2.460811853408813,0.98337322473526,1.4774385690689087,0.3451208174228668,0.0,0.0,1.0,140.47743225097656,161.0,20.2033748626709,-24952.453125,1435.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2976989746094,306.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,25403.890625,25560.0,0.0,0.0,0.5851277709007263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211130619049072,1.6211347579956057,-2.170362859033048e-05,0.0,0.0005938303074799,0.0,0.0,473.6932067871094,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
458520,292.7843933105469,297.1499938964844,293.1499938964844,0.3667283058166504,-6476.69580078125,304.1227722167969,0.844684362411499,0.3968181312084198,0.3589496314525604,292.76611328125,297.1499938964844,293.1499938964844,0.2743966579437256,-5438.69384765625,304.1207275390625,0.7846681475639343,0.315727025270462,0.3014630675315857,292.6324157714844,297.1499938964844,293.1499938964844,0.4962157607078552,-6380.15185546875,304.09912109375,0.9158358573913574,0.505782961845398,0.3541605174541473,292.619140625,297.1499938964844,293.1499938964844,0.6224214434623718,-10311.146484375,304.0687866210937,0.9773052930831908,0.6060997843742371,0.5735315084457397,292.8554077148437,297.1499938964844,293.1499938964844,0.0647277608513832,-8341.3095703125,304.13653564453125,0.5259863138198853,0.0989224910736084,0.4618625044822693,289.1956787109375,291.1499938964844,258.51922607421875,257.57763671875,279.1398620605469,292.8544921875,289.1966247558594,1.0,0.4947289526462555,0.5617281794548035,0.5617281794548035,1.0,1.0,-2.460811853408813,0.98337322473526,1.4774385690689087,0.3451208174228668,0.0,0.0,1.0,140.47743225097656,161.0,20.2033748626709,-24952.453125,1435.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2976989746094,306.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,25403.890625,25560.0,0.0,0.0,0.5851277709007263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211130619049072,1.6211347579956057,-2.170362859033048e-05,0.0,0.0005938303074799,0.0,0.0,473.6932067871094,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
458580,292.8166809082031,297.1499938964844,293.1499938964844,0.3700389564037323,-6520.484375,304.1263122558594,0.8411061763763428,0.3995305597782135,0.3616237342357635,292.795654296875,297.1499938964844,293.1499938964844,0.2786009609699249,-5502.689453125,304.1234741210937,0.7824229598045349,0.3194627463817596,0.3052354454994201,292.6673278808594,297.1499938964844,293.1499938964844,0.5039224028587341,-6454.796875,304.10321044921875,0.9128761887550354,0.5118129849433899,0.3585362136363983,292.6555480957031,297.1499938964844,293.1499938964844,0.6313523650169373,-10415.9501953125,304.08087158203125,0.9741044640541076,0.6121625304222107,0.5794274806976318,292.8835754394531,297.1499938964844,293.1499938964844,0.066467098891735,-8493.853515625,304.1381225585937,0.5255907773971558,0.1006670221686363,0.4706926345825195,289.20947265625,291.1499938964844,258.4877319335937,257.52508544921875,279.140625,292.8827514648437,289.210205078125,1.0,0.5020926594734192,0.5608323812484741,0.5608323812484741,1.0,1.0,-2.491505146026612,0.9958978295326232,1.4956072568893433,0.3501142263412475,0.0,0.0,1.0,145.83238220214844,164.0,19.24432945251465,-25292.7890625,1498.1627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.476806640625,306.7568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,25521.892578125,25560.0,0.0,0.0,0.5943907499313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.1804442440043204e-05,0.0,0.0006032310775481,0.0,0.0,476.99755859375,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
458640,292.8166809082031,297.1499938964844,293.1499938964844,0.3700389564037323,-6520.484375,304.1263122558594,0.8411061763763428,0.3995305597782135,0.3616237342357635,292.795654296875,297.1499938964844,293.1499938964844,0.2786009609699249,-5502.689453125,304.1234741210937,0.7824229598045349,0.3194627463817596,0.3052354454994201,292.6673278808594,297.1499938964844,293.1499938964844,0.5039224028587341,-6454.796875,304.10321044921875,0.9128761887550354,0.5118129849433899,0.3585362136363983,292.6555480957031,297.1499938964844,293.1499938964844,0.6313523650169373,-10415.9501953125,304.08087158203125,0.9741044640541076,0.6121625304222107,0.5794274806976318,292.8835754394531,297.1499938964844,293.1499938964844,0.066467098891735,-8493.853515625,304.1381225585937,0.5255907773971558,0.1006670221686363,0.4706926345825195,289.20947265625,291.1499938964844,258.4877319335937,257.52508544921875,279.140625,292.8827514648437,289.210205078125,1.0,0.5020926594734192,0.5608323812484741,0.5608323812484741,1.0,1.0,-2.491505146026612,0.9958978295326232,1.4956072568893433,0.3501142263412475,0.0,0.0,1.0,145.83238220214844,164.0,19.24432945251465,-25292.7890625,1498.1627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.476806640625,306.7568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,25521.892578125,25560.0,0.0,0.0,0.5943907499313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.1804442440043204e-05,0.0,0.0006032310775481,0.0,0.0,476.99755859375,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
458700,292.83203125,297.1499938964844,293.1499938964844,0.3715023100376129,-6539.7607421875,304.1279602050781,0.8395999670028687,0.4007381200790405,0.3628193736076355,292.80963134765625,297.1499938964844,293.1499938964844,0.2805507481098175,-5532.271484375,304.124755859375,0.7815547585487366,0.3212025761604309,0.3069910407066345,292.6838684082031,297.1499938964844,293.1499938964844,0.5075647234916687,-6489.984375,304.1051025390625,0.9117751121520996,0.5146753787994385,0.3606109321117401,292.672607421875,297.1499938964844,293.1499938964844,0.6355593800544739,-10465.6962890625,304.0857849121094,0.9728462100028992,0.6150770783424377,0.5822712779045105,292.8966369628906,297.1499938964844,293.1499938964844,0.067266084253788,-8564.240234375,304.1388244628906,0.5255230069160461,0.1014757677912712,0.4747885167598724,289.2162475585937,291.1499938964844,258.4718322753906,257.49853515625,279.140869140625,292.8958740234375,289.2170715332031,1.0,0.505455732345581,0.5603952407836914,0.5603952407836914,1.0,1.0,-2.5058810710906982,1.0017330646514893,1.5041478872299194,0.3524290919303894,0.0,0.0,1.0,148.24044799804688,164.0,19.32036399841309,-25455.9375,1527.3568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5710144042969,306.8285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,25541.119140625,26640.0,0.0,0.0,0.5986995697021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254857778549194,1.6255075931549072,-2.1820869733346623e-05,0.0,0.0006076039862819,0.0,0.0,477.5366821289063,0.0,0.0,0.0,0.9023867249488832,4.0,0.0,1.0
458760,292.846923828125,297.1499938964844,293.1499938964844,0.3722292184829712,-6548.22705078125,304.1306457519531,0.8381968140602112,0.4018437564373016,0.3639224469661712,292.8231811523437,297.1499938964844,293.1499938964844,0.2819363176822662,-5552.48486328125,304.1268310546875,0.7807749509811401,0.3228567242622375,0.3086628019809723,292.6999206542969,297.1499938964844,293.1499938964844,0.5102442502975464,-6514.87744140625,304.1083984375,0.9108152389526368,0.5174297094345093,0.3626112341880798,292.6890563964844,297.1499938964844,293.1499938964844,0.6385742425918579,-10499.34375,304.09197998046875,0.9717178344726562,0.6178907752037048,0.5850265622138977,292.9090881347656,297.1499938964844,293.1499938964844,0.0678945332765579,-8618.1357421875,304.13970947265625,0.5254766345024109,0.1022391319274902,0.4786670506000519,289.24420166015625,291.1499938964844,258.4558410644531,257.47186279296875,279.1410827636719,292.9083557128906,289.2464599609375,1.0,0.5086445212364197,0.5599662661552429,0.5599662661552429,1.0,1.0,-2.5195882320404053,1.0072757005691528,1.5123125314712524,0.3546202778816223,0.0,0.0,1.0,150.52491760253906,167.0,47.71391296386719,-25711.5,1555.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6522216796875,306.9290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,26332.2734375,26640.0,0.0,0.0,0.6029624938964844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504689455032349,1.65049147605896,-2.2496786186820827e-05,0.0,0.0006119302706792,0.0,0.0,499.8958435058594,0.0,0.0,0.0,0.901462197303772,4.0,0.0,1.0
458820,292.875244140625,297.1499938964844,293.1499938964844,0.3740760087966919,-6571.75732421875,304.1340026855469,0.8355522751808167,0.4037769734859466,0.3658592104911804,292.848876953125,297.1499938964844,293.1499938964844,0.2849994301795959,-5598.32568359375,304.1294250488281,0.7793384194374084,0.3259247839450836,0.3117627799510956,292.7304382324219,297.1499938964844,293.1499938964844,0.5161850452423096,-6571.6103515625,304.1123046875,0.9091199636459352,0.5226364135742188,0.3663854598999023,292.7203674316406,297.1499938964844,293.1499938964844,0.6452680826187134,-10577.994140625,304.1000671386719,0.969668745994568,0.623216986656189,0.5902380347251892,292.9323425292969,297.1499938964844,293.1499938964844,0.0691648423671722,-8729.5146484375,304.1410217285156,0.5253297686576843,0.1036245673894882,0.4857541620731354,289.2735595703125,291.1499938964844,258.423828125,257.4183654785156,279.1415100097656,292.9316711425781,289.2747497558594,1.0,0.5145695805549622,0.559136688709259,0.559136688709259,1.0,1.0,-2.544950723648072,1.017470121383667,1.5274807214736938,0.3586261868476867,0.0,0.0,1.0,154.82720947265625,170.0,40.11238479614258,-26023.24609375,1608.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8109741210937,307.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,26566.142578125,26640.0,0.0,0.0,0.6110495328903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577820777893066,1.6578047275543213,-2.2696589439874515e-05,0.0,0.000620137550868,0.0,0.0,506.5703430175781,0.0,0.0,0.0,0.9050989151000975,4.0,0.0,1.0
458880,292.875244140625,297.1499938964844,293.1499938964844,0.3740760087966919,-6571.75732421875,304.1340026855469,0.8355522751808167,0.4037769734859466,0.3658592104911804,292.848876953125,297.1499938964844,293.1499938964844,0.2849994301795959,-5598.32568359375,304.1294250488281,0.7793384194374084,0.3259247839450836,0.3117627799510956,292.7304382324219,297.1499938964844,293.1499938964844,0.5161850452423096,-6571.6103515625,304.1123046875,0.9091199636459352,0.5226364135742188,0.3663854598999023,292.7203674316406,297.1499938964844,293.1499938964844,0.6452680826187134,-10577.994140625,304.1000671386719,0.969668745994568,0.623216986656189,0.5902380347251892,292.9323425292969,297.1499938964844,293.1499938964844,0.0691648423671722,-8729.5146484375,304.1410217285156,0.5253297686576843,0.1036245673894882,0.4857541620731354,289.2735595703125,291.1499938964844,258.423828125,257.4183654785156,279.1415100097656,292.9316711425781,289.2747497558594,1.0,0.5145695805549622,0.559136688709259,0.559136688709259,1.0,1.0,-2.544950723648072,1.017470121383667,1.5274807214736938,0.3586261868476867,0.0,0.0,1.0,154.82720947265625,170.0,40.11238479614258,-26023.24609375,1608.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8109741210937,307.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,26566.142578125,26640.0,0.0,0.0,0.6110495328903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577820777893066,1.6578047275543213,-2.2696589439874515e-05,0.0,0.000620137550868,0.0,0.0,506.5703430175781,0.0,0.0,0.0,0.9050989151000975,4.0,0.0,1.0
458940,292.90155029296875,297.1499938964844,293.1499938964844,0.3757072687149048,-6592.69677734375,304.1365966796875,0.8330366611480713,0.4053991138935089,0.3674959540367126,292.87274169921875,297.1499938964844,293.1499938964844,0.2878764867782593,-5641.4736328125,304.1314697265625,0.7779788970947266,0.3287111520767212,0.3145805895328522,292.75897216796875,297.1499938964844,293.1499938964844,0.5218925476074219,-6626.283203125,304.1153564453125,0.9075992703437804,0.527476966381073,0.3698976337909698,292.7496032714844,297.1499938964844,293.1499938964844,0.6516280174255371,-10653.68359375,304.1060791015625,0.9677783250808716,0.6281702518463135,0.595089852809906,292.9535827636719,297.1499938964844,293.1499938964844,0.0702929273247718,-8829.1025390625,304.1421203613281,0.525035560131073,0.1048269569873809,0.4919754862785339,289.295166015625,291.1499938964844,258.3920593261719,257.36505126953125,279.1418762207031,292.9530029296875,289.2962646484375,1.0,0.5199906826019287,0.558344304561615,0.558344304561615,1.0,1.0,-2.5678274631500244,1.0265896320343018,1.5412378311157229,0.3621784150600433,0.0,0.0,1.0,158.86770629882812,173.0,32.85932922363281,-26302.93359375,1657.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9770812988281,307.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.6184127330780029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595348119735718,1.6595574617385864,-2.274460712214932e-05,0.0,0.0006276103085838,0.0,0.0,508.17877197265625,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
459000,292.90155029296875,297.1499938964844,293.1499938964844,0.3757072687149048,-6592.69677734375,304.1365966796875,0.8330366611480713,0.4053991138935089,0.3674959540367126,292.87274169921875,297.1499938964844,293.1499938964844,0.2878764867782593,-5641.4736328125,304.1314697265625,0.7779788970947266,0.3287111520767212,0.3145805895328522,292.75897216796875,297.1499938964844,293.1499938964844,0.5218925476074219,-6626.283203125,304.1153564453125,0.9075992703437804,0.527476966381073,0.3698976337909698,292.7496032714844,297.1499938964844,293.1499938964844,0.6516280174255371,-10653.68359375,304.1060791015625,0.9677783250808716,0.6281702518463135,0.595089852809906,292.9535827636719,297.1499938964844,293.1499938964844,0.0702929273247718,-8829.1025390625,304.1421203613281,0.525035560131073,0.1048269569873809,0.4919754862785339,289.295166015625,291.1499938964844,258.3920593261719,257.36505126953125,279.1418762207031,292.9530029296875,289.2962646484375,1.0,0.5199906826019287,0.558344304561615,0.558344304561615,1.0,1.0,-2.5678274631500244,1.0265896320343018,1.5412378311157229,0.3621784150600433,0.0,0.0,1.0,158.86770629882812,173.0,32.85932922363281,-26302.93359375,1657.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9770812988281,307.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.6184127330780029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595348119735718,1.6595574617385864,-2.274460712214932e-05,0.0,0.0006276103085838,0.0,0.0,508.17877197265625,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
459060,292.9259948730469,297.1499938964844,293.1499938964844,0.3761546611785888,-6596.6904296875,304.1402282714844,0.8305527567863464,0.4067329168319702,0.36887127161026,292.8949584960937,297.1499938964844,293.1499938964844,0.2898083031177521,-5669.31884765625,304.1343688964844,0.776598334312439,0.3312287032604217,0.3171406984329223,292.785888671875,297.1499938964844,293.1499938964844,0.5259609818458557,-6663.9169921875,304.1200256347656,0.9060959219932556,0.5319263339042664,0.3731403350830078,292.7771911621094,297.1499938964844,293.1499938964844,0.6559624075889587,-10702.890625,304.11334228515625,0.9658989310264589,0.6327205896377563,0.5995689630508423,292.9730529785156,297.1499938964844,293.1499938964844,0.0710861757397651,-8896.9150390625,304.1434020996094,0.5245342254638672,0.1058548614382743,0.497387021780014,289.3448791503906,291.1499938964844,258.3607788085937,257.3123474121094,279.1423034667969,292.9725036621094,289.3464660644531,1.0,0.524989902973175,0.5575933456420898,0.5575933456420898,1.0,1.0,-2.58833646774292,1.034695386886597,1.5536409616470337,0.3653087317943573,0.0,0.0,1.0,162.7412109375,176.0,53.545684814453125,-26668.1953125,1703.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1142272949219,307.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.625453770160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889094114303589,-2.355626020289492e-05,0.0,0.0006347560556605,0.0,0.0,535.6221923828125,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
459120,292.9259948730469,297.1499938964844,293.1499938964844,0.3761546611785888,-6596.6904296875,304.1402282714844,0.8305527567863464,0.4067329168319702,0.36887127161026,292.8949584960937,297.1499938964844,293.1499938964844,0.2898083031177521,-5669.31884765625,304.1343688964844,0.776598334312439,0.3312287032604217,0.3171406984329223,292.785888671875,297.1499938964844,293.1499938964844,0.5259609818458557,-6663.9169921875,304.1200256347656,0.9060959219932556,0.5319263339042664,0.3731403350830078,292.7771911621094,297.1499938964844,293.1499938964844,0.6559624075889587,-10702.890625,304.11334228515625,0.9658989310264589,0.6327205896377563,0.5995689630508423,292.9730529785156,297.1499938964844,293.1499938964844,0.0710861757397651,-8896.9150390625,304.1434020996094,0.5245342254638672,0.1058548614382743,0.497387021780014,289.3448791503906,291.1499938964844,258.3607788085937,257.3123474121094,279.1423034667969,292.9725036621094,289.3464660644531,1.0,0.524989902973175,0.5575933456420898,0.5575933456420898,1.0,1.0,-2.58833646774292,1.034695386886597,1.5536409616470337,0.3653087317943573,0.0,0.0,1.0,162.7412109375,176.0,53.545684814453125,-26668.1953125,1703.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1142272949219,307.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.625453770160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889094114303589,-2.355626020289492e-05,0.0,0.0006347560556605,0.0,0.0,535.6221923828125,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
459180,292.94879150390625,297.1499938964844,293.1499938964844,0.3768874406814575,-6605.544921875,304.1422424316406,0.8280380964279175,0.4077828824520111,0.3699929118156433,292.91571044921875,297.1499938964844,293.1499938964844,0.2919262945652008,-5700.74462890625,304.13604736328125,0.7751378417015076,0.333477258682251,0.3194472789764404,292.8111877441406,297.1499938964844,293.1499938964844,0.5303987264633179,-6706.10693359375,304.1225891113281,0.9045470952987672,0.5360201597213745,0.376126229763031,292.8031005859375,297.1499938964844,293.1499938964844,0.6607416868209839,-10759.7900390625,304.1175842285156,0.963960826396942,0.6369068622589111,0.6036909818649292,292.99090576171875,297.1499938964844,293.1499938964844,0.0718535929918289,-8964.19140625,304.1443176269531,0.5238045454025269,0.1067177504301071,0.5020355582237244,289.3720397949219,291.1499938964844,258.3302917480469,257.2607116699219,279.1427307128906,292.9903869628906,289.37322998046875,1.0,0.5296189188957214,0.5568888187408447,0.5568888187408447,1.0,1.0,-2.606581926345825,1.0418440103530884,1.5647379159927368,0.3680444061756134,0.0,0.0,1.0,166.5010223388672,179.0,41.418235778808594,-26908.291015625,1746.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.25323486328125,307.45330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.359375,27720.0,0.0,0.0,0.6319295763969421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923426389694214,1.6923662424087524,-2.365278487559408e-05,0.0,0.0006413282244466,0.0,0.0,538.9177856445312,0.0,0.0,0.0,0.9239041805267334,4.0,0.0,1.0
459240,292.94879150390625,297.1499938964844,293.1499938964844,0.3768874406814575,-6605.544921875,304.1422424316406,0.8280380964279175,0.4077828824520111,0.3699929118156433,292.91571044921875,297.1499938964844,293.1499938964844,0.2919262945652008,-5700.74462890625,304.13604736328125,0.7751378417015076,0.333477258682251,0.3194472789764404,292.8111877441406,297.1499938964844,293.1499938964844,0.5303987264633179,-6706.10693359375,304.1225891113281,0.9045470952987672,0.5360201597213745,0.376126229763031,292.8031005859375,297.1499938964844,293.1499938964844,0.6607416868209839,-10759.7900390625,304.1175842285156,0.963960826396942,0.6369068622589111,0.6036909818649292,292.99090576171875,297.1499938964844,293.1499938964844,0.0718535929918289,-8964.19140625,304.1443176269531,0.5238045454025269,0.1067177504301071,0.5020355582237244,289.3720397949219,291.1499938964844,258.3302917480469,257.2607116699219,279.1427307128906,292.9903869628906,289.37322998046875,1.0,0.5296189188957214,0.5568888187408447,0.5568888187408447,1.0,1.0,-2.606581926345825,1.0418440103530884,1.5647379159927368,0.3680444061756134,0.0,0.0,1.0,166.5010223388672,179.0,41.418235778808594,-26908.291015625,1746.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.25323486328125,307.45330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.359375,27720.0,0.0,0.0,0.6319295763969421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923426389694214,1.6923662424087524,-2.365278487559408e-05,0.0,0.0006413282244466,0.0,0.0,538.9177856445312,0.0,0.0,0.0,0.9239041805267334,4.0,0.0,1.0
459300,292.9597473144531,297.1499938964844,293.1499938964844,0.3771549761295318,-6608.67529296875,304.1431884765625,0.826744794845581,0.4081795811653137,0.3704461455345154,292.9256896972656,297.1499938964844,293.1499938964844,0.2928975820541382,-5715.14013671875,304.1368103027344,0.7743574976921082,0.3344878554344177,0.3204976618289947,292.8232421875,297.1499938964844,293.1499938964844,0.532508909702301,-6726.1748046875,304.1237487792969,0.9037463665008544,0.5379385352134705,0.3775297105312347,292.81549072265625,297.1499938964844,293.1499938964844,0.6630043387413025,-10786.8447265625,304.1193542480469,0.962957203388214,0.6388689875602722,0.605629026889801,292.9992370605469,297.1499938964844,293.1499938964844,0.0721915364265441,-8993.8564453125,304.1447448730469,0.523353099822998,0.1070908829569816,0.504092276096344,289.3840026855469,291.1499938964844,258.31549072265625,257.2354431152344,279.1429748535156,292.998779296875,289.3851623535156,1.0,0.5318060517311096,0.5565558671951294,0.5565558671951294,1.0,1.0,-2.614875316619873,1.0450712442398071,1.569804072380066,0.369271844625473,0.0,0.0,1.0,168.35104370117188,179.0,37.72824096679688,-27020.599609375,1766.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3254699707031,307.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,27703.05859375,28800.0,0.0,0.0,0.634926438331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928833723068235,1.6929070949554443,-2.366790613450576e-05,0.0,0.000644369632937,0.0,0.0,539.4346313476562,0.0,0.0,0.0,0.939172863960266,4.0,0.0,1.0
459360,292.970458984375,297.1499938964844,293.1499938964844,0.3767283856868744,-6601.6162109375,304.14520263671875,0.8254135251045227,0.4084847867488861,0.3708202242851257,292.9353942871094,297.1499938964844,293.1499938964844,0.2933202981948852,-5720.52001953125,304.1384582519531,0.7735329270362854,0.335419625043869,0.3214755058288574,292.83502197265625,297.1499938964844,293.1499938964844,0.5336877703666687,-6736.3779296875,304.1263732910156,0.902920424938202,0.5397661924362183,0.3788740336894989,292.8275451660156,297.1499938964844,293.1499938964844,0.6641374826431274,-10798.5009765625,304.12286376953125,0.9619196653366088,0.6407361030578613,0.6074846386909485,293.0072631835937,297.1499938964844,293.1499938964844,0.0723738893866539,-9008.005859375,304.1453552246094,0.5228442549705505,0.1074272096157074,0.5059837698936462,289.4160461425781,291.1499938964844,258.3009948730469,257.2105712890625,279.14324951171875,293.0068054199219,289.4184265136719,1.0,0.533913791179657,0.5562372803688049,0.5562372803688049,1.0,1.0,-2.6226179599761963,1.0480705499649048,1.574547290802002,0.370408684015274,0.0,0.0,1.0,170.18870544433594,182.0,62.16363143920898,-27224.041015625,1786.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38409423828125,307.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.791015625,28800.0,0.0,0.0,0.6379284858703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717174768447876,1.717199206352234,-2.435200622130651e-05,0.0,0.0006474163383245,0.0,0.0,562.9908447265625,0.0,0.0,0.0,0.93784898519516,4.0,0.0,1.0
459420,292.99102783203125,297.1499938964844,293.1499938964844,0.3764245212078094,-6596.2216796875,304.14727783203125,0.8226359486579895,0.4088604748249054,0.3713420033454895,292.9541015625,297.1499938964844,293.1499938964844,0.2945772111415863,-5738.58740234375,304.1401672363281,0.7717503309249878,0.3370639085769653,0.3232165873050689,292.85760498046875,297.1499938964844,293.1499938964844,0.5368556976318359,-6766.03955078125,304.1289367675781,0.9011696577072144,0.5431687235832214,0.3813782036304474,292.8507080078125,297.1499938964844,293.1499938964844,0.66739422082901,-10836.740234375,304.1264343261719,0.9597256183624268,0.6442053318023682,0.6109334230422974,293.0223083496094,297.1499938964844,293.1499938964844,0.072817713022232,-9045.7080078125,304.1461486816406,0.5216561555862427,0.1079920604825019,0.509276807308197,289.4512023925781,291.1499938964844,258.2731018066406,257.162353515625,279.143798828125,293.0218811035156,289.4525756835937,1.0,0.537895679473877,0.5556469559669495,0.5556469559669495,1.0,1.0,-2.6364474296569824,1.0533915758132937,1.5830559730529783,0.3724138438701629,0.0,0.0,1.0,173.8316192626953,185.0,50.09882736206055,-27433.88671875,1822.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4984130859375,307.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.298828125,28800.0,0.0,0.0,0.6436219811439514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546376153011806e-05,0.0,0.0006531944964081,0.0,0.0,569.7447509765625,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
459480,292.99102783203125,297.1499938964844,293.1499938964844,0.3764245212078094,-6596.2216796875,304.14727783203125,0.8226359486579895,0.4088604748249054,0.3713420033454895,292.9541015625,297.1499938964844,293.1499938964844,0.2945772111415863,-5738.58740234375,304.1401672363281,0.7717503309249878,0.3370639085769653,0.3232165873050689,292.85760498046875,297.1499938964844,293.1499938964844,0.5368556976318359,-6766.03955078125,304.1289367675781,0.9011696577072144,0.5431687235832214,0.3813782036304474,292.8507080078125,297.1499938964844,293.1499938964844,0.66739422082901,-10836.740234375,304.1264343261719,0.9597256183624268,0.6442053318023682,0.6109334230422974,293.0223083496094,297.1499938964844,293.1499938964844,0.072817713022232,-9045.7080078125,304.1461486816406,0.5216561555862427,0.1079920604825019,0.509276807308197,289.4512023925781,291.1499938964844,258.2731018066406,257.162353515625,279.143798828125,293.0218811035156,289.4525756835937,1.0,0.537895679473877,0.5556469559669495,0.5556469559669495,1.0,1.0,-2.6364474296569824,1.0533915758132937,1.5830559730529783,0.3724138438701629,0.0,0.0,1.0,173.8316192626953,185.0,50.09882736206055,-27433.88671875,1822.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4984130859375,307.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.298828125,28800.0,0.0,0.0,0.6436219811439514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546376153011806e-05,0.0,0.0006531944964081,0.0,0.0,569.7447509765625,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
459540,293.0104064941406,297.1499938964844,293.1499938964844,0.3760095834732055,-6589.5966796875,304.1488647460937,0.8197503685951233,0.408958226442337,0.3716113269329071,292.9718017578125,297.1499938964844,293.1499938964844,0.2957019805908203,-5754.85009765625,304.1415710449219,0.7698337435722351,0.3384363055229187,0.3246983885765075,292.8787841796875,297.1499938964844,293.1499938964844,0.5399309396743774,-6795.0693359375,304.1308288574219,0.8993228077888489,0.5462756156921387,0.3836707770824432,292.87255859375,297.1499938964844,293.1499938964844,0.670559287071228,-10874.4814453125,304.1289978027344,0.957423210144043,0.6473581194877625,0.6140834093093872,293.0361022949219,297.1499938964844,293.1499938964844,0.0731859505176544,-9077.138671875,304.1468200683594,0.5202814936637878,0.1084251478314399,0.5119638442993164,289.4781494140625,291.1499938964844,258.2469787597656,257.1164855957031,279.1444091796875,293.0357360839844,289.4794006347656,1.0,0.5415906310081482,0.5551197528839111,0.5551197528839111,1.0,1.0,-2.64832091331482,1.057923436164856,1.5903974771499634,0.3741118609905243,0.0,0.0,1.0,177.41905212402344,188.0,40.96759796142578,-27616.6484375,1856.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6215515136719,307.79669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.169921875,29880.0,0.0,0.0,0.6487511992454529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255996465682983,1.7256243228912354,-2.4591545297880657e-05,0.0,0.0006583999493159,0.0,0.0,571.318115234375,0.0,0.0,0.0,0.957029402256012,4.0,0.0,1.0
459600,293.0104064941406,297.1499938964844,293.1499938964844,0.3760095834732055,-6589.5966796875,304.1488647460937,0.8197503685951233,0.408958226442337,0.3716113269329071,292.9718017578125,297.1499938964844,293.1499938964844,0.2957019805908203,-5754.85009765625,304.1415710449219,0.7698337435722351,0.3384363055229187,0.3246983885765075,292.8787841796875,297.1499938964844,293.1499938964844,0.5399309396743774,-6795.0693359375,304.1308288574219,0.8993228077888489,0.5462756156921387,0.3836707770824432,292.87255859375,297.1499938964844,293.1499938964844,0.670559287071228,-10874.4814453125,304.1289978027344,0.957423210144043,0.6473581194877625,0.6140834093093872,293.0361022949219,297.1499938964844,293.1499938964844,0.0731859505176544,-9077.138671875,304.1468200683594,0.5202814936637878,0.1084251478314399,0.5119638442993164,289.4781494140625,291.1499938964844,258.2469787597656,257.1164855957031,279.1444091796875,293.0357360839844,289.4794006347656,1.0,0.5415906310081482,0.5551197528839111,0.5551197528839111,1.0,1.0,-2.64832091331482,1.057923436164856,1.5903974771499634,0.3741118609905243,0.0,0.0,1.0,177.41905212402344,188.0,40.96759796142578,-27616.6484375,1856.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6215515136719,307.79669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.169921875,29880.0,0.0,0.0,0.6487511992454529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255996465682983,1.7256243228912354,-2.4591545297880657e-05,0.0,0.0006583999493159,0.0,0.0,571.318115234375,0.0,0.0,0.0,0.957029402256012,4.0,0.0,1.0
459660,293.02880859375,297.1499938964844,293.1499938964844,0.3744855523109436,-6566.98046875,304.1517028808594,0.816725492477417,0.4087609350681305,0.3716237843036651,292.9886474609375,297.1499938964844,293.1499938964844,0.2959102988243103,-5756.375,304.1439819335937,0.7677733302116394,0.3395332992076874,0.3259242475032806,292.898681640625,297.1499938964844,293.1499938964844,0.5415465831756592,-6809.0126953125,304.1344299316406,0.8973818421363831,0.5491145849227905,0.3857768177986145,292.8934936523437,297.1499938964844,293.1499938964844,0.6718907356262207,-10887.857421875,304.1336669921875,0.9549717903137208,0.650143563747406,0.6169030666351318,293.0487976074219,297.1499938964844,293.1499938964844,0.0732852220535278,-9082.314453125,304.147705078125,0.5187386870384216,0.1087384894490242,0.5141067504882812,289.531494140625,291.1499938964844,258.222900390625,257.07342529296875,279.14508056640625,293.0484313964844,289.533203125,1.0,0.5450195670127869,0.5546613931655884,0.5546613931655884,1.0,1.0,-2.658303737640381,1.0617053508758545,1.5965982675552368,0.3755269050598144,0.0,0.0,1.0,180.96861267089844,191.0,59.44288635253906,-27885.6640625,1887.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7188720703125,307.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.837890625,29880.0,0.0,0.0,0.6536936163902283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006634159362874,0.0,0.0,600.005859375,0.0,0.0,0.0,0.9577214121818542,4.0,0.0,1.0
459720,293.02880859375,297.1499938964844,293.1499938964844,0.3744855523109436,-6566.98046875,304.1517028808594,0.816725492477417,0.4087609350681305,0.3716237843036651,292.9886474609375,297.1499938964844,293.1499938964844,0.2959102988243103,-5756.375,304.1439819335937,0.7677733302116394,0.3395332992076874,0.3259242475032806,292.898681640625,297.1499938964844,293.1499938964844,0.5415465831756592,-6809.0126953125,304.1344299316406,0.8973818421363831,0.5491145849227905,0.3857768177986145,292.8934936523437,297.1499938964844,293.1499938964844,0.6718907356262207,-10887.857421875,304.1336669921875,0.9549717903137208,0.650143563747406,0.6169030666351318,293.0487976074219,297.1499938964844,293.1499938964844,0.0732852220535278,-9082.314453125,304.147705078125,0.5187386870384216,0.1087384894490242,0.5141067504882812,289.531494140625,291.1499938964844,258.222900390625,257.07342529296875,279.14508056640625,293.0484313964844,289.533203125,1.0,0.5450195670127869,0.5546613931655884,0.5546613931655884,1.0,1.0,-2.658303737640381,1.0617053508758545,1.5965982675552368,0.3755269050598144,0.0,0.0,1.0,180.96861267089844,191.0,59.44288635253906,-27885.6640625,1887.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7188720703125,307.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.837890625,29880.0,0.0,0.0,0.6536936163902283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006634159362874,0.0,0.0,600.005859375,0.0,0.0,0.0,0.9577214121818542,4.0,0.0,1.0
459780,293.0462951660156,297.1499938964844,293.1499938964844,0.3732599318027496,-6549.28076171875,304.1531677246094,0.8135467171669006,0.408284991979599,0.3713821172714233,293.00469970703125,297.1499938964844,293.1499938964844,0.2963184118270874,-5761.67236328125,304.1452941894531,0.7655749917030334,0.3403654098510742,0.3268966376781463,292.9173889160156,297.1499938964844,293.1499938964844,0.5436791181564331,-6828.94580078125,304.13604736328125,0.895348072052002,0.5516819953918457,0.3876960873603821,292.91326904296875,297.1499938964844,293.1499938964844,0.6738162040710449,-10910.3984375,304.1358642578125,0.9523831009864808,0.6526243686676025,0.6194173097610474,293.0604248046875,297.1499938964844,293.1499938964844,0.0734173655509948,-9092.078125,304.14825439453125,0.5170506238937378,0.1089419275522232,0.5157475471496582,289.5628967285156,291.1499938964844,258.2012023925781,257.03350830078125,279.14581298828125,293.0600891113281,289.56427001953125,1.0,0.5481967329978943,0.5542774200439453,0.5542774200439453,1.0,1.0,-2.666481733322144,1.0647859573364258,1.601695895195007,0.376682847738266,0.0,0.0,1.0,184.4820556640625,194.0,47.52325439453125,-28037.0703125,1916.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8215637207031,308.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,29847.841796875,29880.0,0.0,0.0,0.6581878662109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571938037872314,1.757219314575195,-2.550028511905112e-05,0.0,0.000667977030389,0.0,0.0,603.27734375,0.0,0.0,0.0,0.9592992067337036,4.0,0.0,1.0
459840,293.0462951660156,297.1499938964844,293.1499938964844,0.3732599318027496,-6549.28076171875,304.1531677246094,0.8135467171669006,0.408284991979599,0.3713821172714233,293.00469970703125,297.1499938964844,293.1499938964844,0.2963184118270874,-5761.67236328125,304.1452941894531,0.7655749917030334,0.3403654098510742,0.3268966376781463,292.9173889160156,297.1499938964844,293.1499938964844,0.5436791181564331,-6828.94580078125,304.13604736328125,0.895348072052002,0.5516819953918457,0.3876960873603821,292.91326904296875,297.1499938964844,293.1499938964844,0.6738162040710449,-10910.3984375,304.1358642578125,0.9523831009864808,0.6526243686676025,0.6194173097610474,293.0604248046875,297.1499938964844,293.1499938964844,0.0734173655509948,-9092.078125,304.14825439453125,0.5170506238937378,0.1089419275522232,0.5157475471496582,289.5628967285156,291.1499938964844,258.2012023925781,257.03350830078125,279.14581298828125,293.0600891113281,289.56427001953125,1.0,0.5481967329978943,0.5542774200439453,0.5542774200439453,1.0,1.0,-2.666481733322144,1.0647859573364258,1.601695895195007,0.376682847738266,0.0,0.0,1.0,184.4820556640625,194.0,47.52325439453125,-28037.0703125,1916.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8215637207031,308.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,29847.841796875,29880.0,0.0,0.0,0.6581878662109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571938037872314,1.757219314575195,-2.550028511905112e-05,0.0,0.000667977030389,0.0,0.0,603.27734375,0.0,0.0,0.0,0.9592992067337036,4.0,0.0,1.0
459900,293.0547180175781,297.1499938964844,293.1499938964844,0.3725668787956238,-6539.361328125,304.15386962890625,0.8118964433670044,0.4079425036907196,0.3711689412593841,293.012451171875,297.1499938964844,293.1499938964844,0.296445369720459,-5763.17724609375,304.1459045410156,0.7644296884536743,0.3406828045845032,0.3272914886474609,292.9263916015625,297.1499938964844,293.1499938964844,0.544664204120636,-6838.15087890625,304.13677978515625,0.8942965269088745,0.5528611540794373,0.388583093881607,292.9227600097656,297.1499938964844,293.1499938964844,0.6746957302093506,-10920.7265625,304.1368408203125,0.9510481357574464,0.6537608504295349,0.6205762624740601,293.0658569335937,297.1499938964844,293.1499938964844,0.0734568610787391,-9094.63671875,304.14849853515625,0.5161606669425964,0.1090056896209716,0.5163942575454712,289.5772705078125,291.1499938964844,258.1913452148437,257.0149230957031,279.14617919921875,293.0655212402344,289.57861328125,1.0,0.5496962070465088,0.5541132688522339,0.5541132688522339,1.0,1.0,-2.669936180114746,1.0660827159881592,1.603853464126587,0.3771728873252868,0.0,0.0,1.0,186.2247467041016,194.0,44.1334342956543,-28107.3984375,1929.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8767395019531,308.0549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.4296875,30960.0,0.0,0.0,0.6602356433868408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757681965827942,1.7577074766159058,-2.551445686549414e-05,0.0,0.0006700552185066,0.0,0.0,603.7803344726562,0.0,0.0,0.0,0.9745412468910216,4.0,0.0,1.0
459960,293.06298828125,297.1499938964844,293.1499938964844,0.3712271451950073,-6519.89697265625,304.1556091308594,0.8101981282234192,0.4075260758399963,0.3708937466144562,293.02008056640625,297.1499938964844,293.1499938964844,0.2960419058799743,-5755.98876953125,304.1473999023437,0.7632491588592529,0.3409270644187927,0.3276223242282867,292.9351806640625,297.1499938964844,293.1499938964844,0.5447486639022827,-6837.84619140625,304.1390380859375,0.8932207822799683,0.5539695620536804,0.3894239962100982,292.9320068359375,297.1499938964844,293.1499938964844,0.6744920015335083,-10916.263671875,304.1396179199219,0.9496827125549316,0.6548212170600891,0.621670663356781,293.0710754394531,297.1499938964844,293.1499938964844,0.0733557268977165,-9083.013671875,304.1489562988281,0.5152432322502136,0.1090461686253547,0.5169366598129272,289.61102294921875,291.1499938964844,258.18218994140625,256.99725341796875,279.14654541015625,293.07061767578125,289.61346435546875,1.0,0.5511401295661926,0.5539672374725342,0.5539672374725342,1.0,1.0,-2.672981023788452,1.0672218799591064,1.6057590246200562,0.3776061534881592,0.0,0.0,1.0,187.9613647460937,197.0,67.51980590820312,-28266.546875,1942.1573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9193725585937,308.12677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.0234375,30960.0,0.0,0.0,0.6623115539550781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781347155570984,1.781373381614685,-2.620612758619245e-05,0.0,0.0006721619865857,0.0,0.0,628.4979858398438,0.0,0.0,0.0,0.9728559255599976,4.0,0.0,1.0
460020,293.0790100097656,297.1499938964844,293.1499938964844,0.3691306710243225,-6490.09228515625,304.1571960449219,0.8066273331642151,0.4064799547195434,0.370146244764328,293.03497314453125,297.1499938964844,293.1499938964844,0.2956636250019073,-5749.14892578125,304.1488647460937,0.7607684135437012,0.3411996364593506,0.3280765414237976,292.9519958496094,297.1499938964844,293.1499938964844,0.545825183391571,-6847.41650390625,304.140869140625,0.8909905552864075,0.5559989809989929,0.3909657299518585,292.9497985839844,297.1499938964844,293.1499938964844,0.6751834750175476,-10923.455078125,304.1418762207031,0.9468459486961364,0.6567345261573792,0.6236509680747986,293.08087158203125,297.1499938964844,293.1499938964844,0.0732719153165817,-9072.70703125,304.1494445800781,0.5133277773857117,0.109059952199459,0.5177164673805237,289.6501159667969,291.1499938964844,258.1661376953125,256.96502685546875,279.1473999023437,293.0805053710937,289.65167236328125,1.0,0.5538603663444519,0.5537482500076294,0.5537482500076294,1.0,1.0,-2.6777989864349365,1.069036841392517,1.6087621450424194,0.3783195316791534,0.0,0.0,1.0,191.4203338623047,200.0,55.86904144287109,-28396.95703125,1965.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0042419433594,308.2079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7109375,30960.0,0.0,0.0,0.666218101978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877726554870603,1.7877990007400513,-2.6395524400868453e-05,0.0,0.0006761266849935,0.0,0.0,635.32373046875,0.0,0.0,0.0,0.9760375022888184,4.0,0.0,1.0
