time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.0790100097656,297.1499938964844,293.1499938964844,0.3691306710243225,-6490.09228515625,304.1571960449219,0.8066273331642151,0.4064799547195434,0.370146244764328,293.03497314453125,297.1499938964844,293.1499938964844,0.2956636250019073,-5749.14892578125,304.1488647460937,0.7607684135437012,0.3411996364593506,0.3280765414237976,292.9519958496094,297.1499938964844,293.1499938964844,0.545825183391571,-6847.41650390625,304.140869140625,0.8909905552864075,0.5559989809989929,0.3909657299518585,292.9497985839844,297.1499938964844,293.1499938964844,0.6751834750175476,-10923.455078125,304.1418762207031,0.9468459486961364,0.6567345261573792,0.6236509680747986,293.08087158203125,297.1499938964844,293.1499938964844,0.0732719153165817,-9072.70703125,304.1494445800781,0.5133277773857117,0.109059952199459,0.5177164673805237,289.6501159667969,291.1499938964844,258.1661376953125,256.96502685546875,279.1473999023437,293.0805053710937,289.65167236328125,1.0,0.5538603663444519,0.5537482500076294,0.5537482500076294,1.0,1.0,-2.6777989864349365,1.069036841392517,1.6087621450424194,0.3783195316791534,0.0,0.0,1.0,191.4203338623047,200.0,55.86904144287109,-28396.95703125,1965.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0042419433594,308.2079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7109375,30960.0,0.0,0.0,0.666218101978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877726554870603,1.7877990007400513,-2.6395524400868453e-05,0.0,0.0006761266849935,0.0,0.0,635.32373046875,0.0,0.0,0.0,0.9760375022888184,4.0,0.0,1.0
460140,293.0943603515625,297.1499938964844,293.1499938964844,0.3669337332248688,-6459.0849609375,304.158447265625,0.802861213684082,0.405166894197464,0.3691593408584595,293.04931640625,297.1499938964844,293.1499938964844,0.2951478958129883,-5740.396484375,304.1501159667969,0.7581647634506226,0.3412010967731476,0.328273057937622,292.9677734375,297.1499938964844,293.1499938964844,0.5468939542770386,-6857.17724609375,304.1421203613281,0.8887056708335876,0.5578121542930603,0.3923546373844147,292.9665222167969,297.1499938964844,293.1499938964844,0.6758779287338257,-10931.185546875,304.1434326171875,0.9439240097999572,0.658411979675293,0.6254055500030518,293.0898132324219,297.1499938964844,293.1499938964844,0.0731575265526771,-9060.11328125,304.1498107910156,0.5113366842269897,0.1089936047792434,0.5181267857551575,289.6819763183594,291.1499938964844,258.1534118652344,256.937255859375,279.1483459472656,293.0899658203125,289.68341064453125,1.0,0.5563728213310242,0.5536311268806458,0.5536311268806458,1.0,1.0,-2.6811208724975586,1.070328950881958,1.610791802406311,0.3788731396198272,0.0,0.0,1.0,194.84458923339844,203.0,47.61261367797852,-28506.060546875,1986.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10028076171875,308.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.583984375,32040.0,0.0,0.0,0.6696496605873108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892414331436155,-2.6438134227646515e-05,0.0,0.0006796093075536,0.0,0.0,636.8627319335938,0.0,0.0,0.0,0.9917519688606262,4.0,0.0,1.0
460200,293.0943603515625,297.1499938964844,293.1499938964844,0.3669337332248688,-6459.0849609375,304.158447265625,0.802861213684082,0.405166894197464,0.3691593408584595,293.04931640625,297.1499938964844,293.1499938964844,0.2951478958129883,-5740.396484375,304.1501159667969,0.7581647634506226,0.3412010967731476,0.328273057937622,292.9677734375,297.1499938964844,293.1499938964844,0.5468939542770386,-6857.17724609375,304.1421203613281,0.8887056708335876,0.5578121542930603,0.3923546373844147,292.9665222167969,297.1499938964844,293.1499938964844,0.6758779287338257,-10931.185546875,304.1434326171875,0.9439240097999572,0.658411979675293,0.6254055500030518,293.0898132324219,297.1499938964844,293.1499938964844,0.0731575265526771,-9060.11328125,304.1498107910156,0.5113366842269897,0.1089936047792434,0.5181267857551575,289.6819763183594,291.1499938964844,258.1534118652344,256.937255859375,279.1483459472656,293.0899658203125,289.68341064453125,1.0,0.5563728213310242,0.5536311268806458,0.5536311268806458,1.0,1.0,-2.6811208724975586,1.070328950881958,1.610791802406311,0.3788731396198272,0.0,0.0,1.0,194.84458923339844,203.0,47.61261367797852,-28506.060546875,1986.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10028076171875,308.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.583984375,32040.0,0.0,0.0,0.6696496605873108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892414331436155,-2.6438134227646515e-05,0.0,0.0006796093075536,0.0,0.0,636.8627319335938,0.0,0.0,0.0,0.9917519688606262,4.0,0.0,1.0
460260,293.1091613769531,297.1499938964844,293.1499938964844,0.3637083172798157,-6413.06591796875,304.16094970703125,0.7989581823348999,0.4035735130310058,0.367927223443985,293.0632629394531,297.1499938964844,293.1499938964844,0.2937522232532501,-5717.47021484375,304.15234375,0.7554358839988708,0.3409276902675628,0.3282155990600586,292.9827575683594,297.1499938964844,293.1499938964844,0.5465985536575317,-6852.818359375,304.1451416015625,0.8863540291786194,0.5593932867050171,0.3935880064964294,292.9824523925781,297.1499938964844,293.1499938964844,0.6749303936958313,-10916.9775390625,304.1470642089844,0.9409012794494628,0.6598307490348816,0.626926839351654,293.0980224609375,297.1499938964844,293.1499938964844,0.0728256925940513,-9026.03125,304.1504211425781,0.509283721446991,0.1088564023375511,0.5182157754898071,289.7391052246094,291.1499938964844,258.144287109375,256.9143981933594,279.1493225097656,293.0987854003906,289.740966796875,1.0,0.5586913228034973,0.5536136627197266,0.5536136627197266,1.0,1.0,-2.6829895973205566,1.0711181163787842,1.6118714809417725,0.3792770504951477,0.0,0.0,1.0,198.24598693847656,206.0,65.2469253540039,-28700.28125,2004.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1737670898437,308.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4375,32040.0,0.0,0.0,0.6729643940925598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168072700500488,-2.725903141254093e-05,0.0,0.0006829733029007,0.0,0.0,666.7537231445312,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
460320,293.1091613769531,297.1499938964844,293.1499938964844,0.3637083172798157,-6413.06591796875,304.16094970703125,0.7989581823348999,0.4035735130310058,0.367927223443985,293.0632629394531,297.1499938964844,293.1499938964844,0.2937522232532501,-5717.47021484375,304.15234375,0.7554358839988708,0.3409276902675628,0.3282155990600586,292.9827575683594,297.1499938964844,293.1499938964844,0.5465985536575317,-6852.818359375,304.1451416015625,0.8863540291786194,0.5593932867050171,0.3935880064964294,292.9824523925781,297.1499938964844,293.1499938964844,0.6749303936958313,-10916.9775390625,304.1470642089844,0.9409012794494628,0.6598307490348816,0.626926839351654,293.0980224609375,297.1499938964844,293.1499938964844,0.0728256925940513,-9026.03125,304.1504211425781,0.509283721446991,0.1088564023375511,0.5182157754898071,289.7391052246094,291.1499938964844,258.144287109375,256.9143981933594,279.1493225097656,293.0987854003906,289.740966796875,1.0,0.5586913228034973,0.5536136627197266,0.5536136627197266,1.0,1.0,-2.6829895973205566,1.0711181163787842,1.6118714809417725,0.3792770504951477,0.0,0.0,1.0,198.24598693847656,206.0,65.2469253540039,-28700.28125,2004.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1737670898437,308.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4375,32040.0,0.0,0.0,0.6729643940925598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168072700500488,-2.725903141254093e-05,0.0,0.0006829733029007,0.0,0.0,666.7537231445312,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
460380,293.1233825683594,297.1499938964844,293.1499938964844,0.3607881069183349,-6371.95166015625,304.16217041015625,0.7949293255805969,0.4017224311828613,0.3664585053920746,293.0768127441406,297.1499938964844,293.1499938964844,0.2925393581390381,-5697.99755859375,304.153564453125,0.7525759935379028,0.3403743207454681,0.327894002199173,292.99725341796875,297.1499938964844,293.1499938964844,0.5468240976333618,-6854.40185546875,304.1463928222656,0.8839126229286194,0.560691237449646,0.3946377038955688,292.9974670410156,297.1499938964844,293.1499938964844,0.6746888756752014,-10913.22265625,304.1484375,0.9377867579460144,0.6610328555107117,0.6282318234443665,293.1054992675781,297.1499938964844,293.1499938964844,0.0725656971335411,-9000.0224609375,304.15069580078125,0.5071807503700256,0.1086552664637565,0.5180144309997559,289.7752990722656,291.1499938964844,258.1390686035156,256.8968200683594,279.1501159667969,293.1052551269531,289.7768859863281,1.0,0.5608227849006653,0.5536614656448364,0.5536614656448364,1.0,1.0,-2.683427095413208,1.071362018585205,1.612065076828003,0.3794813156127929,0.0,0.0,1.0,201.62782287597656,209.0,54.08358001708984,-28785.427734375,2020.8326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2546081542969,308.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.654296875,32040.0,0.0,0.0,0.6759019494056702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197447061538696,1.8197721242904663,-2.7348067305865698e-05,0.0,0.0006859545828774,0.0,0.0,670.023193359375,0.0,0.0,0.0,0.9934383630752563,4.0,0.0,1.0
460440,293.1233825683594,297.1499938964844,293.1499938964844,0.3607881069183349,-6371.95166015625,304.16217041015625,0.7949293255805969,0.4017224311828613,0.3664585053920746,293.0768127441406,297.1499938964844,293.1499938964844,0.2925393581390381,-5697.99755859375,304.153564453125,0.7525759935379028,0.3403743207454681,0.327894002199173,292.99725341796875,297.1499938964844,293.1499938964844,0.5468240976333618,-6854.40185546875,304.1463928222656,0.8839126229286194,0.560691237449646,0.3946377038955688,292.9974670410156,297.1499938964844,293.1499938964844,0.6746888756752014,-10913.22265625,304.1484375,0.9377867579460144,0.6610328555107117,0.6282318234443665,293.1054992675781,297.1499938964844,293.1499938964844,0.0725656971335411,-9000.0224609375,304.15069580078125,0.5071807503700256,0.1086552664637565,0.5180144309997559,289.7752990722656,291.1499938964844,258.1390686035156,256.8968200683594,279.1501159667969,293.1052551269531,289.7768859863281,1.0,0.5608227849006653,0.5536614656448364,0.5536614656448364,1.0,1.0,-2.683427095413208,1.071362018585205,1.612065076828003,0.3794813156127929,0.0,0.0,1.0,201.62782287597656,209.0,54.08358001708984,-28785.427734375,2020.8326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2546081542969,308.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.654296875,32040.0,0.0,0.0,0.6759019494056702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197447061538696,1.8197721242904663,-2.7348067305865698e-05,0.0,0.0006859545828774,0.0,0.0,670.023193359375,0.0,0.0,0.0,0.9934383630752563,4.0,0.0,1.0
460500,293.1302795410156,297.1499938964844,293.1499938964844,0.3592577576637268,-6350.419921875,304.1627197265625,0.7928735613822937,0.4007018506526947,0.365639716386795,293.0834655761719,297.1499938964844,293.1499938964844,0.2918493151664734,-5686.99609375,304.1541748046875,0.7511013150215149,0.3399952352046966,0.3276363015174866,293.0042724609375,297.1499938964844,293.1499938964844,0.5468514561653137,-6854.3701171875,304.14697265625,0.882656991481781,0.5612410306930542,0.3950887322425842,293.0046081542969,297.1499938964844,293.1499938964844,0.6745190620422363,-10910.7939453125,304.1490173339844,0.936204433441162,0.661557674407959,0.6288133263587952,293.1089782714844,297.1499938964844,293.1499938964844,0.0724227726459503,-8985.927734375,304.1508483886719,0.5061152577400208,0.1085327714681625,0.5178136229515076,289.79229736328125,291.1499938964844,258.1380310058594,256.8901672363281,279.1506042480469,293.1083984375,289.7938537597656,1.0,0.5618210434913635,0.5537285804748535,0.5537285804748535,1.0,1.0,-2.683133840560913,1.0713170766830444,1.611816644668579,0.3795393705368042,0.0,0.0,1.0,203.31011962890625,209.0,51.10336685180664,-28823.947265625,2028.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2993469238281,308.5145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,32025.94921875,33120.0,0.0,0.0,0.6771981716156006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820179462432861,1.8202067613601685,-2.736113492574077e-05,0.0,0.0006872700760141,0.0,0.0,670.50341796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1370849609375,297.1499938964844,293.1499938964844,0.3573651015758514,-6323.4951171875,304.1638488769531,0.7907922863960266,0.3996174335479736,0.3647660613059997,293.09002685546875,297.1499938964844,293.1499938964844,0.2908477187156677,-5670.8935546875,304.1552429199219,0.7496004104614258,0.3395502865314483,0.3273176550865173,293.0111694335937,297.1499938964844,293.1499938964844,0.5463635921478271,-6848.91943359375,304.1484375,0.8813865184783936,0.5617336630821228,0.3955004215240478,293.0115966796875,297.1499938964844,293.1499938964844,0.6737469434738159,-10900.142578125,304.1506042480469,0.934606909751892,0.6620280742645264,0.6293479800224304,293.1123352050781,297.1499938964844,293.1499938964844,0.0722038075327873,-8964.2080078125,304.1510925292969,0.5050439834594727,0.1083974391222,0.517554759979248,289.81982421875,291.1499938964844,258.1380615234375,256.8849792480469,279.1511535644531,293.1115417480469,289.82177734375,1.0,0.5627781748771667,0.553826093673706,0.553826093673706,1.0,1.0,-2.682527780532837,1.0711753368377686,1.6113524436950684,0.3795753419399261,0.0,0.0,1.0,204.987045288086,212.0,62.29524993896485,-28903.876953125,2034.7760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3385314941406,308.5674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,32438.29296875,33120.0,0.0,0.0,0.6784678101539612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318595886230469,1.831887364387512,-2.7713418603525497e-05,0.0,0.000688558560796,0.0,0.0,683.4945678710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1502990722656,297.1499938964844,293.1499938964844,0.3539236783981323,-6275.03173828125,304.1649780273437,0.7865508198738098,0.3972676694393158,0.3628488779067993,293.1028747558594,297.1499938964844,293.1499938964844,0.2890809178352356,-5642.91357421875,304.15643310546875,0.7465167045593262,0.3384626805782318,0.3264916837215423,293.0243835449219,297.1499938964844,293.1499938964844,0.5459813475608826,-6844.64306640625,304.1495666503906,0.878806471824646,0.5625708699226379,0.3962125480175018,293.02496337890625,297.1499938964844,293.1499938964844,0.6729495525360107,-10889.638671875,304.1517333984375,0.9313645958900452,0.6628201603889465,0.6302685141563416,293.1185302734375,297.1499938964844,293.1499938964844,0.0718533471226692,-8930.134765625,304.1513061523437,0.5028868317604065,0.1080907434225082,0.5168720483779907,289.85565185546875,291.1499938964844,258.1416015625,256.8792724609375,279.15234375,293.11773681640625,289.8572692871094,1.0,0.5645695924758911,0.5541191697120667,0.5541191697120667,1.0,1.0,-2.680374383926392,1.070609211921692,1.6097650527954102,0.3795872628688812,0.0,0.0,1.0,208.3245544433593,215.0,53.24440002441406,-28963.380859375,2046.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4237976074219,308.6449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6806935667991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006908174254931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1502990722656,297.1499938964844,293.1499938964844,0.3539236783981323,-6275.03173828125,304.1649780273437,0.7865508198738098,0.3972676694393158,0.3628488779067993,293.1028747558594,297.1499938964844,293.1499938964844,0.2890809178352356,-5642.91357421875,304.15643310546875,0.7465167045593262,0.3384626805782318,0.3264916837215423,293.0243835449219,297.1499938964844,293.1499938964844,0.5459813475608826,-6844.64306640625,304.1495666503906,0.878806471824646,0.5625708699226379,0.3962125480175018,293.02496337890625,297.1499938964844,293.1499938964844,0.6729495525360107,-10889.638671875,304.1517333984375,0.9313645958900452,0.6628201603889465,0.6302685141563416,293.1185302734375,297.1499938964844,293.1499938964844,0.0718533471226692,-8930.134765625,304.1513061523437,0.5028868317604065,0.1080907434225082,0.5168720483779907,289.85565185546875,291.1499938964844,258.1416015625,256.8792724609375,279.15234375,293.11773681640625,289.8572692871094,1.0,0.5645695924758911,0.5541191697120667,0.5541191697120667,1.0,1.0,-2.680374383926392,1.070609211921692,1.6097650527954102,0.3795872628688812,0.0,0.0,1.0,208.3245544433593,215.0,53.24440002441406,-28963.380859375,2046.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4237976074219,308.6449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6806935667991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006908174254931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1627197265625,297.1499938964844,293.1499938964844,0.3502653241157532,-6223.43408203125,304.16607666015625,0.7822563648223877,0.3947362601757049,0.3607568740844726,293.1153564453125,297.1499938964844,293.1499938964844,0.287038117647171,-5610.625,304.1576843261719,0.7433417439460754,0.3371213972568512,0.3254247307777405,293.03680419921875,297.1499938964844,293.1499938964844,0.5453461408615112,-6837.88232421875,304.1507873535156,0.8762046098709106,0.5632311105728149,0.3968002498149872,293.0375671386719,297.1499938964844,293.1499938964844,0.6718823313713074,-10875.6904296875,304.1529235839844,0.92809396982193,0.6634302735328674,0.631017804145813,293.12420654296875,297.1499938964844,293.1499938964844,0.0714582353830337,-8892.025390625,304.1515197753906,0.5007175207138062,0.1077360063791275,0.5159744024276733,289.89190673828125,291.1499938964844,258.1499938964844,256.8801574707031,279.15362548828125,293.1239013671875,289.89361572265625,1.0,0.5662099123001099,0.5545486807823181,0.5545486807823181,1.0,1.0,-2.677107572555542,1.0697355270385742,1.6073719263076782,0.3795507848262787,0.0,0.0,1.0,211.63172912597656,218.0,51.62746047973633,-29021.92578125,2056.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5162353515625,308.729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6824858784675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006926364148966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1627197265625,297.1499938964844,293.1499938964844,0.3502653241157532,-6223.43408203125,304.16607666015625,0.7822563648223877,0.3947362601757049,0.3607568740844726,293.1153564453125,297.1499938964844,293.1499938964844,0.287038117647171,-5610.625,304.1576843261719,0.7433417439460754,0.3371213972568512,0.3254247307777405,293.03680419921875,297.1499938964844,293.1499938964844,0.5453461408615112,-6837.88232421875,304.1507873535156,0.8762046098709106,0.5632311105728149,0.3968002498149872,293.0375671386719,297.1499938964844,293.1499938964844,0.6718823313713074,-10875.6904296875,304.1529235839844,0.92809396982193,0.6634302735328674,0.631017804145813,293.12420654296875,297.1499938964844,293.1499938964844,0.0714582353830337,-8892.025390625,304.1515197753906,0.5007175207138062,0.1077360063791275,0.5159744024276733,289.89190673828125,291.1499938964844,258.1499938964844,256.8801574707031,279.15362548828125,293.1239013671875,289.89361572265625,1.0,0.5662099123001099,0.5545486807823181,0.5545486807823181,1.0,1.0,-2.677107572555542,1.0697355270385742,1.6073719263076782,0.3795507848262787,0.0,0.0,1.0,211.63172912597656,218.0,51.62746047973633,-29021.92578125,2056.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5162353515625,308.729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6824858784675598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006926364148966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1755065917969,297.1499938964844,293.1499938964844,0.3462552428245544,-6166.67626953125,304.1674194335937,0.7777374386787415,0.3918232321739197,0.3584056794643402,293.1285095214844,297.1499938964844,293.1499938964844,0.2845869660377502,-5571.8662109375,304.15924072265625,0.7399083375930786,0.3353359997272491,0.3240214884281158,293.0492858886719,297.1499938964844,293.1499938964844,0.5443085432052612,-6827.0615234375,304.1522521972656,0.8734157681465149,0.5635698437690735,0.3972100913524627,293.0502624511719,297.1499938964844,293.1499938964844,0.6703732013702393,-10855.9443359375,304.15447998046875,0.9246045351028442,0.6637088060379028,0.6315186619758606,293.1302185058594,297.1499938964844,293.1499938964844,0.0709336698055267,-8842.0673828125,304.15191650390625,0.4983176290988922,0.1071728020906448,0.5144590139389038,289.930419921875,291.1499938964844,258.1630249023437,256.88653564453125,279.1553039550781,293.13092041015625,289.9322814941406,1.0,0.5676690936088562,0.5551595687866211,0.5551595687866211,1.0,1.0,-2.671873092651367,1.0682278871536257,1.6036452054977417,0.3793780505657196,0.0,0.0,1.0,215.02847290039065,221.0,53.740966796875,-29069.443359375,2063.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61102294921875,308.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6838833689689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006940546445548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1755065917969,297.1499938964844,293.1499938964844,0.3462552428245544,-6166.67626953125,304.1674194335937,0.7777374386787415,0.3918232321739197,0.3584056794643402,293.1285095214844,297.1499938964844,293.1499938964844,0.2845869660377502,-5571.8662109375,304.15924072265625,0.7399083375930786,0.3353359997272491,0.3240214884281158,293.0492858886719,297.1499938964844,293.1499938964844,0.5443085432052612,-6827.0615234375,304.1522521972656,0.8734157681465149,0.5635698437690735,0.3972100913524627,293.0502624511719,297.1499938964844,293.1499938964844,0.6703732013702393,-10855.9443359375,304.15447998046875,0.9246045351028442,0.6637088060379028,0.6315186619758606,293.1302185058594,297.1499938964844,293.1499938964844,0.0709336698055267,-8842.0673828125,304.15191650390625,0.4983176290988922,0.1071728020906448,0.5144590139389038,289.930419921875,291.1499938964844,258.1630249023437,256.88653564453125,279.1553039550781,293.13092041015625,289.9322814941406,1.0,0.5676690936088562,0.5551595687866211,0.5551595687866211,1.0,1.0,-2.671873092651367,1.0682278871536257,1.6036452054977417,0.3793780505657196,0.0,0.0,1.0,215.02847290039065,221.0,53.740966796875,-29069.443359375,2063.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61102294921875,308.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6838833689689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006940546445548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1889953613281,297.1499938964844,293.1499938964844,0.3416235148906708,-6100.7822265625,304.1693420410156,0.7727937698364258,0.3884409964084625,0.3556227087974548,293.14276123046875,297.1499938964844,293.1499938964844,0.2814661562442779,-5522.42431640625,304.1613464355469,0.7360103130340576,0.3329919874668121,0.3220900893211365,293.0618591308594,297.1499938964844,293.1499938964844,0.542637050151825,-6809.7998046875,304.154296875,0.8703007102012634,0.5635678172111511,0.3973735272884369,293.0631103515625,297.1499938964844,293.1499938964844,0.668151319026947,-10826.794921875,304.1567077636719,0.920740008354187,0.6636276841163635,0.6316710710525513,293.1367492675781,297.1499938964844,293.1499938964844,0.0701495558023452,-8768.4072265625,304.152587890625,0.4954256415367126,0.106346845626831,0.5117257237434387,289.9739685058594,291.1499938964844,258.1800537109375,256.8969116210937,279.1573181152344,293.1391906738281,289.9760437011719,1.0,0.5688437819480896,0.5559930801391602,0.5559930801391602,1.0,1.0,-2.663306474685669,1.0655395984649658,1.5977668762207031,0.3788442313671112,0.0,0.0,1.0,218.5904541015625,224.0,59.47138595581055,-29097.404296875,2066.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7085266113281,308.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6848670244216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006950530223548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1889953613281,297.1499938964844,293.1499938964844,0.3416235148906708,-6100.7822265625,304.1693420410156,0.7727937698364258,0.3884409964084625,0.3556227087974548,293.14276123046875,297.1499938964844,293.1499938964844,0.2814661562442779,-5522.42431640625,304.1613464355469,0.7360103130340576,0.3329919874668121,0.3220900893211365,293.0618591308594,297.1499938964844,293.1499938964844,0.542637050151825,-6809.7998046875,304.154296875,0.8703007102012634,0.5635678172111511,0.3973735272884369,293.0631103515625,297.1499938964844,293.1499938964844,0.668151319026947,-10826.794921875,304.1567077636719,0.920740008354187,0.6636276841163635,0.6316710710525513,293.1367492675781,297.1499938964844,293.1499938964844,0.0701495558023452,-8768.4072265625,304.152587890625,0.4954256415367126,0.106346845626831,0.5117257237434387,289.9739685058594,291.1499938964844,258.1800537109375,256.8969116210937,279.1573181152344,293.1391906738281,289.9760437011719,1.0,0.5688437819480896,0.5559930801391602,0.5559930801391602,1.0,1.0,-2.663306474685669,1.0655395984649658,1.5977668762207031,0.3788442313671112,0.0,0.0,1.0,218.5904541015625,224.0,59.47138595581055,-29097.404296875,2066.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7085266113281,308.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6848670244216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006950530223548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.19561767578125,297.1499938964844,293.1499938964844,0.3391304612159729,-6065.23583984375,304.1703491210937,0.7702638506889343,0.3866454660892486,0.3541195690631866,293.14996337890625,297.1499938964844,293.1499938964844,0.2796926200389862,-5494.31201171875,304.1625061035156,0.7339651584625244,0.3316655158996582,0.3209632039070129,293.0679931640625,297.1499938964844,293.1499938964844,0.5415953993797302,-6799.1162109375,304.1553955078125,0.8687071204185486,0.5634750723838806,0.3973865211009979,293.06939697265625,297.1499938964844,293.1499938964844,0.6668014526367188,-10809.1416015625,304.1579284667969,0.918773114681244,0.6634875535964966,0.631646990776062,293.1400451660156,297.1499938964844,293.1499938964844,0.069685511291027,-8725.0634765625,304.1529541015625,0.4938815236091614,0.1058706492185592,0.5100393891334534,289.99761962890625,291.1499938964844,258.19000244140625,256.90350341796875,279.1582946777344,293.1435241699219,289.99981689453125,1.0,0.5693264007568359,0.5564815998077393,0.5564815998077393,1.0,1.0,-2.65810775756836,1.0638831853866575,1.5942245721817017,0.3784842789173126,0.0,0.0,1.0,220.3683624267578,224.0,62.64838409423828,-29106.24609375,2066.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582702636719,308.9607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6851980090141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006953888805583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.2020263671875,297.1499938964844,293.1499938964844,0.3365616500377655,-6028.56982421875,304.1713256835937,0.767734706401825,0.384806364774704,0.352571576833725,293.1571044921875,297.1499938964844,293.1499938964844,0.2778154611587524,-5464.54931640625,304.16363525390625,0.731889009475708,0.3302637338638305,0.3197586238384247,293.0740051269531,297.1499938964844,293.1499938964844,0.5404443144798279,-6787.357421875,304.1565246582031,0.8671159744262695,0.5633341670036316,0.3973640501499176,293.0755920410156,297.1499938964844,293.1499938964844,0.6653231382369995,-10789.861328125,304.1591796875,0.9168174862861632,0.663294792175293,0.6315707564353943,293.14324951171875,297.1499938964844,293.1499938964844,0.0691876485943794,-8678.7080078125,304.1533203125,0.492302805185318,0.1053655669093132,0.5082065463066101,290.0223083496094,291.1499938964844,258.2008972167969,256.9110107421875,279.1592102050781,293.1478881835937,290.02459716796875,1.0,0.5697506666183472,0.5570104718208313,0.5570104718208313,1.0,1.0,-2.6524806022644043,1.0620872974395752,1.590393304824829,0.3780858814716339,0.0,0.0,1.0,222.1278839111328,227.0,65.66043090820312,-29112.505859375,2065.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083801269531,309.010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6854298114776611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000695624097716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2142333984375,297.1499938964844,293.1499938964844,0.3312418162822723,-5952.52294921875,304.1730651855469,0.7627111077308655,0.3810139298439026,0.3493653237819671,293.17095947265625,297.1499938964844,293.1499938964844,0.2738041281700134,-5400.92041015625,304.165771484375,0.7276691198348999,0.3272724449634552,0.3171543776988983,293.0855407714844,297.1499938964844,293.1499938964844,0.5378478169441223,-6760.97998046875,304.1586608886719,0.8639607429504395,0.5629184246063232,0.3972212076187134,293.0874938964844,297.1499938964844,293.1499938964844,0.6620189547538757,-10746.9638671875,304.16162109375,0.9129735231399536,0.6627625226974487,0.6312735080718994,293.1494445800781,297.1499938964844,293.1499938964844,0.0681077316403389,-8578.6201171875,304.1540222167969,0.4890605509281158,0.1042819023132324,0.5041770339012146,290.0740661621094,291.1499938964844,258.2252197265625,256.9286193847656,279.1608581542969,293.1566772460937,290.0765075683594,1.0,0.570439338684082,0.5581795573234558,0.5581795573234558,1.0,1.0,-2.6401302814483643,1.0581448078155518,1.5819854736328125,0.3771946132183075,0.0,0.0,1.0,225.5792694091797,230.0,70.70884704589844,-29117.4453125,2061.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908447265625,309.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6855934858322144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006957902223803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2142333984375,297.1499938964844,293.1499938964844,0.3312418162822723,-5952.52294921875,304.1730651855469,0.7627111077308655,0.3810139298439026,0.3493653237819671,293.17095947265625,297.1499938964844,293.1499938964844,0.2738041281700134,-5400.92041015625,304.165771484375,0.7276691198348999,0.3272724449634552,0.3171543776988983,293.0855407714844,297.1499938964844,293.1499938964844,0.5378478169441223,-6760.97998046875,304.1586608886719,0.8639607429504395,0.5629184246063232,0.3972212076187134,293.0874938964844,297.1499938964844,293.1499938964844,0.6620189547538757,-10746.9638671875,304.16162109375,0.9129735231399536,0.6627625226974487,0.6312735080718994,293.1494445800781,297.1499938964844,293.1499938964844,0.0681077316403389,-8578.6201171875,304.1540222167969,0.4890605509281158,0.1042819023132324,0.5041770339012146,290.0740661621094,291.1499938964844,258.2252197265625,256.9286193847656,279.1608581542969,293.1566772460937,290.0765075683594,1.0,0.570439338684082,0.5581795573234558,0.5581795573234558,1.0,1.0,-2.6401302814483643,1.0581448078155518,1.5819854736328125,0.3771946132183075,0.0,0.0,1.0,225.5792694091797,230.0,70.70884704589844,-29117.4453125,2061.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908447265625,309.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6855934858322144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006957902223803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2255554199219,297.1499938964844,293.1499938964844,0.3257362842559814,-5873.6416015625,304.1745300292969,0.7577491998672485,0.3770857155323028,0.346031904220581,293.1841125488281,297.1499938964844,293.1499938964844,0.2695311903953552,-5333.07421875,304.1676330566406,0.7233651280403137,0.3240697383880615,0.3143401145935058,293.096435546875,297.1499938964844,293.1499938964844,0.5349268913269043,-6731.4814453125,304.16064453125,0.8608498573303223,0.5623427033424377,0.3969627618789673,293.0987854003906,297.1499938964844,293.1499938964844,0.6583302021026611,-10699.330078125,304.16387939453125,0.909246563911438,0.662054717540741,0.6308050751686096,293.1552124023437,297.1499938964844,293.1499938964844,0.0669398829340934,-8471.04296875,304.15460205078125,0.4857032299041748,0.1031193062663078,0.499760240316391,290.1281433105469,291.1499938964844,258.2528381347656,256.9494934082031,279.16229248046875,293.1653747558594,290.1306457519531,1.0,0.5709484815597534,0.5594818592071533,0.5594818592071533,1.0,1.0,-2.626564741134644,1.0538170337677002,1.5727477073669434,0.3761987388134002,0.0,0.0,1.0,228.947509765625,233.0,74.29483032226562,-29112.1171875,2055.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0064697265625,309.2081298828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6869785189628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006971958791837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2255554199219,297.1499938964844,293.1499938964844,0.3257362842559814,-5873.6416015625,304.1745300292969,0.7577491998672485,0.3770857155323028,0.346031904220581,293.1841125488281,297.1499938964844,293.1499938964844,0.2695311903953552,-5333.07421875,304.1676330566406,0.7233651280403137,0.3240697383880615,0.3143401145935058,293.096435546875,297.1499938964844,293.1499938964844,0.5349268913269043,-6731.4814453125,304.16064453125,0.8608498573303223,0.5623427033424377,0.3969627618789673,293.0987854003906,297.1499938964844,293.1499938964844,0.6583302021026611,-10699.330078125,304.16387939453125,0.909246563911438,0.662054717540741,0.6308050751686096,293.1552124023437,297.1499938964844,293.1499938964844,0.0669398829340934,-8471.04296875,304.15460205078125,0.4857032299041748,0.1031193062663078,0.499760240316391,290.1281433105469,291.1499938964844,258.2528381347656,256.9494934082031,279.16229248046875,293.1653747558594,290.1306457519531,1.0,0.5709484815597534,0.5594818592071533,0.5594818592071533,1.0,1.0,-2.626564741134644,1.0538170337677002,1.5727477073669434,0.3761987388134002,0.0,0.0,1.0,228.947509765625,233.0,74.29483032226562,-29112.1171875,2055.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0064697265625,309.2081298828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6869785189628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006971958791837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.236083984375,297.1499938964844,293.1499938964844,0.3199830651283264,-5790.8779296875,304.1759338378906,0.7528491616249084,0.3730339109897613,0.3425847589969635,293.1965637207031,297.1499938964844,293.1499938964844,0.2649621367454529,-5260.306640625,304.1693725585937,0.7189415693283081,0.3206780850887298,0.3113428056240082,293.1066589355469,297.1499938964844,293.1499938964844,0.5315677523612976,-6697.595703125,304.1626892089844,0.8577794432640076,0.5616222023963928,0.3966015875339508,293.1094665527344,297.1499938964844,293.1499938964844,0.6541173458099365,-10644.9501953125,304.1662902832031,0.9056549072265624,0.6611877083778381,0.6301843523979187,293.1606140136719,297.1499938964844,293.1499938964844,0.0656797587871551,-8355.474609375,304.1551818847656,0.4821975529193878,0.1018935739994049,0.4950394332408905,290.18780517578125,291.1499938964844,258.283447265625,256.9733581542969,279.16357421875,293.1739501953125,290.1906433105469,1.0,0.5713115334510803,0.5609036684036255,0.5609036684036255,1.0,1.0,-2.611970901489258,1.0491620302200315,1.562808871269226,0.3751093745231628,0.0,0.0,1.0,232.2509765625,236.0,81.62483215332031,-29117.138671875,2046.8958740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250915527344,309.3261108398437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6867672801017761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006969815003685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.236083984375,297.1499938964844,293.1499938964844,0.3199830651283264,-5790.8779296875,304.1759338378906,0.7528491616249084,0.3730339109897613,0.3425847589969635,293.1965637207031,297.1499938964844,293.1499938964844,0.2649621367454529,-5260.306640625,304.1693725585937,0.7189415693283081,0.3206780850887298,0.3113428056240082,293.1066589355469,297.1499938964844,293.1499938964844,0.5315677523612976,-6697.595703125,304.1626892089844,0.8577794432640076,0.5616222023963928,0.3966015875339508,293.1094665527344,297.1499938964844,293.1499938964844,0.6541173458099365,-10644.9501953125,304.1662902832031,0.9056549072265624,0.6611877083778381,0.6301843523979187,293.1606140136719,297.1499938964844,293.1499938964844,0.0656797587871551,-8355.474609375,304.1551818847656,0.4821975529193878,0.1018935739994049,0.4950394332408905,290.18780517578125,291.1499938964844,258.283447265625,256.9733581542969,279.16357421875,293.1739501953125,290.1906433105469,1.0,0.5713115334510803,0.5609036684036255,0.5609036684036255,1.0,1.0,-2.611970901489258,1.0491620302200315,1.562808871269226,0.3751093745231628,0.0,0.0,1.0,232.2509765625,236.0,81.62483215332031,-29117.138671875,2046.8958740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250915527344,309.3261108398437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6867672801017761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006969815003685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2458801269531,297.1499938964844,293.1499938964844,0.3140802085399627,-5705.6787109375,304.1771240234375,0.7480039596557617,0.3688660562038421,0.3390304446220398,293.2083740234375,297.1499938964844,293.1499938964844,0.2601844668388366,-5184.0224609375,304.1708679199219,0.7143328785896301,0.317106157541275,0.3081721365451813,293.1163024902344,297.1499938964844,293.1499938964844,0.5279105305671692,-6660.8232421875,304.16455078125,0.8547399044036865,0.5607649087905884,0.3961429297924042,293.1195373535156,297.1499938964844,293.1499938964844,0.6495457291603088,-10586.134765625,304.16845703125,0.9022112488746644,0.6601693034172058,0.629418134689331,293.16558837890625,297.1499938964844,293.1499938964844,0.0643548592925071,-8234.689453125,304.1556701660156,0.4784775674343109,0.1006128266453743,0.490058958530426,290.2500915527344,291.1499938964844,258.3168029785156,257.0000305175781,279.16473388671875,293.1823425292969,290.25299072265625,1.0,0.5715497136116028,0.5624362826347351,0.5624362826347351,1.0,1.0,-2.5964362621307373,1.044200778007507,1.5522356033325195,0.3739252984523773,0.0,0.0,1.0,235.5065155029297,239.0,85.43159484863281,-29108.392578125,2037.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362365722656,309.4383850097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6861669421195984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006963722407817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2458801269531,297.1499938964844,293.1499938964844,0.3140802085399627,-5705.6787109375,304.1771240234375,0.7480039596557617,0.3688660562038421,0.3390304446220398,293.2083740234375,297.1499938964844,293.1499938964844,0.2601844668388366,-5184.0224609375,304.1708679199219,0.7143328785896301,0.317106157541275,0.3081721365451813,293.1163024902344,297.1499938964844,293.1499938964844,0.5279105305671692,-6660.8232421875,304.16455078125,0.8547399044036865,0.5607649087905884,0.3961429297924042,293.1195373535156,297.1499938964844,293.1499938964844,0.6495457291603088,-10586.134765625,304.16845703125,0.9022112488746644,0.6601693034172058,0.629418134689331,293.16558837890625,297.1499938964844,293.1499938964844,0.0643548592925071,-8234.689453125,304.1556701660156,0.4784775674343109,0.1006128266453743,0.490058958530426,290.2500915527344,291.1499938964844,258.3168029785156,257.0000305175781,279.16473388671875,293.1823425292969,290.25299072265625,1.0,0.5715497136116028,0.5624362826347351,0.5624362826347351,1.0,1.0,-2.5964362621307373,1.044200778007507,1.5522356033325195,0.3739252984523773,0.0,0.0,1.0,235.5065155029297,239.0,85.43159484863281,-29108.392578125,2037.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362365722656,309.4383850097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6861669421195984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006963722407817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.25048828125,297.1499938964844,293.1499938964844,0.3110990524291992,-5662.54833984375,304.1776123046875,0.7456008791923523,0.3667416572570801,0.3372159302234649,293.2140197753906,297.1499938964844,293.1499938964844,0.2577397525310516,-5144.9130859375,304.1715087890625,0.7119333148002625,0.3152548968791961,0.3065241575241089,293.1208801269531,297.1499938964844,293.1499938964844,0.5260103940963745,-6641.765625,304.16534423828125,0.8532310724258423,0.560288667678833,0.3958796560764313,293.1243591308594,297.1499938964844,293.1499938964844,0.6471737027168274,-10555.703125,304.1694030761719,0.9005203247070312,0.6596075296401978,0.6289843320846558,293.1679382324219,297.1499938964844,293.1499938964844,0.0636746510863304,-8172.9970703125,304.1558532714844,0.4765096306800842,0.0999536886811256,0.4874806404113769,290.2813720703125,291.1499938964844,258.3344421386719,257.0143127441406,279.165283203125,293.1864624023437,290.2843017578125,1.0,0.571627140045166,0.563241720199585,0.563241720199585,1.0,1.0,-2.588341474533081,1.0416114330291748,1.5467300415039062,0.3732975423336029,0.0,0.0,1.0,237.11959838867188,239.0,86.26634216308594,-29098.810546875,2031.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,309.4920654296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6905316710472107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007008018437772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25494384765625,297.1499938964844,293.1499938964844,0.3080038130283355,-5617.572265625,304.17822265625,0.7432108521461487,0.3645932674407959,0.3353796005249023,293.2195129394531,297.1499938964844,293.1499938964844,0.2551812529563904,-5103.8203125,304.1722412109375,0.7094554901123047,0.3133643865585327,0.3048387467861175,293.1253356933594,297.1499938964844,293.1499938964844,0.5239055156707764,-6620.544921875,304.1663818359375,0.8517301678657532,0.559783399105072,0.3955965638160705,293.1290283203125,297.1499938964844,293.1499938964844,0.644555389881134,-10521.9072265625,304.170654296875,0.8988333940505981,0.659013569355011,0.6285209059715271,293.1701965332031,297.1499938964844,293.1499938964844,0.0629608109593391,-8108.26513671875,304.1560974121094,0.4744532704353332,0.0992837324738502,0.4848523437976837,290.31646728515625,291.1499938964844,258.3526611328125,257.0292053222656,279.1658020019531,293.1905517578125,290.3201599121094,1.0,0.5716812014579773,0.5640713572502136,0.5640713572502136,1.0,1.0,-2.580055952072144,1.0389584302902222,1.5410975217819214,0.3726476728916168,0.0,0.0,1.0,238.7249450683593,242.0,94.08035278320312,-29117.896484375,2025.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760070800781,309.57696533203125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6905744671821594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007008453249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2633972167969,297.1499938964844,293.1499938964844,0.3015488386154175,-5523.33203125,304.1795654296875,0.738457977771759,0.3602212071418762,0.3316384851932525,293.2300720214844,297.1499938964844,293.1499938964844,0.2497876286506652,-5016.8115234375,304.1737976074219,0.7042940855026245,0.3094604015350342,0.301350861787796,293.1338806152344,297.1499938964844,293.1499938964844,0.5191832780838013,-6572.84326171875,304.1687927246094,0.8487414717674255,0.5586755275726318,0.3949633240699768,293.1380310058594,297.1499938964844,293.1499938964844,0.6386962532997131,-10446.1025390625,304.17352294921875,0.8954599499702454,0.6577160954475403,0.6274926066398621,293.1744384765625,297.1499938964844,293.1499938964844,0.0614510960876941,-7971.71044921875,304.1565856933594,0.4700010418891907,0.0979113653302192,0.479446142911911,290.3963928222656,291.1499938964844,258.3907470703125,257.0606689453125,279.16680908203125,293.1985778808594,290.4001770019531,1.0,0.571719765663147,0.565803050994873,0.565803050994873,1.0,1.0,-2.562880039215088,1.033444046974182,1.5294359922409058,0.3712731301784515,0.0,0.0,1.0,241.918197631836,230.0,106.3869400024414,-29140.765625,2013.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401916503906,309.7381286621094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6902511119842529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007005171501077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
