time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.2633972167969,297.1499938964844,293.1499938964844,0.3015488386154175,-5523.33203125,304.1795654296875,0.738457977771759,0.3602212071418762,0.3316384851932525,293.2300720214844,297.1499938964844,293.1499938964844,0.2497876286506652,-5016.8115234375,304.1737976074219,0.7042940855026245,0.3094604015350342,0.301350861787796,293.1338806152344,297.1499938964844,293.1499938964844,0.5191832780838013,-6572.84326171875,304.1687927246094,0.8487414717674255,0.5586755275726318,0.3949633240699768,293.1380310058594,297.1499938964844,293.1499938964844,0.6386962532997131,-10446.1025390625,304.17352294921875,0.8954599499702454,0.6577160954475403,0.6274926066398621,293.1744384765625,297.1499938964844,293.1499938964844,0.0614510960876941,-7971.71044921875,304.1565856933594,0.4700010418891907,0.0979113653302192,0.479446142911911,290.3963928222656,291.1499938964844,258.3907470703125,257.0606689453125,279.16680908203125,293.1985778808594,290.4001770019531,1.0,0.571719765663147,0.565803050994873,0.565803050994873,1.0,1.0,-2.562880039215088,1.033444046974182,1.5294359922409058,0.3712731301784515,0.0,0.0,1.0,241.918197631836,230.0,106.3869400024414,-29140.765625,2013.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401916503906,309.7381286621094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6902511119842529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007005171501077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2709045410156,297.1499938964844,293.1499938964844,0.2947888076305389,-5424.12548828125,304.18096923828125,0.7371149659156799,0.3558223247528076,0.3276123404502868,293.2398376464844,297.1499938964844,293.1499938964844,0.2440296709537506,-4923.49169921875,304.17547607421875,0.7026727795600891,0.3054496943950653,0.2974937260150909,293.14166259765625,297.1499938964844,293.1499938964844,0.5139610171318054,-6520.04833984375,304.1712341308594,0.8498688340187073,0.5575024485588074,0.3940854072570801,293.1463317871094,297.1499938964844,293.1499938964844,0.6322673559188843,-10362.853515625,304.1763916015625,0.8967399597167969,0.6563336253166199,0.6261164546012878,293.1781005859375,297.1499938964844,293.1499938964844,0.0596955381333828,-7814.5859375,304.1573181152344,0.4682361185550689,0.0965485796332359,0.4728094041347503,290.478759765625,291.1499938964844,258.4308166503906,257.0941772460937,279.1681213378906,293.2062072753906,290.48272705078125,1.0,0.5672229528427124,0.5676801204681396,0.5676801204681396,1.0,1.0,-2.542730569839477,1.026729702949524,1.5160009860992432,0.3694545924663543,0.0,0.0,1.0,238.7316436767578,218.0,113.00299072265624,-29129.404296875,1968.8812255859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69000244140625,309.889404296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6942487359046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007045742240734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2709045410156,297.1499938964844,293.1499938964844,0.2947888076305389,-5424.12548828125,304.18096923828125,0.7371149659156799,0.3558223247528076,0.3276123404502868,293.2398376464844,297.1499938964844,293.1499938964844,0.2440296709537506,-4923.49169921875,304.17547607421875,0.7026727795600891,0.3054496943950653,0.2974937260150909,293.14166259765625,297.1499938964844,293.1499938964844,0.5139610171318054,-6520.04833984375,304.1712341308594,0.8498688340187073,0.5575024485588074,0.3940854072570801,293.1463317871094,297.1499938964844,293.1499938964844,0.6322673559188843,-10362.853515625,304.1763916015625,0.8967399597167969,0.6563336253166199,0.6261164546012878,293.1781005859375,297.1499938964844,293.1499938964844,0.0596955381333828,-7814.5859375,304.1573181152344,0.4682361185550689,0.0965485796332359,0.4728094041347503,290.478759765625,291.1499938964844,258.4308166503906,257.0941772460937,279.1681213378906,293.2062072753906,290.48272705078125,1.0,0.5672229528427124,0.5676801204681396,0.5676801204681396,1.0,1.0,-2.542730569839477,1.026729702949524,1.5160009860992432,0.3694545924663543,0.0,0.0,1.0,238.7316436767578,218.0,113.00299072265624,-29129.404296875,1968.8812255859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69000244140625,309.889404296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6942487359046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007045742240734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2773742675781,297.1499938964844,293.1499938964844,0.2876181006431579,-5318.11083984375,304.1826171875,0.7379118204116821,0.3514485657215118,0.3234632313251495,293.2486877441406,297.1499938964844,293.1499938964844,0.2378344684839248,-4822.3720703125,304.17730712890625,0.703282356262207,0.301379531621933,0.293424904346466,293.14862060546875,297.1499938964844,293.1499938964844,0.5079191327095032,-6458.68017578125,304.1742248535156,0.8536334037780762,0.5563030242919922,0.3930776119232178,293.15386962890625,297.1499938964844,293.1499938964844,0.6248455047607422,-10266.224609375,304.17999267578125,0.9009746313095092,0.6549006104469299,0.6245421171188354,293.1809997558594,297.1499938964844,293.1499938964844,0.057766105979681,-7642.89453125,304.1580810546875,0.4684917032718658,0.0952455922961235,0.4657017290592193,290.5752868652344,291.1499938964844,258.4725952148437,257.1295166015625,279.1692199707031,293.21319580078125,290.5802001953125,1.0,0.560444176197052,0.5696591138839722,0.5696591138839722,1.0,1.0,-2.521217107772827,1.0194827318191528,1.501734495162964,0.3673988878726959,0.0,0.0,1.0,231.67784118652344,206.0,131.1603240966797,-29159.5234375,1906.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9019470214844,310.0974426269531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6940218806266785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007043439545668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2773742675781,297.1499938964844,293.1499938964844,0.2876181006431579,-5318.11083984375,304.1826171875,0.7379118204116821,0.3514485657215118,0.3234632313251495,293.2486877441406,297.1499938964844,293.1499938964844,0.2378344684839248,-4822.3720703125,304.17730712890625,0.703282356262207,0.301379531621933,0.293424904346466,293.14862060546875,297.1499938964844,293.1499938964844,0.5079191327095032,-6458.68017578125,304.1742248535156,0.8536334037780762,0.5563030242919922,0.3930776119232178,293.15386962890625,297.1499938964844,293.1499938964844,0.6248455047607422,-10266.224609375,304.17999267578125,0.9009746313095092,0.6549006104469299,0.6245421171188354,293.1809997558594,297.1499938964844,293.1499938964844,0.057766105979681,-7642.89453125,304.1580810546875,0.4684917032718658,0.0952455922961235,0.4657017290592193,290.5752868652344,291.1499938964844,258.4725952148437,257.1295166015625,279.1692199707031,293.21319580078125,290.5802001953125,1.0,0.560444176197052,0.5696591138839722,0.5696591138839722,1.0,1.0,-2.521217107772827,1.0194827318191528,1.501734495162964,0.3673988878726959,0.0,0.0,1.0,231.67784118652344,206.0,131.1603240966797,-29159.5234375,1906.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9019470214844,310.0974426269531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6940218806266785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007043439545668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.282958984375,297.1499938964844,293.1499938964844,0.2803306877613067,-5209.81689453125,304.1838684082031,0.7400126457214355,0.3470855951309204,0.3192490041255951,293.2567138671875,297.1499938964844,293.1499938964844,0.2314700931310653,-4717.9541015625,304.1788024902344,0.7052198648452759,0.2972464561462402,0.2892167866230011,293.1549072265625,297.1499938964844,293.1499938964844,0.5014913082122803,-6393.451171875,304.1768493652344,0.8590800166130066,0.5550639629364014,0.391983687877655,293.1607360839844,297.1499938964844,293.1499938964844,0.6169381141662598,-10163.419921875,304.1831359863281,0.9071459174156188,0.6534075140953064,0.6228307485580444,293.18328857421875,297.1499938964844,293.1499938964844,0.0557805560529232,-7467.61328125,304.15869140625,0.4700148999691009,0.0939938798546791,0.4584567844867706,290.677490234375,291.1499938964844,258.51580810546875,257.1664123535156,279.1701354980469,293.2196655273437,290.6824035644531,1.0,0.5522959232330322,0.571720540523529,0.571720540523529,1.0,1.0,-2.499025344848633,1.0119749307632446,1.4870502948760986,0.365225225687027,0.0,0.0,1.0,222.5693817138672,194.0,139.09515380859375,-29166.17578125,1834.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0951538085937,310.28973388671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6931638717651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007034731679596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.282958984375,297.1499938964844,293.1499938964844,0.2803306877613067,-5209.81689453125,304.1838684082031,0.7400126457214355,0.3470855951309204,0.3192490041255951,293.2567138671875,297.1499938964844,293.1499938964844,0.2314700931310653,-4717.9541015625,304.1788024902344,0.7052198648452759,0.2972464561462402,0.2892167866230011,293.1549072265625,297.1499938964844,293.1499938964844,0.5014913082122803,-6393.451171875,304.1768493652344,0.8590800166130066,0.5550639629364014,0.391983687877655,293.1607360839844,297.1499938964844,293.1499938964844,0.6169381141662598,-10163.419921875,304.1831359863281,0.9071459174156188,0.6534075140953064,0.6228307485580444,293.18328857421875,297.1499938964844,293.1499938964844,0.0557805560529232,-7467.61328125,304.15869140625,0.4700148999691009,0.0939938798546791,0.4584567844867706,290.677490234375,291.1499938964844,258.51580810546875,257.1664123535156,279.1701354980469,293.2196655273437,290.6824035644531,1.0,0.5522959232330322,0.571720540523529,0.571720540523529,1.0,1.0,-2.499025344848633,1.0119749307632446,1.4870502948760986,0.365225225687027,0.0,0.0,1.0,222.5693817138672,194.0,139.09515380859375,-29166.17578125,1834.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0951538085937,310.28973388671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6931638717651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007034731679596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2854919433594,297.1499938964844,293.1499938964844,0.2767157256603241,-5155.92138671875,304.18426513671875,0.7414271831512451,0.3449069261550903,0.3171274065971374,293.260498046875,297.1499938964844,293.1499938964844,0.2282876074314117,-4665.5634765625,304.1793518066406,0.7065447568893433,0.2951556444168091,0.2870717942714691,293.1578063964844,297.1499938964844,293.1499938964844,0.4982532560825348,-6360.64501953125,304.1778564453125,0.862295389175415,0.5544307827949524,0.3914136886596679,293.1639404296875,297.1499938964844,293.1499938964844,0.6129482984542847,-10111.666015625,304.1843566894531,0.9109286069869996,0.6526417136192322,0.6219381093978882,293.18426513671875,297.1499938964844,293.1499938964844,0.0547882616519928,-7380.61669921875,304.1589050292969,0.4710983037948608,0.0933824554085731,0.4548192322254181,290.7281188964844,291.1499938964844,258.53790283203125,257.1853942871094,279.1705322265625,293.2227783203125,290.7330017089844,1.0,0.5478867292404175,0.5727777481079102,0.5727777481079102,1.0,1.0,-2.4877727031707764,1.0081602334976196,1.4796124696731567,0.3641073703765869,0.0,0.0,1.0,217.55262756347656,194.0,139.96351623535156,-29161.248046875,1797.2633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1842956542969,310.3795166015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6973289847373962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007077003247104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.287841796875,297.1499938964844,293.1499938964844,0.2730419635772705,-5100.9208984375,304.1847229003906,0.7430450916290283,0.3427291214466095,0.314999371767044,293.2640991210937,297.1499938964844,293.1499938964844,0.225041925907135,-4611.912109375,304.1799011230469,0.7080598473548889,0.2930482923984527,0.2849035561084747,293.1605834960937,297.1499938964844,293.1499938964844,0.4948621988296509,-6326.181640625,304.178955078125,0.8657949566841125,0.5537872910499573,0.3908314704895019,293.1670227050781,297.1499938964844,293.1499938964844,0.608770489692688,-10057.2939453125,304.18572998046875,0.9151280522346495,0.6518625020980835,0.6210259795188904,293.18511962890625,297.1499938964844,293.1499938964844,0.0537775792181491,-7292.21240234375,304.1591491699219,0.4723376929759979,0.0927781164646148,0.4511802792549133,290.7817687988281,291.1499938964844,258.56024169921875,257.20465087890625,279.1708984375,293.22576904296875,290.78741455078125,1.0,0.5433159470558167,0.5738509893417358,0.5738509893417358,1.0,1.0,-2.476444721221924,1.0043153762817385,1.4721293449401855,0.3629723787307739,0.0,0.0,1.0,212.3352966308593,182.0,146.84559631347656,-29182.201171875,1759.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3053283691406,310.49786376953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6971292495727539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007074975874274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2920837402344,297.1499938964844,293.1499938964844,0.2655920386314392,-4988.796875,304.185546875,0.7468403577804565,0.3383724391460418,0.3107273578643799,293.2708740234375,297.1499938964844,293.1499938964844,0.218425452709198,-4501.95263671875,304.18096923828125,0.7115328907966614,0.2887805998325348,0.280501127243042,293.1658020019531,297.1499938964844,293.1499938964844,0.4877266585826874,-6253.5029296875,304.1811828613281,0.8735849261283875,0.5524582266807556,0.3896277248859405,293.1728210449219,297.1499938964844,293.1499938964844,0.5999749898910522,-9942.5830078125,304.1884460449219,0.9246222972869872,0.6502514481544495,0.6191388368606567,293.1866149902344,297.1499938964844,293.1499938964844,0.0517202280461788,-7113.0419921875,304.1595153808594,0.4751803278923034,0.0915851965546608,0.4439054727554321,290.8968200683594,291.1499938964844,258.6056213378906,257.2439880371094,279.17156982421875,293.2315673828125,290.9024353027344,1.0,0.5337912440299988,0.576043426990509,0.576043426990509,1.0,1.0,-2.453571557998657,0.9965344667434692,1.4570372104644775,0.3606502413749695,0.0,0.0,1.0,201.48760986328125,170.0,156.08041381835938,-29203.939453125,1681.7191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.529052734375,310.71875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.696210503578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007065651589073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2920837402344,297.1499938964844,293.1499938964844,0.2655920386314392,-4988.796875,304.185546875,0.7468403577804565,0.3383724391460418,0.3107273578643799,293.2708740234375,297.1499938964844,293.1499938964844,0.218425452709198,-4501.95263671875,304.18096923828125,0.7115328907966614,0.2887805998325348,0.280501127243042,293.1658020019531,297.1499938964844,293.1499938964844,0.4877266585826874,-6253.5029296875,304.1811828613281,0.8735849261283875,0.5524582266807556,0.3896277248859405,293.1728210449219,297.1499938964844,293.1499938964844,0.5999749898910522,-9942.5830078125,304.1884460449219,0.9246222972869872,0.6502514481544495,0.6191388368606567,293.1866149902344,297.1499938964844,293.1499938964844,0.0517202280461788,-7113.0419921875,304.1595153808594,0.4751803278923034,0.0915851965546608,0.4439054727554321,290.8968200683594,291.1499938964844,258.6056213378906,257.2439880371094,279.17156982421875,293.2315673828125,290.9024353027344,1.0,0.5337912440299988,0.576043426990509,0.576043426990509,1.0,1.0,-2.453571557998657,0.9965344667434692,1.4570372104644775,0.3606502413749695,0.0,0.0,1.0,201.48760986328125,170.0,156.08041381835938,-29203.939453125,1681.7191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.529052734375,310.71875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.696210503578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007065651589073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2957763671875,297.1499938964844,293.1499938964844,0.2583107352256775,-4878.662109375,304.1858215332031,0.7513583898544312,0.3340214788913727,0.3064454793930053,293.2771301269531,297.1499938964844,293.1499938964844,0.2118964344263076,-4392.8662109375,304.1815185546875,0.7154663801193237,0.2844465970993042,0.2760212421417236,293.1706237792969,297.1499938964844,293.1499938964844,0.4806550145149231,-6181.537109375,304.1825561523437,0.8823901414871216,0.5510823726654053,0.3883798122406006,293.1781921386719,297.1499938964844,293.1499938964844,0.5912407040596008,-9828.861328125,304.1901550292969,0.9353247880935668,0.6485826373100281,0.6171808242797852,293.1878662109375,297.1499938964844,293.1499938964844,0.0496888682246208,-6937.607421875,304.15972900390625,0.4784032702445984,0.0904062986373901,0.4366393685340881,291.0087585449219,291.1499938964844,258.6517028808594,257.2841796875,279.17218017578125,293.2370300292969,291.01422119140625,1.0,0.5238757133483887,0.5782906413078308,0.5782906413078308,1.0,1.0,-2.430466413497925,0.9886478185653688,1.4418185949325562,0.3582616150379181,0.0,0.0,1.0,190.3040771484375,158.0,155.46157836914062,-29199.0390625,1603.9151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7261047363281,310.9163818359375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6995171904563904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007099210633896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2957763671875,297.1499938964844,293.1499938964844,0.2583107352256775,-4878.662109375,304.1858215332031,0.7513583898544312,0.3340214788913727,0.3064454793930053,293.2771301269531,297.1499938964844,293.1499938964844,0.2118964344263076,-4392.8662109375,304.1815185546875,0.7154663801193237,0.2844465970993042,0.2760212421417236,293.1706237792969,297.1499938964844,293.1499938964844,0.4806550145149231,-6181.537109375,304.1825561523437,0.8823901414871216,0.5510823726654053,0.3883798122406006,293.1781921386719,297.1499938964844,293.1499938964844,0.5912407040596008,-9828.861328125,304.1901550292969,0.9353247880935668,0.6485826373100281,0.6171808242797852,293.1878662109375,297.1499938964844,293.1499938964844,0.0496888682246208,-6937.607421875,304.15972900390625,0.4784032702445984,0.0904062986373901,0.4366393685340881,291.0087585449219,291.1499938964844,258.6517028808594,257.2841796875,279.17218017578125,293.2370300292969,291.01422119140625,1.0,0.5238757133483887,0.5782906413078308,0.5782906413078308,1.0,1.0,-2.430466413497925,0.9886478185653688,1.4418185949325562,0.3582616150379181,0.0,0.0,1.0,190.3040771484375,158.0,155.46157836914062,-29199.0390625,1603.9151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7261047363281,310.9163818359375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6995171904563904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007099210633896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2989807128906,297.1499938964844,293.1499938964844,0.2509795427322387,-4766.9013671875,304.18609619140625,0.7566350102424622,0.3296802639961242,0.3021649420261383,293.2829284667969,297.1499938964844,293.1499938964844,0.2052787244319915,-4281.412109375,304.1820373535156,0.7198483347892761,0.2800511419773102,0.2714751660823822,293.175048828125,297.1499938964844,293.1499938964844,0.4732503592967987,-6105.79443359375,304.1840515136719,0.8922204971313477,0.5496591925621033,0.3870953619480133,293.1831970214844,297.1499938964844,293.1499938964844,0.5820946097373962,-9709.1474609375,304.1920471191406,0.9469407200813292,0.6468572020530701,0.6151646971702576,293.1889038085937,297.1499938964844,293.1499938964844,0.0476263538002967,-6760.28857421875,304.159912109375,0.4819617867469787,0.0892358794808387,0.4293827712535858,291.1280517578125,291.1499938964844,258.6982116699219,257.3249816894531,279.1726989746094,293.24224853515625,291.1342163085937,1.0,0.5136553645133972,0.5805858969688416,0.5805858969688416,1.0,1.0,-2.40718150138855,0.9806684851646424,1.4265129566192627,0.3558103740215301,0.0,0.0,1.0,178.94178771972656,146.0,165.27236938476562,-29229.759765625,1526.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9712219238281,311.1575622558594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6985836625099182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007089736172929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2989807128906,297.1499938964844,293.1499938964844,0.2509795427322387,-4766.9013671875,304.18609619140625,0.7566350102424622,0.3296802639961242,0.3021649420261383,293.2829284667969,297.1499938964844,293.1499938964844,0.2052787244319915,-4281.412109375,304.1820373535156,0.7198483347892761,0.2800511419773102,0.2714751660823822,293.175048828125,297.1499938964844,293.1499938964844,0.4732503592967987,-6105.79443359375,304.1840515136719,0.8922204971313477,0.5496591925621033,0.3870953619480133,293.1831970214844,297.1499938964844,293.1499938964844,0.5820946097373962,-9709.1474609375,304.1920471191406,0.9469407200813292,0.6468572020530701,0.6151646971702576,293.1889038085937,297.1499938964844,293.1499938964844,0.0476263538002967,-6760.28857421875,304.159912109375,0.4819617867469787,0.0892358794808387,0.4293827712535858,291.1280517578125,291.1499938964844,258.6982116699219,257.3249816894531,279.1726989746094,293.24224853515625,291.1342163085937,1.0,0.5136553645133972,0.5805858969688416,0.5805858969688416,1.0,1.0,-2.40718150138855,0.9806684851646424,1.4265129566192627,0.3558103740215301,0.0,0.0,1.0,178.94178771972656,146.0,165.27236938476562,-29229.759765625,1526.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9712219238281,311.1575622558594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6985836625099182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007089736172929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.3017272949219,297.1499938964844,293.1499938964844,0.2437853515148162,-4656.556640625,304.18603515625,0.7627583146095276,0.3253506124019623,0.2978897094726562,293.2882995605469,297.1499938964844,293.1499938964844,0.1987308263778686,-4170.4111328125,304.1822509765625,0.7247382402420044,0.2755960822105407,0.2668679356575012,293.17919921875,297.1499938964844,293.1499938964844,0.4658362567424774,-6029.84423828125,304.1850280761719,0.9031227827072144,0.5481849312782288,0.385771632194519,293.1878356933594,297.1499938964844,293.1499938964844,0.5729255676269531,-9589.005859375,304.1932678222656,0.959174871444702,0.6450705528259277,0.6130857467651367,293.1897888183594,297.1499938964844,293.1499938964844,0.0455814898014068,-6585.46484375,304.1600036621094,0.4858849942684173,0.088070660829544,0.4221348464488983,291.2471923828125,291.1499938964844,258.744873046875,257.3661804199219,279.17315673828125,293.2471618652344,291.2530212402344,1.0,0.5031706094741821,0.582924485206604,0.582924485206604,1.0,1.0,-2.383717536926269,0.9725891947746276,1.4111284017562866,0.3532930612564087,0.0,0.0,0.9801703691482544,167.4876708984375,134.0,164.37033081054688,-29223.916015625,1449.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1875915527344,311.3705749511719,278.1499938964844,0.0,18000.0,315.2300109863281,32959.5703125,36000.0,0.0,0.0,0.6970122456550598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829870223999024,1.8298979997634888,-2.7787067665485665e-05,0.0,0.0007073787855915,0.0,0.0,683.4896240234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.3017272949219,297.1499938964844,293.1499938964844,0.2437853515148162,-4656.556640625,304.18603515625,0.7627583146095276,0.3253506124019623,0.2978897094726562,293.2882995605469,297.1499938964844,293.1499938964844,0.1987308263778686,-4170.4111328125,304.1822509765625,0.7247382402420044,0.2755960822105407,0.2668679356575012,293.17919921875,297.1499938964844,293.1499938964844,0.4658362567424774,-6029.84423828125,304.1850280761719,0.9031227827072144,0.5481849312782288,0.385771632194519,293.1878356933594,297.1499938964844,293.1499938964844,0.5729255676269531,-9589.005859375,304.1932678222656,0.959174871444702,0.6450705528259277,0.6130857467651367,293.1897888183594,297.1499938964844,293.1499938964844,0.0455814898014068,-6585.46484375,304.1600036621094,0.4858849942684173,0.088070660829544,0.4221348464488983,291.2471923828125,291.1499938964844,258.744873046875,257.3661804199219,279.17315673828125,293.2471618652344,291.2530212402344,1.0,0.5031706094741821,0.582924485206604,0.582924485206604,1.0,1.0,-2.383717536926269,0.9725891947746276,1.4111284017562866,0.3532930612564087,0.0,0.0,0.9801703691482544,167.4876708984375,134.0,164.37033081054688,-29223.916015625,1449.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1875915527344,311.3705749511719,278.1499938964844,0.0,18000.0,315.2300109863281,32959.5703125,36000.0,0.0,0.0,0.6970122456550598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829870223999024,1.8298979997634888,-2.7787067665485665e-05,0.0,0.0007073787855915,0.0,0.0,683.4896240234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.30291748046875,297.1499938964844,293.1499938964844,0.2403083145618438,-4603.03076171875,304.1858215332031,0.766180694103241,0.3231920897960663,0.295756459236145,293.29083251953125,297.1499938964844,293.1499938964844,0.195539191365242,-4116.0849609375,304.18218994140625,0.727411687374115,0.2733472883701324,0.2645430862903595,293.1811218261719,297.1499938964844,293.1499938964844,0.4622586667537689,-5993.2158203125,304.1851501464844,0.9092424511909484,0.547433614730835,0.3850983679294586,293.1900329589844,297.1499938964844,293.1499938964844,0.5684946775436401,-9531.015625,304.1934509277344,0.9654386043548584,0.6441604495048523,0.6120281219482422,293.190185546875,297.1499938964844,293.1499938964844,0.0445833690464496,-6500.53564453125,304.1600036621094,0.4880114197731018,0.0874894931912422,0.4185138046741485,291.3034362792969,291.1499938964844,258.7681884765625,257.3868713378906,279.17333984375,293.2495422363281,291.3090515136719,1.0,0.4978364109992981,0.5841077566146851,0.5841077566146851,1.0,1.0,-2.371933698654175,0.9685157537460328,1.4034178256988523,0.3520108163356781,0.0,0.0,0.96428781747818,161.74147033691406,134.0,160.38961791992188,-29206.701171875,1411.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2865600585937,311.4670104980469,278.1499938964844,0.0,18000.0,315.7099914550781,33570.31640625,36000.0,0.0,0.0,0.7008064389228821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275550603866573,1.8275829553604128,-2.7873767976416275e-05,0.0,0.0007112294551916,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.30401611328125,297.1499938964844,293.1499938964844,0.2368344813585281,-4549.32763671875,304.18560791015625,0.7698713541030884,0.321037620306015,0.2936265170574188,293.29327392578125,297.1499938964844,293.1499938964844,0.192340075969696,-4061.395263671875,304.1821594238281,0.7302653789520264,0.2710844278335571,0.2622045874595642,293.1829833984375,297.1499938964844,293.1499938964844,0.4586286246776581,-5955.91943359375,304.18536376953125,0.9160320162773132,0.5466731190681458,0.384418785572052,293.192138671875,297.1499938964844,293.1499938964844,0.5640002489089966,-9471.9716796875,304.1937255859375,0.971753180027008,0.6432396769523621,0.6109606027603149,293.1905517578125,297.1499938964844,293.1499938964844,0.0435822159051895,-6415.3837890625,304.1600036621094,0.4902709424495697,0.0869091227650642,0.4148952960968017,291.3608703613281,291.1499938964844,258.7914428710937,257.40753173828125,279.1735534667969,293.2518310546875,291.3670959472656,1.0,0.4924432337284088,0.5852993130683899,0.5852993130683899,1.0,1.0,-2.3601207733154297,0.9644210338592528,1.3956997394561768,0.3507135808467865,0.0,0.0,0.9445207715034484,155.98814392089844,122.0,162.3194580078125,-29210.55078125,1374.1302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41705322265625,311.5901794433594,278.1499938964844,0.0,18000.0,315.7099914550781,34434.63671875,36000.0,0.0,0.0,0.7002183794975281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824267864227295,1.82429587841034,-2.799634057737421e-05,0.0,0.0007106325938366,0.0,0.0,683.5010375976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.30596923828125,297.1499938964844,293.1499938964844,0.2301002740859985,-4444.84228515625,304.1849060058594,0.778153657913208,0.3167389631271362,0.2893751561641693,293.2978820800781,297.1499938964844,293.1499938964844,0.1860873252153396,-3954.055419921875,304.18182373046875,0.7366195917129517,0.2665151953697204,0.2574858069419861,293.1865539550781,297.1499938964844,293.1499938964844,0.4515899121761322,-5883.6328125,304.1852111816406,0.9312993884086608,0.5451185703277588,0.3830362558364868,293.1961669921875,297.1499938964844,293.1499938964844,0.5552753210067749,-9357.453125,304.1935729980469,0.984380543231964,0.6413586139678955,0.6087884902954102,293.1911926269531,297.1499938964844,293.1499938964844,0.0416264086961746,-6249.48779296875,304.159912109375,0.4952842891216278,0.0857503861188888,0.4076652228832245,291.4716491699219,291.1499938964844,258.83770751953125,257.44879150390625,279.17388916015625,293.2562561035156,291.4750671386719,1.0,0.4814802706241607,0.5877060294151306,0.5877060294151306,1.0,1.0,-2.3363916873931885,0.9561578631401062,1.3802337646484375,0.3480709493160248,0.0,0.0,0.8937928676605225,144.47329711914062,110.0,144.12391662597656,-29102.591796875,1299.6326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6676330566406,311.7879943847656,278.1499938964844,0.0,18000.0,315.7099914550781,36554.7578125,36000.0,0.0,0.0,0.6983829736709595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7923136949539185,1.7923414707183838,-2.7774038244388063e-05,0.0,0.0007087699486874,0.0,0.0,660.3923950195312,0.0,0.0,0.0,0.9862578511238098,4.0,0.0,1.0
463080,293.30596923828125,297.1499938964844,293.1499938964844,0.2301002740859985,-4444.84228515625,304.1849060058594,0.778153657913208,0.3167389631271362,0.2893751561641693,293.2978820800781,297.1499938964844,293.1499938964844,0.1860873252153396,-3954.055419921875,304.18182373046875,0.7366195917129517,0.2665151953697204,0.2574858069419861,293.1865539550781,297.1499938964844,293.1499938964844,0.4515899121761322,-5883.6328125,304.1852111816406,0.9312993884086608,0.5451185703277588,0.3830362558364868,293.1961669921875,297.1499938964844,293.1499938964844,0.5552753210067749,-9357.453125,304.1935729980469,0.984380543231964,0.6413586139678955,0.6087884902954102,293.1911926269531,297.1499938964844,293.1499938964844,0.0416264086961746,-6249.48779296875,304.159912109375,0.4952842891216278,0.0857503861188888,0.4076652228832245,291.4716491699219,291.1499938964844,258.83770751953125,257.44879150390625,279.17388916015625,293.2562561035156,291.4750671386719,1.0,0.4814802706241607,0.5877060294151306,0.5877060294151306,1.0,1.0,-2.3363916873931885,0.9561578631401062,1.3802337646484375,0.3480709493160248,0.0,0.0,0.8937928676605225,144.47329711914062,110.0,144.12391662597656,-29102.591796875,1299.6326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6676330566406,311.7879943847656,278.1499938964844,0.0,18000.0,315.7099914550781,36554.7578125,36000.0,0.0,0.0,0.6983829736709595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7923136949539185,1.7923414707183838,-2.7774038244388063e-05,0.0,0.0007087699486874,0.0,0.0,660.3923950195312,0.0,0.0,0.0,0.9862578511238098,4.0,0.0,1.0
463140,293.3074951171875,297.1499938964844,293.1499938964844,0.2251815944910049,-4369.79833984375,304.1814270019531,0.7878698110580444,0.3124772012233734,0.2851491868495941,293.3021850585937,297.1499938964844,293.1499938964844,0.1812543421983719,-3872.1396484375,304.1792297363281,0.7440976500511169,0.2618993520736694,0.2527183294296264,293.1895446777344,297.1499938964844,293.1499938964844,0.4478732645511627,-5847.7978515625,304.1795959472656,0.948311984539032,0.5435816645622253,0.3816509246826172,293.1995544433594,297.1499938964844,293.1499938964844,0.5505732893943787,-9300.03515625,304.1867980957031,0.9967910647392272,0.639501690864563,0.6066137552261353,293.1917419433594,297.1499938964844,293.1499938964844,0.0401235669851303,-6125.88818359375,304.1591186523437,0.5011881589889526,0.0845953524112701,0.4004464745521545,291.49908447265625,291.1499938964844,258.8833312988281,257.4897155761719,279.1741027832031,293.26025390625,291.4989624023437,1.0,0.4702853858470917,0.590130090713501,0.590130090713501,1.0,1.0,-2.3126416206359863,0.947835385799408,1.3648062944412231,0.3453758060932159,0.0,0.0,0.8446969389915466,132.94786071777344,98.0,58.26059341430664,-28739.154296875,1226.4556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9754333496094,311.91705322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37176.0625,36000.0,0.0,0.0,0.6900866031646729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6916511058807373,1.6916768550872805,-2.578489329607692e-05,0.0,0.0007003502105362,0.0,0.0,571.2479858398438,0.0,0.0,0.0,0.9388075470924376,4.0,0.0,1.0
463200,293.3074951171875,297.1499938964844,293.1499938964844,0.2251815944910049,-4369.79833984375,304.1814270019531,0.7878698110580444,0.3124772012233734,0.2851491868495941,293.3021850585937,297.1499938964844,293.1499938964844,0.1812543421983719,-3872.1396484375,304.1792297363281,0.7440976500511169,0.2618993520736694,0.2527183294296264,293.1895446777344,297.1499938964844,293.1499938964844,0.4478732645511627,-5847.7978515625,304.1795959472656,0.948311984539032,0.5435816645622253,0.3816509246826172,293.1995544433594,297.1499938964844,293.1499938964844,0.5505732893943787,-9300.03515625,304.1867980957031,0.9967910647392272,0.639501690864563,0.6066137552261353,293.1917419433594,297.1499938964844,293.1499938964844,0.0401235669851303,-6125.88818359375,304.1591186523437,0.5011881589889526,0.0845953524112701,0.4004464745521545,291.49908447265625,291.1499938964844,258.8833312988281,257.4897155761719,279.1741027832031,293.26025390625,291.4989624023437,1.0,0.4702853858470917,0.590130090713501,0.590130090713501,1.0,1.0,-2.3126416206359863,0.947835385799408,1.3648062944412231,0.3453758060932159,0.0,0.0,0.8446969389915466,132.94786071777344,98.0,58.26059341430664,-28739.154296875,1226.4556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9754333496094,311.91705322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37176.0625,36000.0,0.0,0.0,0.6900866031646729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6916511058807373,1.6916768550872805,-2.578489329607692e-05,0.0,0.0007003502105362,0.0,0.0,571.2479858398438,0.0,0.0,0.0,0.9388075470924376,4.0,0.0,1.0
463260,293.3084716796875,297.1499938964844,293.1499938964844,0.2212135642766952,-4309.74560546875,304.1776123046875,0.7958740592002869,0.3082894086837768,0.2810750603675842,293.305908203125,297.1499938964844,293.1499938964844,0.1771446019411087,-3802.80078125,304.1763610839844,0.7500667572021484,0.2572867572307586,0.2480368912220001,293.1918334960937,297.1499938964844,293.1499938964844,0.4459053874015808,-5830.349609375,304.1730651855469,0.962185263633728,0.542113184928894,0.3803824782371521,293.1917419433594,297.1499938964844,293.1499938964844,0.5321903228759766,-9043.912109375,304.2063293457031,0.9990000128746032,0.6397657990455627,0.5884760618209839,293.1919250488281,297.1499938964844,293.1499938964844,0.0389307625591754,-6029.75439453125,304.1580505371094,0.5061908960342407,0.0834968611598014,0.3938577771186828,291.4882202148437,291.1499938964844,258.9281005859375,257.53009033203125,279.17791748046875,293.2616577148437,291.48779296875,1.0,0.4580278098583221,0.5930862426757812,0.5930862426757812,1.0,1.0,-2.270922899246216,0.9317407608032228,1.3391821384429932,0.3396553993225097,0.0,0.0,0.8003655076026917,123.32685089111328,101.0,7.742904186248779,-28139.71875,1142.3558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3097839355469,312.0375366210937,278.1499938964844,0.0,18000.0,315.2300109863281,37337.09375,36000.0,0.0,0.0,0.6831327676773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.573362946510315,1.5733864307403564,-2.3476040951209143e-05,0.0,0.0006932929391041,0.0,0.0,476.3000183105469,0.0,0.0,0.0,0.8835940957069397,4.0,0.0,1.0
463320,293.3084716796875,297.1499938964844,293.1499938964844,0.2212135642766952,-4309.74560546875,304.1776123046875,0.7958740592002869,0.3082894086837768,0.2810750603675842,293.305908203125,297.1499938964844,293.1499938964844,0.1771446019411087,-3802.80078125,304.1763610839844,0.7500667572021484,0.2572867572307586,0.2480368912220001,293.1918334960937,297.1499938964844,293.1499938964844,0.4459053874015808,-5830.349609375,304.1730651855469,0.962185263633728,0.542113184928894,0.3803824782371521,293.1917419433594,297.1499938964844,293.1499938964844,0.5321903228759766,-9043.912109375,304.2063293457031,0.9990000128746032,0.6397657990455627,0.5884760618209839,293.1919250488281,297.1499938964844,293.1499938964844,0.0389307625591754,-6029.75439453125,304.1580505371094,0.5061908960342407,0.0834968611598014,0.3938577771186828,291.4882202148437,291.1499938964844,258.9281005859375,257.53009033203125,279.17791748046875,293.2616577148437,291.48779296875,1.0,0.4580278098583221,0.5930862426757812,0.5930862426757812,1.0,1.0,-2.270922899246216,0.9317407608032228,1.3391821384429932,0.3396553993225097,0.0,0.0,0.8003655076026917,123.32685089111328,101.0,7.742904186248779,-28139.71875,1142.3558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3097839355469,312.0375366210937,278.1499938964844,0.0,18000.0,315.2300109863281,37337.09375,36000.0,0.0,0.0,0.6831327676773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.573362946510315,1.5733864307403564,-2.3476040951209143e-05,0.0,0.0006932929391041,0.0,0.0,476.3000183105469,0.0,0.0,0.0,0.8835940957069397,4.0,0.0,1.0
463380,293.30987548828125,297.1499938964844,293.1499938964844,0.2176806777715683,-4256.283203125,304.1742858886719,0.7987253069877625,0.3039911687374115,0.2771014869213104,293.3099975585937,297.1499938964844,293.1499938964844,0.1733510047197342,-3738.682373046875,304.17388916015625,0.7514722347259521,0.2525089979171753,0.2434107959270477,293.194580078125,297.1499938964844,293.1499938964844,0.4447394609451294,-5820.8955078125,304.16729736328125,0.9691511988639832,0.5405023097991943,0.3791728317737579,293.1640930175781,297.1499938964844,293.1499938964844,0.5174309611320496,-8844.626953125,304.2114562988281,0.9990000128746032,0.6443063616752625,0.5741420388221741,293.1925048828125,297.1499938964844,293.1499938964844,0.0379255823791027,-5949.6689453125,304.15704345703125,0.5079451203346252,0.0823200866580009,0.3878736793994903,291.4635009765625,291.1499938964844,258.9717712402344,257.56964111328125,279.1780090332031,293.2602844238281,291.4610595703125,1.0,0.4499401748180389,0.5959092974662781,0.5959092974662781,1.0,1.0,-2.234722137451172,0.9180110096931458,1.316711187362671,0.3345362544059753,0.0,0.0,0.7597275972366333,117.89152526855467,104.0,-29.971939086914062,-27567.359375,1082.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.75213623046875,312.2026672363281,278.1499938964844,0.0,18000.0,315.2300109863281,37365.296875,36000.0,0.0,0.0,0.6735291481018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4472033977508545,1.447224497795105,-2.116835457854904e-05,0.0,0.0006835464737378,0.0,0.0,387.8003845214844,0.0,0.0,0.0,0.8258149027824402,4.0,0.0,1.0
463440,293.30987548828125,297.1499938964844,293.1499938964844,0.2176806777715683,-4256.283203125,304.1742858886719,0.7987253069877625,0.3039911687374115,0.2771014869213104,293.3099975585937,297.1499938964844,293.1499938964844,0.1733510047197342,-3738.682373046875,304.17388916015625,0.7514722347259521,0.2525089979171753,0.2434107959270477,293.194580078125,297.1499938964844,293.1499938964844,0.4447394609451294,-5820.8955078125,304.16729736328125,0.9691511988639832,0.5405023097991943,0.3791728317737579,293.1640930175781,297.1499938964844,293.1499938964844,0.5174309611320496,-8844.626953125,304.2114562988281,0.9990000128746032,0.6443063616752625,0.5741420388221741,293.1925048828125,297.1499938964844,293.1499938964844,0.0379255823791027,-5949.6689453125,304.15704345703125,0.5079451203346252,0.0823200866580009,0.3878736793994903,291.4635009765625,291.1499938964844,258.9717712402344,257.56964111328125,279.1780090332031,293.2602844238281,291.4610595703125,1.0,0.4499401748180389,0.5959092974662781,0.5959092974662781,1.0,1.0,-2.234722137451172,0.9180110096931458,1.316711187362671,0.3345362544059753,0.0,0.0,0.7597275972366333,117.89152526855467,104.0,-29.971939086914062,-27567.359375,1082.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.75213623046875,312.2026672363281,278.1499938964844,0.0,18000.0,315.2300109863281,37365.296875,36000.0,0.0,0.0,0.6735291481018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4472033977508545,1.447224497795105,-2.116835457854904e-05,0.0,0.0006835464737378,0.0,0.0,387.8003845214844,0.0,0.0,0.0,0.8258149027824402,4.0,0.0,1.0
463500,293.31085205078125,297.1499938964844,293.1499938964844,0.2161132246255874,-4232.705078125,304.1727294921875,0.7987313866615295,0.3017737567424774,0.2750976979732513,293.3123474121094,297.1499938964844,293.1499938964844,0.1715867817401886,-3708.9384765625,304.1727600097656,0.7508822679519653,0.2500248849391937,0.2410553842782974,293.1960144042969,297.1499938964844,293.1499938964844,0.4445985853672027,-5820.7587890625,304.1643981933594,0.9709349870681764,0.5396516919136047,0.3785579204559326,293.15093994140625,297.1499938964844,293.1499938964844,0.5134263038635254,-8793.7041015625,304.20751953125,0.9990000128746032,0.6467116475105286,0.5699775815010071,293.19287109375,297.1499938964844,293.1499938964844,0.0374823808670043,-5915.05908203125,304.1565856933594,0.5078801512718201,0.0817116722464561,0.3849277794361114,291.4404602050781,291.1499938964844,258.9931030273437,257.58905029296875,279.1776123046875,293.2610168457031,291.4376220703125,1.0,0.4469934105873108,0.5972615480422974,0.5972615480422974,1.0,1.0,-2.2202048301696777,0.9126734137535096,1.307531476020813,0.3326563239097595,0.0,0.0,0.7426596283912659,116.2301254272461,104.0,-46.7324447631836,-27316.40625,1061.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9908142089844,312.2928771972656,278.1499938964844,0.0,18000.0,314.75,37278.671875,36000.0,0.0,0.0,0.6630562543869019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3886948823928833,1.3887150287628174,-2.0141191271250136e-05,0.0,0.000672917754855,0.0,0.0,350.82159423828125,0.0,0.0,0.0,0.7994316220283508,4.0,0.0,1.0
463560,293.31207275390625,297.1499938964844,293.1499938964844,0.2146335989236831,-4210.52490234375,304.1712951660156,0.7979854345321655,0.2994987666606903,0.2730580270290375,293.3149108886719,297.1499938964844,293.1499938964844,0.1698686331510543,-3680.0,304.1717529296875,0.7495992183685303,0.2474608421325683,0.2386438250541687,293.197509765625,297.1499938964844,293.1499938964844,0.4447180032730102,-5823.32373046875,304.1615600585937,0.9718968272209167,0.5387764573097229,0.3779380619525909,293.1399230957031,297.1499938964844,293.1499938964844,0.5111924409866333,-8767.962890625,304.2010803222656,0.9990000128746032,0.6488664746284485,0.5672944784164429,293.1932373046875,297.1499938964844,293.1499938964844,0.0370764657855033,-5883.8525390625,304.1561279296875,0.50734543800354,0.0810955241322517,0.3820296227931976,291.4115905761719,291.1499938964844,259.0140686035156,257.6081848144531,279.1771240234375,293.2626342773437,291.4077453613281,1.0,0.4446251094341278,0.598580002784729,0.598580002784729,1.0,1.0,-2.2074084281921387,0.908066987991333,1.2993415594100952,0.3310866057872772,0.0,0.0,0.7280567288398743,115.07478332519533,107.0,-65.43181610107422,-27062.685546875,1043.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1923217773437,312.3525085449219,278.1499938964844,0.0,18000.0,314.75,37154.90625,36000.0,0.0,0.0,0.6563554406166077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3355320692062378,1.3355512619018557,-1.9233737475587983e-05,0.0,0.0006661173538304,0.0,0.0,319.37890625,0.0,0.0,0.0,0.7757224440574646,4.0,0.0,1.0
463620,293.3145751953125,297.1499938964844,293.1499938964844,0.2117363512516021,-4166.919921875,304.1690673828125,0.794686496257782,0.2948847413063049,0.2689274549484253,293.3203430175781,297.1499938964844,293.1499938964844,0.1664003878831863,-3621.30615234375,304.1703186035156,0.7453675270080566,0.2421845197677612,0.2336910963058471,293.2005310058594,297.1499938964844,293.1499938964844,0.4452455341815948,-5831.02587890625,304.1568908691406,0.9718495011329652,0.5369625091552734,0.3766838014125824,293.12603759765625,297.1499938964844,293.1499938964844,0.5107682943344116,-8772.732421875,304.1847229003906,0.9990000128746032,0.6519595384597778,0.5654977560043335,293.194091796875,297.1499938964844,293.1499938964844,0.0362993068993091,-5824.4560546875,304.1553955078125,0.5051195621490479,0.0798290371894836,0.3763038218021393,291.34735107421875,291.1499938964844,259.0547180175781,257.6454467773437,279.1757202148437,293.2669372558594,291.3439636230469,1.0,0.4412842690944671,0.6010841131210327,0.6010841131210327,1.0,1.0,-2.185954093933105,0.9005648493766785,1.2853893041610718,0.3286517560482025,0.0,0.0,0.7061474323272705,113.96560668945312,110.0,-80.45457458496094,-26656.41015625,1017.6079711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.557373046875,312.47265625,278.1499938964844,0.0,18000.0,314.75,36830.76171875,36000.0,0.0,0.0,0.6421822309494019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252291202545166,1.252308964729309,-1.7852340533863753e-05,0.0,0.0006517333094961,0.0,0.0,273.991943359375,0.0,0.0,0.0,0.7390055060386658,4.0,0.0,1.0
