time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.3145751953125,297.1499938964844,293.1499938964844,0.2117363512516021,-4166.919921875,304.1690673828125,0.794686496257782,0.2948847413063049,0.2689274549484253,293.3203430175781,297.1499938964844,293.1499938964844,0.1664003878831863,-3621.30615234375,304.1703186035156,0.7453675270080566,0.2421845197677612,0.2336910963058471,293.2005310058594,297.1499938964844,293.1499938964844,0.4452455341815948,-5831.02587890625,304.1568908691406,0.9718495011329652,0.5369625091552734,0.3766838014125824,293.12603759765625,297.1499938964844,293.1499938964844,0.5107682943344116,-8772.732421875,304.1847229003906,0.9990000128746032,0.6519595384597778,0.5654977560043335,293.194091796875,297.1499938964844,293.1499938964844,0.0362993068993091,-5824.4560546875,304.1553955078125,0.5051195621490479,0.0798290371894836,0.3763038218021393,291.34735107421875,291.1499938964844,259.0547180175781,257.6454467773437,279.1757202148437,293.2669372558594,291.3439636230469,1.0,0.4412842690944671,0.6010841131210327,0.6010841131210327,1.0,1.0,-2.185954093933105,0.9005648493766785,1.2853893041610718,0.3286517560482025,0.0,0.0,0.7061474323272705,113.96560668945312,110.0,-80.45457458496094,-26656.41015625,1017.6079711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.557373046875,312.47265625,278.1499938964844,0.0,18000.0,314.75,36830.76171875,36000.0,0.0,0.0,0.6421822309494019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252291202545166,1.252308964729309,-1.7852340533863753e-05,0.0,0.0006517333094961,0.0,0.0,273.991943359375,0.0,0.0,0.0,0.7390055060386658,4.0,0.0,1.0
463740,293.31689453125,297.1499938964844,293.1499938964844,0.2086786776781082,-4120.24072265625,304.1678161621094,0.7896232604980469,0.2902481257915497,0.2648045122623443,293.3256530761719,297.1499938964844,293.1499938964844,0.1627169698476791,-3558.2265625,304.1697082519531,0.7395471930503845,0.2367901504039764,0.2286507487297058,293.20361328125,297.1499938964844,293.1499938964844,0.4454806447029114,-5834.85888671875,304.1542663574219,0.9697810411453248,0.5350546836853027,0.3753972053527832,293.1234130859375,297.1499938964844,293.1499938964844,0.5139904618263245,-8826.70703125,304.16778564453125,0.9990000128746032,0.6531195044517517,0.567295253276825,293.1951904296875,297.1499938964844,293.1499938964844,0.0354584753513336,-5758.9853515625,304.1549987792969,0.5016877055168152,0.0784907415509224,0.3704939782619476,291.2921447753906,291.1499938964844,259.093505859375,257.68121337890625,279.1739196777344,293.27105712890625,291.2891845703125,1.0,0.4393456876277923,0.603390097618103,0.603390097618103,1.0,1.0,-2.1685822010040283,0.8946865797042847,1.2738956212997437,0.3268608450889587,0.0,0.0,0.6909621953964233,114.0564956665039,113.0,-76.64130401611328,-26338.11328125,1000.5132446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8302001953125,312.559326171875,278.1499938964844,0.0,18000.0,314.2699890136719,36571.60546875,36000.0,0.0,0.0,0.6228429079055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193821668624878,1.193838596343994,-1.692522710072808e-05,0.0,0.0006321063847281,0.0,0.0,244.96372985839844,0.0,0.0,0.0,0.7135643362998962,4.0,0.0,1.0
463800,293.31689453125,297.1499938964844,293.1499938964844,0.2086786776781082,-4120.24072265625,304.1678161621094,0.7896232604980469,0.2902481257915497,0.2648045122623443,293.3256530761719,297.1499938964844,293.1499938964844,0.1627169698476791,-3558.2265625,304.1697082519531,0.7395471930503845,0.2367901504039764,0.2286507487297058,293.20361328125,297.1499938964844,293.1499938964844,0.4454806447029114,-5834.85888671875,304.1542663574219,0.9697810411453248,0.5350546836853027,0.3753972053527832,293.1234130859375,297.1499938964844,293.1499938964844,0.5139904618263245,-8826.70703125,304.16778564453125,0.9990000128746032,0.6531195044517517,0.567295253276825,293.1951904296875,297.1499938964844,293.1499938964844,0.0354584753513336,-5758.9853515625,304.1549987792969,0.5016877055168152,0.0784907415509224,0.3704939782619476,291.2921447753906,291.1499938964844,259.093505859375,257.68121337890625,279.1739196777344,293.27105712890625,291.2891845703125,1.0,0.4393456876277923,0.603390097618103,0.603390097618103,1.0,1.0,-2.1685822010040283,0.8946865797042847,1.2738956212997437,0.3268608450889587,0.0,0.0,0.6909621953964233,114.0564956665039,113.0,-76.64130401611328,-26338.11328125,1000.5132446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8302001953125,312.559326171875,278.1499938964844,0.0,18000.0,314.2699890136719,36571.60546875,36000.0,0.0,0.0,0.6228429079055786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193821668624878,1.193838596343994,-1.692522710072808e-05,0.0,0.0006321063847281,0.0,0.0,244.96372985839844,0.0,0.0,0.0,0.7135643362998962,4.0,0.0,1.0
463860,293.3189392089844,297.1499938964844,293.1499938964844,0.2056408524513244,-4073.627685546875,304.1669616699219,0.7833481431007385,0.2856038212776184,0.2607015967369079,293.33074951171875,297.1499938964844,293.1499938964844,0.1589802652597427,-3493.831298828125,304.1693725585937,0.7326568961143494,0.2313093245029449,0.22355417907238,293.2067565917969,297.1499938964844,293.1499938964844,0.4457329511642456,-5838.54443359375,304.1524353027344,0.966195285320282,0.5330621600151062,0.374071717262268,293.1308288574219,297.1499938964844,293.1499938964844,0.5203023552894592,-8921.7763671875,304.1513671875,0.9990000128746032,0.6523100137710571,0.5716676712036133,293.19659423828125,297.1499938964844,293.1499938964844,0.0345687419176101,-5689.21728515625,304.1548156738281,0.4973598718643188,0.0770610049366951,0.364436537027359,291.236572265625,291.1499938964844,259.130126953125,257.7152099609375,279.172119140625,293.2745666503906,291.2336120605469,1.0,0.4383949637413025,0.6055112481117249,0.6055112481117249,1.0,1.0,-2.153916358947754,0.8898317813873291,1.2640846967697144,0.3254581689834595,0.0,0.0,0.6830823421478271,115.00819396972656,116.0,-76.79252624511719,-26043.755859375,989.4612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9061889648437,312.5330505371094,278.1499938964844,0.0,18000.0,314.2699890136719,36320.578125,36000.0,0.0,0.0,0.607643723487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582937240600586,1.158310055732727,-1.6361003872589208e-05,0.0,0.0006166811217553,0.0,0.0,228.23326110839844,0.0,0.0,0.0,0.6983067393302917,4.0,0.0,1.0
463920,293.3189392089844,297.1499938964844,293.1499938964844,0.2056408524513244,-4073.627685546875,304.1669616699219,0.7833481431007385,0.2856038212776184,0.2607015967369079,293.33074951171875,297.1499938964844,293.1499938964844,0.1589802652597427,-3493.831298828125,304.1693725585937,0.7326568961143494,0.2313093245029449,0.22355417907238,293.2067565917969,297.1499938964844,293.1499938964844,0.4457329511642456,-5838.54443359375,304.1524353027344,0.966195285320282,0.5330621600151062,0.374071717262268,293.1308288574219,297.1499938964844,293.1499938964844,0.5203023552894592,-8921.7763671875,304.1513671875,0.9990000128746032,0.6523100137710571,0.5716676712036133,293.19659423828125,297.1499938964844,293.1499938964844,0.0345687419176101,-5689.21728515625,304.1548156738281,0.4973598718643188,0.0770610049366951,0.364436537027359,291.236572265625,291.1499938964844,259.130126953125,257.7152099609375,279.172119140625,293.2745666503906,291.2336120605469,1.0,0.4383949637413025,0.6055112481117249,0.6055112481117249,1.0,1.0,-2.153916358947754,0.8898317813873291,1.2640846967697144,0.3254581689834595,0.0,0.0,0.6830823421478271,115.00819396972656,116.0,-76.79252624511719,-26043.755859375,989.4612426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9061889648437,312.5330505371094,278.1499938964844,0.0,18000.0,314.2699890136719,36320.578125,36000.0,0.0,0.0,0.607643723487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582937240600586,1.158310055732727,-1.6361003872589208e-05,0.0,0.0006166811217553,0.0,0.0,228.23326110839844,0.0,0.0,0.0,0.6983067393302917,4.0,0.0,1.0
463980,293.3207702636719,297.1499938964844,293.1499938964844,0.2024088054895401,-4023.439453125,304.16668701171875,0.7762869596481323,0.2809536457061767,0.256614476442337,293.3355712890625,297.1499938964844,293.1499938964844,0.1550331562757492,-3425.08203125,304.16949462890625,0.7249932289123535,0.2257496565580368,0.2184040248394012,293.2098693847656,297.1499938964844,293.1499938964844,0.4455411732196808,-5837.05126953125,304.1519775390625,0.961463451385498,0.530992865562439,0.3727095127105713,293.1465148925781,297.1499938964844,293.1499938964844,0.5284493565559387,-9039.666015625,304.1374206542969,0.9990000128746032,0.6496293544769287,0.5778608918190002,293.1982727050781,297.1499938964844,293.1499938964844,0.0335677377879619,-5609.0537109375,304.1548767089844,0.4923692047595978,0.0755403563380241,0.3580701351165771,291.19189453125,291.1499938964844,259.1643371582031,257.74725341796875,279.17059326171875,293.27813720703125,291.1895446777344,1.0,0.4381326138973236,0.6074888110160828,0.6074888110160828,1.0,1.0,-2.140977621078491,0.8855997920036316,1.2553778886795044,0.3242873847484588,0.0,0.0,0.6805880665779114,116.57935333251952,119.0,-64.69733428955078,-25813.396484375,982.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.845458984375,312.4506530761719,278.1499938964844,0.0,18000.0,314.2699890136719,36126.75390625,36000.0,0.0,0.0,0.5937869548797607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143641710281372,1.1436578035354614,-1.6112357116071507e-05,0.0,0.000602618267294,0.0,0.0,221.3673095703125,0.0,0.0,0.0,0.6919596195220947,4.0,0.0,1.0
464040,293.3207702636719,297.1499938964844,293.1499938964844,0.2024088054895401,-4023.439453125,304.16668701171875,0.7762869596481323,0.2809536457061767,0.256614476442337,293.3355712890625,297.1499938964844,293.1499938964844,0.1550331562757492,-3425.08203125,304.16949462890625,0.7249932289123535,0.2257496565580368,0.2184040248394012,293.2098693847656,297.1499938964844,293.1499938964844,0.4455411732196808,-5837.05126953125,304.1519775390625,0.961463451385498,0.530992865562439,0.3727095127105713,293.1465148925781,297.1499938964844,293.1499938964844,0.5284493565559387,-9039.666015625,304.1374206542969,0.9990000128746032,0.6496293544769287,0.5778608918190002,293.1982727050781,297.1499938964844,293.1499938964844,0.0335677377879619,-5609.0537109375,304.1548767089844,0.4923692047595978,0.0755403563380241,0.3580701351165771,291.19189453125,291.1499938964844,259.1643371582031,257.74725341796875,279.17059326171875,293.27813720703125,291.1895446777344,1.0,0.4381326138973236,0.6074888110160828,0.6074888110160828,1.0,1.0,-2.140977621078491,0.8855997920036316,1.2553778886795044,0.3242873847484588,0.0,0.0,0.6805880665779114,116.57935333251952,119.0,-64.69733428955078,-25813.396484375,982.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.845458984375,312.4506530761719,278.1499938964844,0.0,18000.0,314.2699890136719,36126.75390625,36000.0,0.0,0.0,0.5937869548797607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143641710281372,1.1436578035354614,-1.6112357116071507e-05,0.0,0.000602618267294,0.0,0.0,221.3673095703125,0.0,0.0,0.0,0.6919596195220947,4.0,0.0,1.0
464100,293.32159423828125,297.1499938964844,293.1499938964844,0.2007389366626739,-3997.342529296875,304.16668701171875,0.7725682854652405,0.2786270081996918,0.254575103521347,293.3379211425781,297.1499938964844,293.1499938964844,0.1529975533485412,-3389.390869140625,304.1696472167969,0.7208978533744812,0.2229412049055099,0.2158077955245971,293.21142578125,297.1499938964844,293.1499938964844,0.4453085958957672,-5834.76416015625,304.15203857421875,0.95875746011734,0.5299299359321594,0.3720130324363708,293.1569519042969,297.1499938964844,293.1499938964844,0.5330615043640137,-9105.1240234375,304.1313171386719,0.9990000128746032,0.647625744342804,0.5814597606658936,293.1991882324219,297.1499938964844,293.1499938964844,0.0330328606069088,-5565.6865234375,304.15496826171875,0.489668995141983,0.0747493878006935,0.354776382446289,291.17266845703125,291.1499938964844,259.18048095703125,257.762451171875,279.1697082519531,293.2794494628906,291.1705322265625,1.0,0.4381905198097229,0.6084125638008118,0.6084125638008118,1.0,1.0,-2.1349401473999023,0.8836164474487305,1.251323699951172,0.3237417638301849,0.0,0.0,0.681013286113739,117.54082489013672,119.0,-59.01667404174805,-25709.51171875,980.0565185546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7668151855469,312.3854675292969,278.1499938964844,0.0,18000.0,313.7900085449219,36048.7578125,36000.0,0.0,0.0,0.582697868347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1419830322265625,1.141999125480652,-1.607169906492345e-05,0.0,0.0005913642817176,0.0,0.0,220.4681091308593,0.0,0.0,0.0,0.6912306547164917,4.0,0.0,1.0
464160,293.3223876953125,297.1499938964844,293.1499938964844,0.1990899294614792,-3971.56103515625,304.1666564941406,0.7687702178955078,0.2763004899024963,0.2525385022163391,293.3401794433594,297.1499938964844,293.1499938964844,0.1509642153978347,-3353.66455078125,304.1697692871094,0.7166042923927307,0.2201143652200698,0.213197261095047,293.21295166015625,297.1499938964844,293.1499938964844,0.4451051950454712,-5832.81787109375,304.15203857421875,0.9558649063110352,0.5288508534431458,0.3713070154190063,293.1688537597656,297.1499938964844,293.1499938964844,0.5380944013595581,-9175.8974609375,304.1255798339844,0.9990000128746032,0.6452040076255798,0.5853196382522583,293.2001647949219,297.1499938964844,293.1499938964844,0.032488215714693,-5521.40771484375,304.1550598144531,0.4868271052837372,0.0739347487688064,0.3514006733894348,291.15252685546875,291.1499938964844,259.1958923339844,257.7770690917969,279.1688232421875,293.2798156738281,291.1498413085937,1.0,0.4383448660373688,0.609285295009613,0.609285295009613,1.0,1.0,-2.1290924549102783,0.8816651701927185,1.247427225112915,0.3231909871101379,0.0,0.0,0.6828282475471497,118.59645080566406,122.0,-59.56684494018555,-25588.142578125,978.1763305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.621826171875,312.2746276855469,278.1499938964844,0.0,18000.0,313.7900085449219,35970.65234375,36000.0,0.0,0.0,0.576332688331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1439801454544067,1.143996238708496,-1.608175807632506e-05,0.0,0.0005849043955095,0.0,0.0,221.14767456054688,0.0,0.0,0.0,0.6920862197875977,4.0,0.0,1.0
464220,293.3237609863281,297.1499938964844,293.1499938964844,0.1957598030567169,-3919.273681640625,304.1666564941406,0.7610523104667664,0.2716512978076935,0.2484754472970962,293.3445739746094,297.1499938964844,293.1499938964844,0.1468313336372375,-3280.6484375,304.1700744628906,0.707230269908905,0.2144074738025665,0.2079331576824188,293.2159423828125,297.1499938964844,293.1499938964844,0.444586306810379,-5827.65234375,304.1522521972656,0.9496338367462158,0.5266525745391846,0.369871973991394,293.19635009765625,297.1499938964844,293.1499938964844,0.5489836931228638,-9326.9619140625,304.1156616210937,0.9990000128746032,0.6391606330871582,0.5936393141746521,293.2021789550781,297.1499938964844,293.1499938964844,0.0313494652509689,-5427.869140625,304.1552734375,0.4806431531906128,0.0722531825304031,0.3444179594516754,291.1134948730469,291.1499938964844,259.2245483398437,257.804443359375,279.1676330566406,293.2821655273437,291.1116027832031,1.0,0.4388759434223175,0.6109841465950012,0.6109841465950012,1.0,1.0,-2.1177728176116943,0.8778735995292664,1.2398991584777832,0.322135716676712,0.0,0.0,0.6904804110527039,120.9335479736328,125.0,-52.83054733276367,-25389.7578125,975.6069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25018310546875,312.0249938964844,278.1499938964844,0.0,18000.0,313.7900085449219,35795.48828125,36000.0,0.0,0.0,0.565434992313385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1618103981018066,1.1618266105651855,-1.6291800420731306e-05,0.0,0.0005738446488976,0.0,0.0,228.5417633056641,0.0,0.0,0.0,0.6996499300003052,4.0,0.0,1.0
464280,293.3237609863281,297.1499938964844,293.1499938964844,0.1957598030567169,-3919.273681640625,304.1666564941406,0.7610523104667664,0.2716512978076935,0.2484754472970962,293.3445739746094,297.1499938964844,293.1499938964844,0.1468313336372375,-3280.6484375,304.1700744628906,0.707230269908905,0.2144074738025665,0.2079331576824188,293.2159423828125,297.1499938964844,293.1499938964844,0.444586306810379,-5827.65234375,304.1522521972656,0.9496338367462158,0.5266525745391846,0.369871973991394,293.19635009765625,297.1499938964844,293.1499938964844,0.5489836931228638,-9326.9619140625,304.1156616210937,0.9990000128746032,0.6391606330871582,0.5936393141746521,293.2021789550781,297.1499938964844,293.1499938964844,0.0313494652509689,-5427.869140625,304.1552734375,0.4806431531906128,0.0722531825304031,0.3444179594516754,291.1134948730469,291.1499938964844,259.2245483398437,257.804443359375,279.1676330566406,293.2821655273437,291.1116027832031,1.0,0.4388759434223175,0.6109841465950012,0.6109841465950012,1.0,1.0,-2.1177728176116943,0.8778735995292664,1.2398991584777832,0.322135716676712,0.0,0.0,0.6904804110527039,120.9335479736328,125.0,-52.83054733276367,-25389.7578125,975.6069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25018310546875,312.0249938964844,278.1499938964844,0.0,18000.0,313.7900085449219,35795.48828125,36000.0,0.0,0.0,0.565434992313385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1618103981018066,1.1618266105651855,-1.6291800420731306e-05,0.0,0.0005738446488976,0.0,0.0,228.5417633056641,0.0,0.0,0.0,0.6996499300003052,4.0,0.0,1.0
464340,293.32489013671875,297.1499938964844,293.1499938964844,0.1922697573900222,-3863.995361328125,304.1669311523437,0.7529473304748535,0.2670193016529083,0.2444410175085067,293.34869384765625,297.1499938964844,293.1499938964844,0.1425288915634155,-3203.912841796875,304.1705627441406,0.6967384219169617,0.2086417973041534,0.2026270925998687,293.2187805175781,297.1499938964844,293.1499938964844,0.4436178207397461,-5817.54443359375,304.15313720703125,0.94240802526474,0.5244022011756897,0.3684134781360626,293.22735595703125,297.1499938964844,293.1499938964844,0.558273434638977,-9451.84765625,304.11212158203125,0.9988157153129578,0.6317024827003479,0.6004359126091003,293.2040710449219,297.1499938964844,293.1499938964844,0.0301578715443611,-5327.978515625,304.1554870605469,0.4732831120491028,0.0705470517277717,0.3373490571975708,291.0851135253906,291.1499938964844,259.25,257.8291015625,279.16796875,293.2875061035156,291.0838623046875,1.0,0.4395357668399811,0.6127650141716003,0.6127650141716003,1.0,1.0,-2.10449743270874,0.8731910586357117,1.2313064336776731,0.320820152759552,0.0,0.0,0.7011387348175049,123.75432586669922,128.0,-40.639949798583984,-25195.5859375,972.8742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7984619140625,311.7411804199219,278.1499938964844,0.0,18000.0,313.3099975585937,35678.58203125,36000.0,0.0,0.0,0.5521999001502991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1913630962371826,1.1913797855377195,-1.6687659808667377e-05,0.0,0.0005604126490652,0.0,0.0,241.639892578125,0.0,0.0,0.0,0.7123392820358276,4.0,0.0,1.0
464400,293.32489013671875,297.1499938964844,293.1499938964844,0.1922697573900222,-3863.995361328125,304.1669311523437,0.7529473304748535,0.2670193016529083,0.2444410175085067,293.34869384765625,297.1499938964844,293.1499938964844,0.1425288915634155,-3203.912841796875,304.1705627441406,0.6967384219169617,0.2086417973041534,0.2026270925998687,293.2187805175781,297.1499938964844,293.1499938964844,0.4436178207397461,-5817.54443359375,304.15313720703125,0.94240802526474,0.5244022011756897,0.3684134781360626,293.22735595703125,297.1499938964844,293.1499938964844,0.558273434638977,-9451.84765625,304.11212158203125,0.9988157153129578,0.6317024827003479,0.6004359126091003,293.2040710449219,297.1499938964844,293.1499938964844,0.0301578715443611,-5327.978515625,304.1554870605469,0.4732831120491028,0.0705470517277717,0.3373490571975708,291.0851135253906,291.1499938964844,259.25,257.8291015625,279.16796875,293.2875061035156,291.0838623046875,1.0,0.4395357668399811,0.6127650141716003,0.6127650141716003,1.0,1.0,-2.10449743270874,0.8731910586357117,1.2313064336776731,0.320820152759552,0.0,0.0,0.7011387348175049,123.75432586669922,128.0,-40.639949798583984,-25195.5859375,972.8742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7984619140625,311.7411804199219,278.1499938964844,0.0,18000.0,313.3099975585937,35678.58203125,36000.0,0.0,0.0,0.5521999001502991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1913630962371826,1.1913797855377195,-1.6687659808667377e-05,0.0,0.0005604126490652,0.0,0.0,241.639892578125,0.0,0.0,0.0,0.7123392820358276,4.0,0.0,1.0
464460,293.3249816894531,297.1499938964844,293.1499938964844,0.1886683702468872,-3806.413818359375,304.1672668457031,0.7435365915298462,0.2625705003738403,0.2405830025672912,293.3516540527344,297.1499938964844,293.1499938964844,0.1381396651268005,-3124.8203125,304.1710205078125,0.6845754384994507,0.2030044496059417,0.1974467784166336,293.22076416015625,297.1499938964844,293.1499938964844,0.4421086311340332,-5801.54443359375,304.1545715332031,0.9325664043426514,0.5222563743591309,0.3670400083065033,293.2459716796875,297.1499938964844,293.1499938964844,0.5540860891342163,-9383.8291015625,304.1314697265625,0.9905558824539183,0.6259291172027588,0.5947200655937195,293.2047424316406,297.1499938964844,293.1499938964844,0.0290841124951839,-5234.669921875,304.15545654296875,0.4633119702339172,0.0690397471189498,0.331156849861145,291.0734558105469,291.1499938964844,259.27301025390625,257.851806640625,279.1706848144531,293.2926025390625,291.0726318359375,1.0,0.4395941197872162,0.6150038242340088,0.6150038242340088,1.0,1.0,-2.0776824951171875,0.8626638054847717,1.215018630027771,0.3169531226158142,0.0,0.0,0.7121586203575134,127.79344940185548,131.0,-23.15307235717773,-24861.22265625,961.5084228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.250732421875,311.3997802734375,278.1499938964844,0.0,18000.0,313.3099975585937,35642.7890625,36000.0,0.0,0.0,0.5448212623596191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2255712747573853,1.2255884408950806,-1.7181631847051904e-05,0.0,0.0005529242916963,0.0,0.0,257.7469482421875,0.0,0.0,0.0,0.7271620631217957,4.0,0.0,1.0
464520,293.3249816894531,297.1499938964844,293.1499938964844,0.1886683702468872,-3806.413818359375,304.1672668457031,0.7435365915298462,0.2625705003738403,0.2405830025672912,293.3516540527344,297.1499938964844,293.1499938964844,0.1381396651268005,-3124.8203125,304.1710205078125,0.6845754384994507,0.2030044496059417,0.1974467784166336,293.22076416015625,297.1499938964844,293.1499938964844,0.4421086311340332,-5801.54443359375,304.1545715332031,0.9325664043426514,0.5222563743591309,0.3670400083065033,293.2459716796875,297.1499938964844,293.1499938964844,0.5540860891342163,-9383.8291015625,304.1314697265625,0.9905558824539183,0.6259291172027588,0.5947200655937195,293.2047424316406,297.1499938964844,293.1499938964844,0.0290841124951839,-5234.669921875,304.15545654296875,0.4633119702339172,0.0690397471189498,0.331156849861145,291.0734558105469,291.1499938964844,259.27301025390625,257.851806640625,279.1706848144531,293.2926025390625,291.0726318359375,1.0,0.4395941197872162,0.6150038242340088,0.6150038242340088,1.0,1.0,-2.0776824951171875,0.8626638054847717,1.215018630027771,0.3169531226158142,0.0,0.0,0.7121586203575134,127.79344940185548,131.0,-23.15307235717773,-24861.22265625,961.5084228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.250732421875,311.3997802734375,278.1499938964844,0.0,18000.0,313.3099975585937,35642.7890625,36000.0,0.0,0.0,0.5448212623596191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2255712747573853,1.2255884408950806,-1.7181631847051904e-05,0.0,0.0005529242916963,0.0,0.0,257.7469482421875,0.0,0.0,0.0,0.7271620631217957,4.0,0.0,1.0
464580,293.3241882324219,297.1499938964844,293.1499938964844,0.1851897835731506,-3750.62451171875,304.1673278808594,0.7356985211372375,0.2582936584949493,0.2368653714656829,293.35357666015625,297.1499938964844,293.1499938964844,0.1338539868593216,-3047.107421875,304.171142578125,0.6738725304603577,0.1975038051605224,0.1923794448375702,293.2220764160156,297.1499938964844,293.1499938964844,0.4406008422374725,-5785.73291015625,304.15557861328125,0.9246024489402772,0.5201990604400635,0.3657172620296478,293.2526550292969,297.1499938964844,293.1499938964844,0.5512967109680176,-9340.0185546875,304.1421203613281,0.9838377237319946,0.6221276521682739,0.5909870266914368,293.2043151855469,297.1499938964844,293.1499938964844,0.0278375372290611,-5154.70068359375,304.1556396484375,0.4541491866111755,0.0677388533949852,0.3258335292339325,291.062744140625,291.1499938964844,259.2945251464844,257.8734741210937,279.17071533203125,293.29461669921875,291.0621643066406,1.0,0.4395436346530914,0.617089569568634,0.617089569568634,1.0,1.0,-2.05466628074646,0.8537161946296692,1.200950026512146,0.313699871301651,0.0,0.0,0.7245602607727051,131.06552124023438,134.0,-16.306610107421875,-24573.80078125,951.1806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7271728515625,311.0746154785156,278.1499938964844,0.0,18000.0,313.3099975585937,35598.37890625,36000.0,0.0,0.0,0.5393620729446411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2630549669265747,1.2630727291107178,-1.773804979166016e-05,0.0,0.0005473839701153,0.0,0.0,276.28076171875,0.0,0.0,0.0,0.7436182498931885,4.0,0.0,1.0
464640,293.3241882324219,297.1499938964844,293.1499938964844,0.1851897835731506,-3750.62451171875,304.1673278808594,0.7356985211372375,0.2582936584949493,0.2368653714656829,293.35357666015625,297.1499938964844,293.1499938964844,0.1338539868593216,-3047.107421875,304.171142578125,0.6738725304603577,0.1975038051605224,0.1923794448375702,293.2220764160156,297.1499938964844,293.1499938964844,0.4406008422374725,-5785.73291015625,304.15557861328125,0.9246024489402772,0.5201990604400635,0.3657172620296478,293.2526550292969,297.1499938964844,293.1499938964844,0.5512967109680176,-9340.0185546875,304.1421203613281,0.9838377237319946,0.6221276521682739,0.5909870266914368,293.2043151855469,297.1499938964844,293.1499938964844,0.0278375372290611,-5154.70068359375,304.1556396484375,0.4541491866111755,0.0677388533949852,0.3258335292339325,291.062744140625,291.1499938964844,259.2945251464844,257.8734741210937,279.17071533203125,293.29461669921875,291.0621643066406,1.0,0.4395436346530914,0.617089569568634,0.617089569568634,1.0,1.0,-2.05466628074646,0.8537161946296692,1.200950026512146,0.313699871301651,0.0,0.0,0.7245602607727051,131.06552124023438,134.0,-16.306610107421875,-24573.80078125,951.1806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7271728515625,311.0746154785156,278.1499938964844,0.0,18000.0,313.3099975585937,35598.37890625,36000.0,0.0,0.0,0.5393620729446411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2630549669265747,1.2630727291107178,-1.773804979166016e-05,0.0,0.0005473839701153,0.0,0.0,276.28076171875,0.0,0.0,0.0,0.7436182498931885,4.0,0.0,1.0
464700,293.3236083984375,297.1499938964844,293.1499938964844,0.1834618151187896,-3722.801513671875,304.16729736328125,0.732074499130249,0.2561999261379242,0.2350450009107589,293.35430908203125,297.1499938964844,293.1499938964844,0.131721943616867,-3008.221923828125,304.1711730957031,0.6688251495361328,0.1947832107543945,0.1898727864027023,293.2225952148437,297.1499938964844,293.1499938964844,0.4397840201854706,-5777.17138671875,304.1560363769531,0.9209935069084167,0.5191844701766968,0.3650643825531006,293.2543029785156,297.1499938964844,293.1499938964844,0.5500558018684387,-9321.2265625,304.1457824707031,0.9807415008544922,0.6205081939697266,0.5894738435745239,293.203857421875,297.1499938964844,293.1499938964844,0.027512727305293,-5117.61865234375,304.1551818847656,0.4501143991947174,0.0671411082148552,0.3234084844589233,291.05914306640625,291.1499938964844,259.3047790527344,257.8839416503906,279.17041015625,293.2950439453125,291.0586853027344,1.0,0.4395226538181305,0.6180862784385681,0.6180862784385681,1.0,1.0,-2.04395604133606,0.8495562672615051,1.1943997144699097,0.3121950030326843,0.0,0.0,0.7309856414794922,132.57725524902344,134.0,-12.976170539855955,-24444.1015625,946.3763427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4785461425781,310.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,35583.10546875,35280.0,0.0,0.0,0.5356663465499878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282859206199646,1.2828773260116575,-1.804076964617707e-05,0.0,0.000543633243069,0.0,0.0,286.4826965332031,0.0,0.0,0.0,0.7423650622367859,4.0,0.0,1.0
464760,293.3229675292969,297.1499938964844,293.1499938964844,0.1819467395544052,-3698.66162109375,304.1669006347656,0.7285637259483337,0.2541320323944092,0.2332464903593063,293.3549194335937,297.1499938964844,293.1499938964844,0.1297411322593689,-2972.232666015625,304.1709289550781,0.6639216542243958,0.1920763850212097,0.1873787641525268,293.2230224609375,297.1499938964844,293.1499938964844,0.4394151270389557,-5773.66650390625,304.1556091308594,0.9175528287887572,0.5181787610054016,0.3644151389598846,293.2553405761719,297.1499938964844,293.1499938964844,0.5494199991226196,-9311.638671875,304.147705078125,0.9777181148529052,0.6189830899238586,0.5880723595619202,293.2032775878906,297.1499938964844,293.1499938964844,0.0272344779223203,-5087.1376953125,304.1547546386719,0.4463425874710083,0.066569335758686,0.3211062550544739,291.0438232421875,291.1499938964844,259.314697265625,257.8941955566406,279.1700134277344,293.2952575683594,291.0422668457031,1.0,0.4395134449005127,0.6190579533576965,0.6190579533576965,1.0,1.0,-2.033573627471924,0.845518171787262,1.1880552768707275,0.3107330799102783,0.0,0.0,0.7394950985908508,134.0492401123047,137.0,-27.718599319458008,-24268.888671875,941.7653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2364196777344,310.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,34935.890625,35280.0,0.0,0.0,0.5336745977401733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2936838865280151,1.2937020063400269,-1.806376531021669e-05,0.0,0.0005416118656285,0.0,0.0,290.4804077148437,0.0,0.0,0.0,0.7556465864181519,4.0,0.0,1.0
464820,293.3220520019531,297.1499938964844,293.1499938964844,0.1799034774303436,-3665.580078125,304.1669311523437,0.7244439125061035,0.2516797482967376,0.2311156988143921,293.35552978515625,297.1499938964844,293.1499938964844,0.1272014379501342,-2925.537353515625,304.1709899902344,0.6581990122795105,0.1888411939144134,0.1843990683555603,293.2234802246094,297.1499938964844,293.1499938964844,0.4383853375911712,-5762.81787109375,304.15625,0.913612425327301,0.5169781446456909,0.3636427223682403,293.2561340332031,297.1499938964844,293.1499938964844,0.547966718673706,-9290.396484375,304.1507873535156,0.974133312702179,0.6172245740890503,0.5864804983139038,293.2025146484375,297.1499938964844,293.1499938964844,0.02688505128026,-5046.22509765625,304.15435791015625,0.4420972466468811,0.0659101456403732,0.3184725046157837,291.0404968261719,291.1499938964844,259.32623291015625,257.9062194824219,279.1695251464844,293.2952880859375,291.0406799316406,1.0,0.4395228624343872,0.6201958656311035,0.6201958656311035,1.0,1.0,-2.0214343070983887,0.8407863974571228,1.180647850036621,0.3090159595012665,0.0,0.0,0.7486816644668579,135.78709411621094,137.0,-13.002997398376465,-24147.43359375,936.4608764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95831298828125,310.59100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,34808.90234375,35280.0,0.0,0.0,0.5317860245704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3221954107284546,1.3222140073776243,-1.8487950001144785e-05,0.0,0.0005396952037699,0.0,0.0,305.5486755371094,0.0,0.0,0.0,0.7681056261062622,4.0,0.0,1.0
464880,293.3214111328125,297.1499938964844,293.1499938964844,0.1785048842430114,-3642.823974609375,304.1670227050781,0.7217229604721069,0.2500598728656769,0.2297088056802749,293.3558654785156,297.1499938964844,293.1499938964844,0.1254823803901672,-2893.757080078125,304.1710510253906,0.6544695496559143,0.1866899579763412,0.1824181377887725,293.2237854003906,297.1499938964844,293.1499938964844,0.4375679790973663,-5754.1650390625,304.1568298339844,0.9110827445983888,0.5161744952201843,0.3631268143653869,293.2565002441406,297.1499938964844,293.1499938964844,0.5468404293060303,-9274.2275390625,304.1527709960937,0.9717450141906738,0.6160728931427002,0.5854471325874329,293.2019958496094,297.1499938964844,293.1499938964844,0.0266303475946187,-5018.724609375,304.1541748046875,0.4394094944000244,0.0654837191104888,0.3167803287506103,291.04217529296875,291.1499938964844,259.33367919921875,257.9140930175781,279.1692199707031,293.2952575683594,291.0423278808594,1.0,0.4395419359207153,0.6209408640861511,0.6209408640861511,1.0,1.0,-2.0134732723236084,0.8376755714416504,1.175797700881958,0.3078835904598236,0.0,0.0,0.7542520761489868,136.93841552734375,140.0,-6.039039134979248,-24062.078125,933.0383911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7811279296875,310.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,34808.5546875,35280.0,0.0,0.0,0.5308074355125427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3398717641830444,1.3398905992507937,-1.8773616830003448e-05,0.0,0.0005387020646594,0.0,0.0,315.3934936523437,0.0,0.0,0.0,0.7759937047958374,4.0,0.0,1.0
464940,293.3197326660156,297.1499938964844,293.1499938964844,0.1750392764806747,-3586.2607421875,304.1671142578125,0.7148995399475098,0.2460613399744033,0.2262372076511383,293.3565979003906,297.1499938964844,293.1499938964844,0.1212043091654777,-2814.242431640625,304.1711730957031,0.6454231142997742,0.1813263893127441,0.1774801462888717,293.2244873046875,297.1499938964844,293.1499938964844,0.435441792011261,-5731.7333984375,304.1581115722656,0.9050994515419006,0.5141609311103821,0.3618315458297729,293.2571716308594,297.1499938964844,293.1499938964844,0.5439114570617676,-9232.923828125,304.1566772460937,0.9657407402992249,0.6132418513298035,0.5829155445098877,293.2005615234375,297.1499938964844,293.1499938964844,0.0258941277861595,-4952.232421875,304.1540222167969,0.4331139326095581,0.0644531399011612,0.3127222955226898,291.0476379394531,291.1499938964844,259.3515930175781,257.9332275390625,279.1685791015625,293.2950134277344,291.0480651855469,1.0,0.4396344423294067,0.6227639317512512,0.6227639317512512,1.0,1.0,-1.9939059019088743,0.8300020694732666,1.1639039516448977,0.305075854063034,0.0,0.0,0.767582893371582,139.81092834472656,143.0,4.713577747344971,-23855.041015625,924.8231811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37823486328125,310.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,34832.43359375,34200.0,0.0,0.0,0.5291456580162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3817477226257324,1.3817671537399292,-1.947109922184609e-05,0.0,0.0005370155558921,0.0,0.0,339.7074890136719,0.0,0.0,0.0,0.7798871994018555,4.0,0.0,1.0
465000,293.3197326660156,297.1499938964844,293.1499938964844,0.1750392764806747,-3586.2607421875,304.1671142578125,0.7148995399475098,0.2460613399744033,0.2262372076511383,293.3565979003906,297.1499938964844,293.1499938964844,0.1212043091654777,-2814.242431640625,304.1711730957031,0.6454231142997742,0.1813263893127441,0.1774801462888717,293.2244873046875,297.1499938964844,293.1499938964844,0.435441792011261,-5731.7333984375,304.1581115722656,0.9050994515419006,0.5141609311103821,0.3618315458297729,293.2571716308594,297.1499938964844,293.1499938964844,0.5439114570617676,-9232.923828125,304.1566772460937,0.9657407402992249,0.6132418513298035,0.5829155445098877,293.2005615234375,297.1499938964844,293.1499938964844,0.0258941277861595,-4952.232421875,304.1540222167969,0.4331139326095581,0.0644531399011612,0.3127222955226898,291.0476379394531,291.1499938964844,259.3515930175781,257.9332275390625,279.1685791015625,293.2950134277344,291.0480651855469,1.0,0.4396344423294067,0.6227639317512512,0.6227639317512512,1.0,1.0,-1.9939059019088743,0.8300020694732666,1.1639039516448977,0.305075854063034,0.0,0.0,0.767582893371582,139.81092834472656,143.0,4.713577747344971,-23855.041015625,924.8231811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37823486328125,310.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,34832.43359375,34200.0,0.0,0.0,0.5291456580162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3817477226257324,1.3817671537399292,-1.947109922184609e-05,0.0,0.0005370155558921,0.0,0.0,339.7074890136719,0.0,0.0,0.0,0.7798871994018555,4.0,0.0,1.0
465060,293.31787109375,297.1499938964844,293.1499938964844,0.1718523800373077,-3534.34033203125,304.1667785644531,0.7078571915626526,0.2421357333660125,0.2228300124406814,293.3571472167969,297.1499938964844,293.1499938964844,0.1171101555228233,-2737.845703125,304.17095947265625,0.6367342472076416,0.1759800612926483,0.1725581586360931,293.2250671386719,297.1499938964844,293.1499938964844,0.4338067770004272,-5714.88037109375,304.1582336425781,0.8995932936668396,0.512160062789917,0.3605409860610962,293.2574157714844,297.1499938964844,293.1499938964844,0.541566014289856,-9200.740234375,304.1584777832031,0.9596917629241944,0.610476553440094,0.5804454684257507,293.1991271972656,297.1499938964844,293.1499938964844,0.0252598896622657,-4893.9462890625,304.1537475585937,0.427350640296936,0.0634631440043449,0.3088560998439789,291.0391845703125,291.1499938964844,259.3685302734375,257.95172119140625,279.16802978515625,293.2945251464844,291.0403747558594,1.0,0.4397884309291839,0.6245399713516235,0.6245399713516235,1.0,1.0,-1.974745273590088,0.8224529027938843,1.1522923707962036,0.302293986082077,0.0,0.0,0.7834056615829468,142.68447875976562,146.0,2.3828728199005127,-23619.8203125,917.0504150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610656738281,310.0466613769531,278.1499938964844,0.0,18000.0,313.1499938964844,33788.08984375,34200.0,0.0,0.0,0.528059720993042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406818985939026,1.4068386554718018,-1.9659466488519683e-05,0.0,0.000535913510248,0.0,0.0,351.8465270996094,0.0,0.0,0.0,0.8038227558135986,4.0,0.0,1.0
465120,293.31787109375,297.1499938964844,293.1499938964844,0.1718523800373077,-3534.34033203125,304.1667785644531,0.7078571915626526,0.2421357333660125,0.2228300124406814,293.3571472167969,297.1499938964844,293.1499938964844,0.1171101555228233,-2737.845703125,304.17095947265625,0.6367342472076416,0.1759800612926483,0.1725581586360931,293.2250671386719,297.1499938964844,293.1499938964844,0.4338067770004272,-5714.88037109375,304.1582336425781,0.8995932936668396,0.512160062789917,0.3605409860610962,293.2574157714844,297.1499938964844,293.1499938964844,0.541566014289856,-9200.740234375,304.1584777832031,0.9596917629241944,0.610476553440094,0.5804454684257507,293.1991271972656,297.1499938964844,293.1499938964844,0.0252598896622657,-4893.9462890625,304.1537475585937,0.427350640296936,0.0634631440043449,0.3088560998439789,291.0391845703125,291.1499938964844,259.3685302734375,257.95172119140625,279.16802978515625,293.2945251464844,291.0403747558594,1.0,0.4397884309291839,0.6245399713516235,0.6245399713516235,1.0,1.0,-1.974745273590088,0.8224529027938843,1.1522923707962036,0.302293986082077,0.0,0.0,0.7834056615829468,142.68447875976562,146.0,2.3828728199005127,-23619.8203125,917.0504150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610656738281,310.0466613769531,278.1499938964844,0.0,18000.0,313.1499938964844,33788.08984375,34200.0,0.0,0.0,0.528059720993042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406818985939026,1.4068386554718018,-1.9659466488519683e-05,0.0,0.000535913510248,0.0,0.0,351.8465270996094,0.0,0.0,0.0,0.8038227558135986,4.0,0.0,1.0
465180,293.3159484863281,297.1499938964844,293.1499938964844,0.168298065662384,-3475.517333984375,304.1670837402344,0.7006984949111938,0.2382740527391433,0.2194819003343582,293.3575744628906,297.1499938964844,293.1499938964844,0.1127650439739227,-2655.562255859375,304.17120361328125,0.6282827854156494,0.1706462204456329,0.167648360133171,293.2256164550781,297.1499938964844,293.1499938964844,0.4310575425624847,-5685.64501953125,304.1600646972656,0.894264817237854,0.5101438164710999,0.359246015548706,293.2575378417969,297.1499938964844,293.1499938964844,0.5378365516662598,-9149.09375,304.1618347167969,0.9535919427871704,0.6077277064323425,0.5780039429664612,293.1977233886719,297.1499938964844,293.1499938964844,0.0245673079043626,-4827.07080078125,304.1536560058594,0.422049731016159,0.0625064671039581,0.3051470518112182,291.0609436035156,291.1499938964844,259.3847045898437,257.9696655273437,279.1676330566406,293.2939758300781,291.06231689453125,1.0,0.4399988651275635,0.626282274723053,0.626282274723053,1.0,1.0,-1.955888271331787,0.8149926662445068,1.1408956050872805,0.2995278537273407,0.0,0.0,0.7938316464424133,145.57017517089844,149.0,22.34450340270996,-23457.81640625,909.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7999267578125,309.9083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,33844.98828125,34200.0,0.0,0.0,0.5275714993476868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441131591796875,1.4411518573760986,-2.026574293267913e-05,0.0,0.0005354180466383,0.0,0.0,373.464111328125,0.0,0.0,0.0,0.8194005489349365,4.0,0.0,1.0
465240,293.3159484863281,297.1499938964844,293.1499938964844,0.168298065662384,-3475.517333984375,304.1670837402344,0.7006984949111938,0.2382740527391433,0.2194819003343582,293.3575744628906,297.1499938964844,293.1499938964844,0.1127650439739227,-2655.562255859375,304.17120361328125,0.6282827854156494,0.1706462204456329,0.167648360133171,293.2256164550781,297.1499938964844,293.1499938964844,0.4310575425624847,-5685.64501953125,304.1600646972656,0.894264817237854,0.5101438164710999,0.359246015548706,293.2575378417969,297.1499938964844,293.1499938964844,0.5378365516662598,-9149.09375,304.1618347167969,0.9535919427871704,0.6077277064323425,0.5780039429664612,293.1977233886719,297.1499938964844,293.1499938964844,0.0245673079043626,-4827.07080078125,304.1536560058594,0.422049731016159,0.0625064671039581,0.3051470518112182,291.0609436035156,291.1499938964844,259.3847045898437,257.9696655273437,279.1676330566406,293.2939758300781,291.06231689453125,1.0,0.4399988651275635,0.626282274723053,0.626282274723053,1.0,1.0,-1.955888271331787,0.8149926662445068,1.1408956050872805,0.2995278537273407,0.0,0.0,0.7938316464424133,145.57017517089844,149.0,22.34450340270996,-23457.81640625,909.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7999267578125,309.9083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,33844.98828125,34200.0,0.0,0.0,0.5275714993476868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441131591796875,1.4411518573760986,-2.026574293267913e-05,0.0,0.0005354180466383,0.0,0.0,373.464111328125,0.0,0.0,0.0,0.8194005489349365,4.0,0.0,1.0
465300,293.31494140625,297.1499938964844,293.1499938964844,0.1665370166301727,-3446.271484375,304.16717529296875,0.6971611380577087,0.2363679260015487,0.2178295403718948,293.3577575683594,297.1499938964844,293.1499938964844,0.1106050610542297,-2614.403076171875,304.1712951660156,0.6240752935409546,0.167984127998352,0.1651977300643921,293.22589111328125,297.1499938964844,293.1499938964844,0.4296335875988006,-5670.5556640625,304.1607971191406,0.8916508555412292,0.5091323852539062,0.3585948348045349,293.257568359375,297.1499938964844,293.1499938964844,0.5359048843383789,-9122.5634765625,304.1631774902344,0.9505279660224916,0.6063600778579712,0.5767876505851746,293.197021484375,297.1499938964844,293.1499938964844,0.0242319200187921,-4794.19970703125,304.1535949707031,0.4195537865161896,0.0620391070842742,0.3033436834812164,291.0726928710937,291.1499938964844,259.3925476074219,257.9784545898437,279.16748046875,293.293701171875,291.0741577148437,1.0,0.4401229619979858,0.6271437406539917,0.6271437406539917,1.0,1.0,-1.946553468704224,0.8112894892692566,1.1352639198303225,0.2981485426425934,0.0,0.0,0.7978072166442871,147.01806640625,149.0,27.47062110900879,-23375.41015625,906.0726318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932373046875,309.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,33893.140625,33120.0,0.0,0.0,0.5274498462677002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4547184705734253,1.454738974571228,-2.051555748039391e-05,0.0,0.0005352945299819,0.0,0.0,382.3585815429688,0.0,0.0,0.0,0.8106242418289185,4.0,0.0,1.0
465360,293.3139343261719,297.1499938964844,293.1499938964844,0.1650149971246719,-3421.26953125,304.16680908203125,0.6936577558517456,0.234479621052742,0.2161920219659805,293.3578796386719,297.1499938964844,293.1499938964844,0.1086024120450019,-2576.37451171875,304.1710510253906,0.6198190450668335,0.1653258949518203,0.1627500653266906,293.22613525390625,297.1499938964844,293.1499938964844,0.4287625849246979,-5661.74609375,304.160400390625,0.8890746235847473,0.5081258416175842,0.3579440414905548,293.2575378417969,297.1499938964844,293.1499938964844,0.5346478819847107,-9105.9990234375,304.1630554199219,0.9474645853042604,0.6050047278404236,0.5755782723426819,293.1963195800781,297.1499938964844,293.1499938964844,0.0239515770226717,-4767.53466796875,304.1534423828125,0.4171516895294189,0.0615786015987396,0.3015713691711426,291.0696105957031,291.1499938964844,259.40020751953125,257.9871520996094,279.1673278808594,293.2933654785156,291.0694580078125,1.0,0.4402588605880737,0.6279992461204529,0.6279992461204529,1.0,1.0,-1.9372860193252563,0.8076073527336121,1.129678726196289,0.2967732548713684,0.0,0.0,0.8033396005630493,148.46792602539062,152.0,8.835673332214355,-23230.2421875,902.5723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6138000488281,309.78033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,33038.1328125,33120.0,0.0,0.0,0.5272412896156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4486770629882812,1.4486973285675049,-2.0215682525304143e-05,0.0,0.0005350828869268,0.0,0.0,375.90966796875,0.0,0.0,0.0,0.8207346200942993,4.0,0.0,1.0
