time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.31182861328125,297.1499938964844,293.1499938964844,0.1615589559078216,-3363.50732421875,304.1669921875,0.6867700815200806,0.2307532727718353,0.2129638940095901,293.3580627441406,297.1499938964844,293.1499938964844,0.1043301522731781,-2494.088623046875,304.1711730957031,0.6108701229095459,0.1600208729505539,0.1578654050827026,293.2265319824219,297.1499938964844,293.1499938964844,0.4258332252502441,-5630.67041015625,304.161865234375,0.8840436935424805,0.5061167478561401,0.3566511571407318,293.2573547363281,297.1499938964844,293.1499938964844,0.5306833386421204,-9051.73828125,304.16534423828125,0.9413683414459229,0.6023166179656982,0.5731909275054932,293.1949768066406,297.1499938964844,293.1499938964844,0.0233135502785444,-4703.49072265625,304.15338134765625,0.4125984013080597,0.0606776177883148,0.2981172502040863,291.0946960449219,291.1499938964844,259.4151916503906,258.0042724609375,279.1670837402344,293.2926025390625,291.0967102050781,1.0,0.4405659735202789,0.6296945214271545,0.6296945214271545,1.0,1.0,-1.9189773797988887,0.8003187775611877,1.1186586618423462,0.2940421998500824,0.0,0.0,0.8093771934509277,151.3714141845703,155.0,32.32695770263672,-23100.00390625,895.8174438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,309.73687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,32939.80078125,33120.0,0.0,0.0,0.5268067717552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468663454055786,1.4686839580535889,-2.0547513486235403e-05,0.0,0.0005346419056877,0.0,0.0,388.6243591308594,0.0,0.0,0.0,0.8295685052871704,4.0,0.0,1.0
465480,293.31182861328125,297.1499938964844,293.1499938964844,0.1615589559078216,-3363.50732421875,304.1669921875,0.6867700815200806,0.2307532727718353,0.2129638940095901,293.3580627441406,297.1499938964844,293.1499938964844,0.1043301522731781,-2494.088623046875,304.1711730957031,0.6108701229095459,0.1600208729505539,0.1578654050827026,293.2265319824219,297.1499938964844,293.1499938964844,0.4258332252502441,-5630.67041015625,304.161865234375,0.8840436935424805,0.5061167478561401,0.3566511571407318,293.2573547363281,297.1499938964844,293.1499938964844,0.5306833386421204,-9051.73828125,304.16534423828125,0.9413683414459229,0.6023166179656982,0.5731909275054932,293.1949768066406,297.1499938964844,293.1499938964844,0.0233135502785444,-4703.49072265625,304.15338134765625,0.4125984013080597,0.0606776177883148,0.2981172502040863,291.0946960449219,291.1499938964844,259.4151916503906,258.0042724609375,279.1670837402344,293.2926025390625,291.0967102050781,1.0,0.4405659735202789,0.6296945214271545,0.6296945214271545,1.0,1.0,-1.9189773797988887,0.8003187775611877,1.1186586618423462,0.2940421998500824,0.0,0.0,0.8093771934509277,151.3714141845703,155.0,32.32695770263672,-23100.00390625,895.8174438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,309.73687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,32939.80078125,33120.0,0.0,0.0,0.5268067717552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468663454055786,1.4686839580535889,-2.0547513486235403e-05,0.0,0.0005346419056877,0.0,0.0,388.6243591308594,0.0,0.0,0.0,0.8295685052871704,4.0,0.0,1.0
465540,293.3096618652344,297.1499938964844,293.1499938964844,0.1580904275178909,-3305.177978515625,304.1671142578125,0.6800461411476135,0.2270914763212204,0.2097929567098617,293.358154296875,297.1499938964844,293.1499938964844,0.1000636219978332,-2411.113525390625,304.17120361328125,0.6012464165687561,0.1547319144010543,0.1529948264360427,293.2269287109375,297.1499938964844,293.1499938964844,0.4226290583610534,-5596.69287109375,304.1632385253906,0.8791468739509583,0.5040953755378723,0.3553496301174164,293.2571716308594,297.1499938964844,293.1499938964844,0.5263785719871521,-8993.021484375,304.1673889160156,0.935311198234558,0.5996348857879639,0.5708099603652954,293.1936950683594,297.1499938964844,293.1499938964844,0.0226884707808494,-4639.14208984375,304.1532897949219,0.4083098471164703,0.0598015524446964,0.2947775423526764,291.1273193359375,291.1499938964844,259.4298095703125,258.0211486816406,279.1669311523437,293.2918395996094,291.1293640136719,1.0,0.4409147500991821,0.631377637386322,0.631377637386322,1.0,1.0,-1.9008893966674805,0.7931011915206909,1.1077882051467896,0.291325956583023,0.0,0.0,0.8102086782455444,154.28598022460938,158.0,41.70411682128906,-22953.89453125,889.3308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293518066406,309.71356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,33054.85546875,32040.0,0.0,0.0,0.5262453556060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476567029953003,1.4765877723693848,-2.071488961519208e-05,0.0,0.0005340721691027,0.0,0.0,394.2046203613281,0.0,0.0,0.0,0.8181533813476562,4.0,0.0,1.0
465600,293.3096618652344,297.1499938964844,293.1499938964844,0.1580904275178909,-3305.177978515625,304.1671142578125,0.6800461411476135,0.2270914763212204,0.2097929567098617,293.358154296875,297.1499938964844,293.1499938964844,0.1000636219978332,-2411.113525390625,304.17120361328125,0.6012464165687561,0.1547319144010543,0.1529948264360427,293.2269287109375,297.1499938964844,293.1499938964844,0.4226290583610534,-5596.69287109375,304.1632385253906,0.8791468739509583,0.5040953755378723,0.3553496301174164,293.2571716308594,297.1499938964844,293.1499938964844,0.5263785719871521,-8993.021484375,304.1673889160156,0.935311198234558,0.5996348857879639,0.5708099603652954,293.1936950683594,297.1499938964844,293.1499938964844,0.0226884707808494,-4639.14208984375,304.1532897949219,0.4083098471164703,0.0598015524446964,0.2947775423526764,291.1273193359375,291.1499938964844,259.4298095703125,258.0211486816406,279.1669311523437,293.2918395996094,291.1293640136719,1.0,0.4409147500991821,0.631377637386322,0.631377637386322,1.0,1.0,-1.9008893966674805,0.7931011915206909,1.1077882051467896,0.291325956583023,0.0,0.0,0.8102086782455444,154.28598022460938,158.0,41.70411682128906,-22953.89453125,889.3308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293518066406,309.71356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,33054.85546875,32040.0,0.0,0.0,0.5262453556060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476567029953003,1.4765877723693848,-2.071488961519208e-05,0.0,0.0005340721691027,0.0,0.0,394.2046203613281,0.0,0.0,0.0,0.8181533813476562,4.0,0.0,1.0
465660,293.30743408203125,297.1499938964844,293.1499938964844,0.1549855321645736,-3253.13330078125,304.1665954589844,0.6735185980796814,0.2234999537467956,0.2066831886768341,293.3581237792969,297.1499938964844,293.1499938964844,0.0960339456796646,-2332.46630859375,304.1708679199219,0.5912375450134277,0.149462953209877,0.148141324520111,293.2272033691406,297.1499938964844,293.1499938964844,0.4201695621013641,-5571.16552734375,304.1629943847656,0.874403178691864,0.5020898580551147,0.3540539443492889,293.2568054199219,297.1499938964844,293.1499938964844,0.5229911804199219,-8947.849609375,304.16729736328125,0.9293580055236816,0.5969918966293335,0.5684571266174316,293.19244384765625,297.1499938964844,293.1499938964844,0.0221504010260105,-4584.05322265625,304.1531066894531,0.4042004346847534,0.0589492209255695,0.2915437519550323,291.1390075683594,291.1499938964844,259.44415283203125,258.037841796875,279.1667785644531,293.2909851074219,291.1410827636719,1.0,0.4413028061389923,0.633050262928009,0.633050262928009,1.0,1.0,-1.8830634355545044,0.7859761714935303,1.097087264060974,0.2886345088481903,0.0,0.0,0.8111583590507507,157.20445251464844,161.0,29.91545486450196,-22752.748046875,883.1184692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43231201171875,309.70245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32098.162109375,32040.0,0.0,0.0,0.5251081585884094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4580351114273071,1.4580552577972412,-2.0168286937405355e-05,0.0,0.0005329180276021,0.0,0.0,379.1523132324219,0.0,0.0,0.0,0.8222255110740662,4.0,0.0,1.0
465720,293.30743408203125,297.1499938964844,293.1499938964844,0.1549855321645736,-3253.13330078125,304.1665954589844,0.6735185980796814,0.2234999537467956,0.2066831886768341,293.3581237792969,297.1499938964844,293.1499938964844,0.0960339456796646,-2332.46630859375,304.1708679199219,0.5912375450134277,0.149462953209877,0.148141324520111,293.2272033691406,297.1499938964844,293.1499938964844,0.4201695621013641,-5571.16552734375,304.1629943847656,0.874403178691864,0.5020898580551147,0.3540539443492889,293.2568054199219,297.1499938964844,293.1499938964844,0.5229911804199219,-8947.849609375,304.16729736328125,0.9293580055236816,0.5969918966293335,0.5684571266174316,293.19244384765625,297.1499938964844,293.1499938964844,0.0221504010260105,-4584.05322265625,304.1531066894531,0.4042004346847534,0.0589492209255695,0.2915437519550323,291.1390075683594,291.1499938964844,259.44415283203125,258.037841796875,279.1667785644531,293.2909851074219,291.1410827636719,1.0,0.4413028061389923,0.633050262928009,0.633050262928009,1.0,1.0,-1.8830634355545044,0.7859761714935303,1.097087264060974,0.2886345088481903,0.0,0.0,0.8111583590507507,157.20445251464844,161.0,29.91545486450196,-22752.748046875,883.1184692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43231201171875,309.70245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32098.162109375,32040.0,0.0,0.0,0.5251081585884094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4580351114273071,1.4580552577972412,-2.0168286937405355e-05,0.0,0.0005329180276021,0.0,0.0,379.1523132324219,0.0,0.0,0.0,0.8222255110740662,4.0,0.0,1.0
465780,293.3051452636719,297.1499938964844,293.1499938964844,0.1516682058572769,-3196.822265625,304.1665954589844,0.667201578617096,0.2199744284152984,0.2036335915327072,293.3580017089844,297.1499938964844,293.1499938964844,0.0918734148144722,-2250.503173828125,304.1708374023437,0.5808868408203125,0.1442155838012695,0.1433072835206985,293.2274780273437,297.1499938964844,293.1499938964844,0.4169343709945678,-5536.869140625,304.1640319824219,0.8698041439056396,0.5000796318054199,0.3527606725692749,293.2564392089844,297.1499938964844,293.1499938964844,0.5186648964881897,-8889.01953125,304.1687316894531,0.9235442876815796,0.5943611860275269,0.5661253929138184,293.19122314453125,297.1499938964844,293.1499938964844,0.0215799529105424,-4523.0419921875,304.15301513671875,0.4001649618148803,0.058119811117649,0.2884136438369751,291.1727600097656,291.1499938964844,259.4583740234375,258.05450439453125,279.1667175292969,293.2900695800781,291.1748352050781,1.0,0.441728264093399,0.6347187161445618,0.6347187161445618,1.0,1.0,-1.8654861450195312,0.7789421677589417,1.0865439176559448,0.2859697341918945,0.0,0.0,0.8058464527130127,160.12869262695312,164.0,41.42475128173828,-22612.548828125,877.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687805175781,309.7393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,32166.5234375,32040.0,0.0,0.0,0.5235511064529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4490982294082642,1.4491182565689087,-2.002598012040835e-05,0.0,0.0005313378060236,0.0,0.0,373.5914001464844,0.0,0.0,0.0,0.8179136514663696,4.0,0.0,1.0
465840,293.3051452636719,297.1499938964844,293.1499938964844,0.1516682058572769,-3196.822265625,304.1665954589844,0.667201578617096,0.2199744284152984,0.2036335915327072,293.3580017089844,297.1499938964844,293.1499938964844,0.0918734148144722,-2250.503173828125,304.1708374023437,0.5808868408203125,0.1442155838012695,0.1433072835206985,293.2274780273437,297.1499938964844,293.1499938964844,0.4169343709945678,-5536.869140625,304.1640319824219,0.8698041439056396,0.5000796318054199,0.3527606725692749,293.2564392089844,297.1499938964844,293.1499938964844,0.5186648964881897,-8889.01953125,304.1687316894531,0.9235442876815796,0.5943611860275269,0.5661253929138184,293.19122314453125,297.1499938964844,293.1499938964844,0.0215799529105424,-4523.0419921875,304.15301513671875,0.4001649618148803,0.058119811117649,0.2884136438369751,291.1727600097656,291.1499938964844,259.4583740234375,258.05450439453125,279.1667175292969,293.2900695800781,291.1748352050781,1.0,0.441728264093399,0.6347187161445618,0.6347187161445618,1.0,1.0,-1.8654861450195312,0.7789421677589417,1.0865439176559448,0.2859697341918945,0.0,0.0,0.8058464527130127,160.12869262695312,164.0,41.42475128173828,-22612.548828125,877.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687805175781,309.7393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,32166.5234375,32040.0,0.0,0.0,0.5235511064529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4490982294082642,1.4491182565689087,-2.002598012040835e-05,0.0,0.0005313378060236,0.0,0.0,373.5914001464844,0.0,0.0,0.0,0.8179136514663696,4.0,0.0,1.0
465900,293.3039855957031,297.1499938964844,293.1499938964844,0.1500585079193115,-3169.434326171875,304.16650390625,0.6641255021095276,0.2182369530200958,0.2021310031414032,293.35791015625,297.1499938964844,293.1499938964844,0.0898200571537017,-2210.030517578125,304.1707763671875,0.5756018757820129,0.141601026058197,0.1408983319997787,293.22760009765625,297.1499938964844,293.1499938964844,0.4153600335121155,-5520.24072265625,304.1643371582031,0.8675547242164612,0.4990733563899994,0.3521120548248291,293.2562561035156,297.1499938964844,293.1499938964844,0.5165573954582214,-8860.490234375,304.1691589355469,0.9206997156143188,0.5930507779121399,0.5649623870849609,293.1906433105469,297.1499938964844,293.1499938964844,0.0213087406009435,-4493.6962890625,304.1529541015625,0.3981366753578186,0.0577132180333137,0.2868853807449341,291.18829345703125,291.1499938964844,259.4654846191406,258.06280517578125,279.1667175292969,293.28961181640625,291.190185546875,1.0,0.4419537782669067,0.6355533599853516,0.6355533599853516,1.0,1.0,-1.8567790985107424,0.7754555940628052,1.081323504447937,0.2846459150314331,0.0,0.0,0.8017292022705078,161.59341430664062,164.0,41.8437728881836,-22534.244140625,874.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986267089844,309.76007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32222.2578125,30960.0,0.0,0.0,0.5225859880447388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440509796142578,1.440529704093933,-1.9887882444891147e-05,0.0,0.0005303583457134,0.0,0.0,368.2752685546875,0.0,0.0,0.0,0.7989172339439392,4.0,0.0,1.0
465960,293.30279541015625,297.1499938964844,293.1499938964844,0.1486929804086685,-3146.489013671875,304.1659851074219,0.6611076593399048,0.2165176123380661,0.2006436586380005,293.3577880859375,297.1499938964844,293.1499938964844,0.0879076197743415,-2172.634033203125,304.17047119140625,0.5702577233314514,0.1389933973550796,0.1384952217340469,293.2276916503906,297.1499938964844,293.1499938964844,0.4143997430801391,-5510.59521484375,304.1634521484375,0.865341305732727,0.4980728924274444,0.3514646291732788,293.2560119628906,297.1499938964844,293.1499938964844,0.5152032375335693,-8843.0380859375,304.1681213378906,0.917908787727356,0.5917514562606812,0.5638052225112915,293.1900634765625,297.1499938964844,293.1499938964844,0.0210885778069496,-4470.7978515625,304.15283203125,0.396079808473587,0.0573119260370731,0.2853806614875793,291.1872253417969,291.1499938964844,259.4725952148437,258.0711669921875,279.1667175292969,293.28912353515625,291.1869506835937,1.0,0.4421875476837158,0.6363883018493652,0.6363883018493652,1.0,1.0,-1.848134160041809,0.7719929218292236,1.0761412382125854,0.2833293974399566,0.0,0.0,0.7991979718208313,163.0587921142578,167.0,17.374534606933594,-22387.568359375,871.4492797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54669189453125,309.7568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,31377.171875,30960.0,0.0,0.0,0.5213625431060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4116977453231812,1.4117169380187988,-1.9197741494281217e-05,0.0,0.0005291166598908,0.0,0.0,347.86346435546875,0.0,0.0,0.0,0.7984804511070251,4.0,0.0,1.0
466020,293.3004150390625,297.1499938964844,293.1499938964844,0.1456997543573379,-3095.429931640625,304.1656494140625,0.655254602432251,0.2131312042474746,0.1977171003818512,293.357421875,297.1499938964844,293.1499938964844,0.0839056819677352,-2094.0888671875,304.1703491210937,0.559443473815918,0.1338004320859909,0.1337092071771621,293.2278137207031,297.1499938964844,293.1499938964844,0.4116373360157013,-5481.53662109375,304.1636047363281,0.8610296845436096,0.4960815608501434,0.3501816391944885,293.2554626464844,297.1499938964844,293.1499938964844,0.511483907699585,-8792.9150390625,304.1683044433594,0.9125235676765442,0.5891762971878052,0.5615214109420776,293.1889343261719,297.1499938964844,293.1499938964844,0.0206006187945604,-4417.43701171875,304.1527099609375,0.391810268163681,0.0565251782536506,0.2824413180351257,291.2076110839844,291.1499938964844,259.48699951171875,258.08795166015625,279.1667175292969,293.2880859375,291.2092590332031,1.0,0.4426807463169098,0.6380605697631836,0.6380605697631836,1.0,1.0,-1.831061601638794,0.7651545405387878,1.065907001495361,0.2807261943817138,0.0,0.0,0.790444016456604,165.98947143554688,170.0,29.200830459594727,-22243.18359375,865.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65740966796875,309.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,31240.1015625,30960.0,0.0,0.0,0.5184491872787476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3893380165100098,1.3893568515777588,-1.8786420696415007e-05,0.0,0.0005261600017547,0.0,0.0,334.01251220703125,0.0,0.0,0.0,0.7878005504608154,4.0,0.0,1.0
466080,293.3004150390625,297.1499938964844,293.1499938964844,0.1456997543573379,-3095.429931640625,304.1656494140625,0.655254602432251,0.2131312042474746,0.1977171003818512,293.357421875,297.1499938964844,293.1499938964844,0.0839056819677352,-2094.0888671875,304.1703491210937,0.559443473815918,0.1338004320859909,0.1337092071771621,293.2278137207031,297.1499938964844,293.1499938964844,0.4116373360157013,-5481.53662109375,304.1636047363281,0.8610296845436096,0.4960815608501434,0.3501816391944885,293.2554626464844,297.1499938964844,293.1499938964844,0.511483907699585,-8792.9150390625,304.1683044433594,0.9125235676765442,0.5891762971878052,0.5615214109420776,293.1889343261719,297.1499938964844,293.1499938964844,0.0206006187945604,-4417.43701171875,304.1527099609375,0.391810268163681,0.0565251782536506,0.2824413180351257,291.2076110839844,291.1499938964844,259.48699951171875,258.08795166015625,279.1667175292969,293.2880859375,291.2092590332031,1.0,0.4426807463169098,0.6380605697631836,0.6380605697631836,1.0,1.0,-1.831061601638794,0.7651545405387878,1.065907001495361,0.2807261943817138,0.0,0.0,0.790444016456604,165.98947143554688,170.0,29.200830459594727,-22243.18359375,865.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65740966796875,309.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,31240.1015625,30960.0,0.0,0.0,0.5184491872787476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3893380165100098,1.3893568515777588,-1.8786420696415007e-05,0.0,0.0005261600017547,0.0,0.0,334.01251220703125,0.0,0.0,0.0,0.7878005504608154,4.0,0.0,1.0
466140,293.2980041503906,297.1499938964844,293.1499938964844,0.1427784115076065,-3045.3759765625,304.1653137207031,0.6496345400810242,0.2098118066787719,0.1948501318693161,293.3569641113281,297.1499938964844,293.1499938964844,0.0799157842993736,-2016.203857421875,304.1701965332031,0.5485470294952393,0.1286400407552719,0.1289523690938949,293.2279357910156,297.1499938964844,293.1499938964844,0.4088583886623382,-5452.2978515625,304.1636962890625,0.8568421006202698,0.4940817654132843,0.3488934338092804,293.2549743652344,297.1499938964844,293.1499938964844,0.5077577233314514,-8742.705078125,304.1683959960937,0.907412052154541,0.5866061449050903,0.5592435598373413,293.1878356933594,297.1499938964844,293.1499938964844,0.0201346799731254,-4365.54736328125,304.152587890625,0.3872300088405609,0.0557583793997764,0.279592752456665,291.2294311523437,291.1499938964844,259.501708984375,258.10498046875,279.16680908203125,293.2870483398437,291.2305908203125,1.0,0.4432045519351959,0.6397443413734436,0.6397443413734436,1.0,1.0,-1.8142056465148928,0.7584039568901062,1.0558016300201416,0.278151661157608,0.0,0.0,0.7783089876174927,168.92686462402344,173.0,28.327714920043945,-22070.68359375,860.7454223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7776794433594,309.8965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,31307.671875,29880.0,0.0,0.0,0.5149775147438049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3588937520980835,1.3589119911193848,-1.829362736316397e-05,0.0,0.0005226367502473,0.0,0.0,316.4928894042969,0.0,0.0,0.0,0.7587987184524536,4.0,0.0,1.0
466200,293.2980041503906,297.1499938964844,293.1499938964844,0.1427784115076065,-3045.3759765625,304.1653137207031,0.6496345400810242,0.2098118066787719,0.1948501318693161,293.3569641113281,297.1499938964844,293.1499938964844,0.0799157842993736,-2016.203857421875,304.1701965332031,0.5485470294952393,0.1286400407552719,0.1289523690938949,293.2279357910156,297.1499938964844,293.1499938964844,0.4088583886623382,-5452.2978515625,304.1636962890625,0.8568421006202698,0.4940817654132843,0.3488934338092804,293.2549743652344,297.1499938964844,293.1499938964844,0.5077577233314514,-8742.705078125,304.1683959960937,0.907412052154541,0.5866061449050903,0.5592435598373413,293.1878356933594,297.1499938964844,293.1499938964844,0.0201346799731254,-4365.54736328125,304.152587890625,0.3872300088405609,0.0557583793997764,0.279592752456665,291.2294311523437,291.1499938964844,259.501708984375,258.10498046875,279.16680908203125,293.2870483398437,291.2305908203125,1.0,0.4432045519351959,0.6397443413734436,0.6397443413734436,1.0,1.0,-1.8142056465148928,0.7584039568901062,1.0558016300201416,0.278151661157608,0.0,0.0,0.7783089876174927,168.92686462402344,173.0,28.327714920043945,-22070.68359375,860.7454223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7776794433594,309.8965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,31307.671875,29880.0,0.0,0.0,0.5149775147438049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3588937520980835,1.3589119911193848,-1.829362736316397e-05,0.0,0.0005226367502473,0.0,0.0,316.4928894042969,0.0,0.0,0.0,0.7587987184524536,4.0,0.0,1.0
466260,293.2955322265625,297.1499938964844,293.1499938964844,0.1402899473905563,-3003.095703125,304.16436767578125,0.6442506313323975,0.2065643072128296,0.1920458972454071,293.3563537597656,297.1499938964844,293.1499938964844,0.0761355385184288,-1943.43896484375,304.1697998046875,0.5377063155174255,0.123518168926239,0.1242295131087303,293.2279968261719,297.1499938964844,293.1499938964844,0.4071232080459595,-5434.79638671875,304.1620788574219,0.8527892231941223,0.4920997321605682,0.3476124703884125,293.2543334960937,297.1499938964844,293.1499938964844,0.5053266882896423,-8711.26171875,304.1664123535156,0.9026480913162231,0.5840720534324646,0.5569913983345032,293.1867980957031,297.1499938964844,293.1499938964844,0.0197579078376293,-4324.86083984375,304.15234375,0.3826318085193634,0.0550107397139072,0.2768289744853973,291.22198486328125,291.1499938964844,259.5168151855469,258.122314453125,279.1669006347656,293.2859191894531,291.22283935546875,1.0,0.4437578916549682,0.6414413452148438,0.6414413452148438,1.0,1.0,-1.7976073026657104,0.7517613172531128,1.0458459854125977,0.2756146490573883,0.0,0.0,0.7694075703620911,171.86538696289062,176.0,6.45009183883667,-21834.140625,855.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9287109375,309.9444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,30261.78125,29880.0,0.0,0.0,0.5106565356254578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095250129699707,1.3095422983169556,-1.725713264022488e-05,0.0,0.0005182514432817,0.0,0.0,286.4241638183594,0.0,0.0,0.0,0.7487502098083496,4.0,0.0,1.0
466320,293.2955322265625,297.1499938964844,293.1499938964844,0.1402899473905563,-3003.095703125,304.16436767578125,0.6442506313323975,0.2065643072128296,0.1920458972454071,293.3563537597656,297.1499938964844,293.1499938964844,0.0761355385184288,-1943.43896484375,304.1697998046875,0.5377063155174255,0.123518168926239,0.1242295131087303,293.2279968261719,297.1499938964844,293.1499938964844,0.4071232080459595,-5434.79638671875,304.1620788574219,0.8527892231941223,0.4920997321605682,0.3476124703884125,293.2543334960937,297.1499938964844,293.1499938964844,0.5053266882896423,-8711.26171875,304.1664123535156,0.9026480913162231,0.5840720534324646,0.5569913983345032,293.1867980957031,297.1499938964844,293.1499938964844,0.0197579078376293,-4324.86083984375,304.15234375,0.3826318085193634,0.0550107397139072,0.2768289744853973,291.22198486328125,291.1499938964844,259.5168151855469,258.122314453125,279.1669006347656,293.2859191894531,291.22283935546875,1.0,0.4437578916549682,0.6414413452148438,0.6414413452148438,1.0,1.0,-1.7976073026657104,0.7517613172531128,1.0458459854125977,0.2756146490573883,0.0,0.0,0.7694075703620911,171.86538696289062,176.0,6.45009183883667,-21834.140625,855.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9287109375,309.9444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,30261.78125,29880.0,0.0,0.0,0.5106565356254578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095250129699707,1.3095422983169556,-1.725713264022488e-05,0.0,0.0005182514432817,0.0,0.0,286.4241638183594,0.0,0.0,0.0,0.7487502098083496,4.0,0.0,1.0
466380,293.2929992675781,297.1499938964844,293.1499938964844,0.1376267224550247,-2957.205810546875,304.1640014648437,0.6390864849090576,0.2033853828907013,0.1893038898706436,293.3556213378906,297.1499938964844,293.1499938964844,0.0722107738256454,-1868.3310546875,304.16973876953125,0.5270681381225586,0.118441417813301,0.1195472255349159,293.2280578613281,297.1499938964844,293.1499938964844,0.404711365699768,-5409.42919921875,304.1620788574219,0.8488582968711853,0.4901110529899597,0.3463334739208221,293.2537841796875,297.1499938964844,293.1499938964844,0.5020907521247864,-8667.6494140625,304.16632080078125,0.898114800453186,0.581544041633606,0.5547557473182678,293.185791015625,297.1499938964844,293.1499938964844,0.0193516165018081,-4278.712890625,304.1522521972656,0.3781241774559021,0.05428172275424,0.2741490006446838,291.2348937988281,291.1499938964844,259.53253173828125,258.1400451660156,279.1670837402344,293.2847595214844,291.2354736328125,1.0,0.4443400502204895,0.6431581974029541,0.6431581974029541,1.0,1.0,-1.7812553644180298,0.7452250123023987,1.036030411720276,0.2731166779994964,0.0,0.0,0.7571567893028259,174.8072052001953,164.0,12.846997261047363,-21658.064453125,850.9341430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0704345703125,310.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30250.708984375,29880.0,0.0,0.0,0.5058360695838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2766536474227903,1.2766704559326172,-1.6738398699089885e-05,0.0,0.0005133592640049,0.0,0.0,269.2887878417969,0.0,0.0,0.0,0.7336826920509338,4.0,0.0,1.0
466440,293.2929992675781,297.1499938964844,293.1499938964844,0.1376267224550247,-2957.205810546875,304.1640014648437,0.6390864849090576,0.2033853828907013,0.1893038898706436,293.3556213378906,297.1499938964844,293.1499938964844,0.0722107738256454,-1868.3310546875,304.16973876953125,0.5270681381225586,0.118441417813301,0.1195472255349159,293.2280578613281,297.1499938964844,293.1499938964844,0.404711365699768,-5409.42919921875,304.1620788574219,0.8488582968711853,0.4901110529899597,0.3463334739208221,293.2537841796875,297.1499938964844,293.1499938964844,0.5020907521247864,-8667.6494140625,304.16632080078125,0.898114800453186,0.581544041633606,0.5547557473182678,293.185791015625,297.1499938964844,293.1499938964844,0.0193516165018081,-4278.712890625,304.1522521972656,0.3781241774559021,0.05428172275424,0.2741490006446838,291.2348937988281,291.1499938964844,259.53253173828125,258.1400451660156,279.1670837402344,293.2847595214844,291.2354736328125,1.0,0.4443400502204895,0.6431581974029541,0.6431581974029541,1.0,1.0,-1.7812553644180298,0.7452250123023987,1.036030411720276,0.2731166779994964,0.0,0.0,0.7571567893028259,174.8072052001953,164.0,12.846997261047363,-21658.064453125,850.9341430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0704345703125,310.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30250.708984375,29880.0,0.0,0.0,0.5058360695838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2766536474227903,1.2766704559326172,-1.6738398699089885e-05,0.0,0.0005133592640049,0.0,0.0,269.2887878417969,0.0,0.0,0.0,0.7336826920509338,4.0,0.0,1.0
466500,293.29168701171875,297.1499938964844,293.1499938964844,0.1362841874361038,-2934.022216796875,304.1639099121094,0.6378713846206665,0.2018347680568695,0.1878803521394729,293.3551330566406,297.1499938964844,293.1499938964844,0.0701972022652626,-1830.18017578125,304.1697998046875,0.5231334567070007,0.1159306913614273,0.1171421110630035,293.22802734375,297.1499938964844,293.1499938964844,0.4035074114799499,-5396.76611328125,304.1620788574219,0.8487332463264465,0.4891238510608673,0.3456315696239471,293.25347900390625,297.1499938964844,293.1499938964844,0.5004963278770447,-8646.1552734375,304.166259765625,0.8979318141937256,0.5802903771400452,0.5535569787025452,293.1852722167969,297.1499938964844,293.1499938964844,0.0191082209348678,-4250.9736328125,304.1522827148437,0.3770997822284698,0.0539333336055278,0.2724560797214508,291.239013671875,291.1499938964844,259.5406188964844,258.14910888671875,279.16748046875,293.2841186523437,291.239501953125,1.0,0.442638099193573,0.6440597176551819,0.6440597176551819,1.0,1.0,-1.7723451852798462,0.7416349053382874,1.030710220336914,0.2717325389385223,0.0,0.0,0.7508088946342468,174.14100646972656,164.0,12.033924102783203,-21555.306640625,841.4729614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.137939453125,310.0470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,30260.275390625,28800.0,0.0,0.0,0.5032523274421692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2590389251708984,1.2590553760528564,-1.6469331967527978e-05,0.0,0.0005107371252961,0.0,0.0,260.4595642089844,0.0,0.0,0.0,0.7107264399528503,4.0,0.0,1.0
466560,293.2901916503906,297.1499938964844,293.1499938964844,0.1351455897092819,-2914.677490234375,304.1634521484375,0.6374785304069519,0.2003301084041595,0.1864441186189651,293.3545227050781,297.1499938964844,293.1499938964844,0.0682698339223861,-1794.1875,304.1697082519531,0.5200013518333435,0.1134542375802993,0.1147136241197586,293.2279052734375,297.1499938964844,293.1499938964844,0.4028926491737366,-5390.84619140625,304.16094970703125,0.8497234582901001,0.4881614148616791,0.3449040949344635,293.2530517578125,297.1499938964844,293.1499938964844,0.4996295571327209,-8635.408203125,304.16485595703125,0.899013876914978,0.5790623426437378,0.5523244142532349,293.18463134765625,297.1499938964844,293.1499938964844,0.0188869331032037,-4226.89697265625,304.1522521972656,0.3768689930438995,0.0536103099584579,0.2706162929534912,291.2260437011719,291.1499938964844,259.5489196777344,258.1583251953125,279.1678771972656,293.2833557128906,291.2239990234375,1.0,0.4401269853115082,0.6449828147888184,0.6449828147888184,1.0,1.0,-1.7631428241729736,0.7379218935966492,1.0252208709716797,0.2702816426753998,0.0,0.0,0.74686199426651,172.1892547607422,152.0,-14.808238983154297,-21376.78515625,827.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21612548828125,310.044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,29354.65625,28800.0,0.0,0.0,0.500417947769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224506378173828,1.2245221138000488,-1.5743729818495922e-05,0.0,0.0005078606191091,0.0,0.0,241.4467620849609,0.0,0.0,0.0,0.7077780961990356,4.0,0.0,1.0
466620,293.286865234375,297.1499938964844,293.1499938964844,0.13253715634346,-2869.45947265625,304.163330078125,0.638380229473114,0.1974514573812484,0.1836014986038208,293.3528137207031,297.1499938964844,293.1499938964844,0.0641678795218467,-1717.9267578125,304.16998291015625,0.5152986645698547,0.1086137145757675,0.1098642870783805,293.22735595703125,297.1499938964844,293.1499938964844,0.400585263967514,-5366.47265625,304.1612243652344,0.8540012240409851,0.4862981140613556,0.3434280157089233,293.251953125,297.1499938964844,293.1499938964844,0.4966009557247162,-8594.3388671875,304.1650085449219,0.9037567973136902,0.5766705274581909,0.5498341917991638,293.18310546875,297.1499938964844,293.1499938964844,0.0183689631521701,-4166.83154296875,304.1523742675781,0.3781438767910003,0.0530444718897342,0.2668389976024627,291.2281799316406,291.1499938964844,259.5661315917969,258.1771850585937,279.1685485839844,293.281494140625,291.2287902832031,1.0,0.4332516491413116,0.6468725204467773,0.6468725204467773,1.0,1.0,-1.74461030960083,0.7304480671882629,1.014162302017212,0.2673498392105102,0.0,0.0,0.7366941571235657,165.86692810058594,140.0,3.39752197265625,-21190.154296875,794.0465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3602294921875,310.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,29145.419921875,28800.0,0.0,0.0,0.4944142699241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195041537284851,1.1950567960739136,-1.5263494788086973e-05,0.0,0.0005017676157876,0.0,0.0,227.3397521972656,0.0,0.0,0.0,0.6941043734550476,4.0,0.0,1.0
466680,293.286865234375,297.1499938964844,293.1499938964844,0.13253715634346,-2869.45947265625,304.163330078125,0.638380229473114,0.1974514573812484,0.1836014986038208,293.3528137207031,297.1499938964844,293.1499938964844,0.0641678795218467,-1717.9267578125,304.16998291015625,0.5152986645698547,0.1086137145757675,0.1098642870783805,293.22735595703125,297.1499938964844,293.1499938964844,0.400585263967514,-5366.47265625,304.1612243652344,0.8540012240409851,0.4862981140613556,0.3434280157089233,293.251953125,297.1499938964844,293.1499938964844,0.4966009557247162,-8594.3388671875,304.1650085449219,0.9037567973136902,0.5766705274581909,0.5498341917991638,293.18310546875,297.1499938964844,293.1499938964844,0.0183689631521701,-4166.83154296875,304.1523742675781,0.3781438767910003,0.0530444718897342,0.2668389976024627,291.2281799316406,291.1499938964844,259.5661315917969,258.1771850585937,279.1685485839844,293.281494140625,291.2287902832031,1.0,0.4332516491413116,0.6468725204467773,0.6468725204467773,1.0,1.0,-1.74461030960083,0.7304480671882629,1.014162302017212,0.2673498392105102,0.0,0.0,0.7366941571235657,165.86692810058594,140.0,3.39752197265625,-21190.154296875,794.0465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3602294921875,310.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,29145.419921875,28800.0,0.0,0.0,0.4944142699241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195041537284851,1.1950567960739136,-1.5263494788086973e-05,0.0,0.0005017676157876,0.0,0.0,227.3397521972656,0.0,0.0,0.0,0.6941043734550476,4.0,0.0,1.0
466740,293.283203125,297.1499938964844,293.1499938964844,0.1299758851528167,-2824.859130859375,304.16314697265625,0.6410244107246399,0.1947288513183593,0.1808233112096786,293.3505859375,297.1499938964844,293.1499938964844,0.0600387528538703,-1642.410400390625,304.1701965332031,0.5120846629142761,0.1039270237088203,0.1050755605101585,293.22662353515625,297.1499938964844,293.1499938964844,0.398175448179245,-5340.98583984375,304.1614685058594,0.860685408115387,0.4844860136508941,0.341928094625473,293.2507629394531,297.1499938964844,293.1499938964844,0.4934539794921875,-8551.59765625,304.16522216796875,0.911501407623291,0.5743299126625061,0.5473112463951111,293.1812744140625,297.1499938964844,293.1499938964844,0.0178658757358789,-4107.095703125,304.15240478515625,0.3812756836414337,0.0525765269994735,0.263119101524353,291.2336120605469,291.1499938964844,259.5843505859375,258.19677734375,279.1690979003906,293.2793273925781,291.23370361328125,1.0,0.4246805310249328,0.6488097906112671,0.6488097906112671,1.0,1.0,-1.726228952407837,0.7230502963066101,1.0031787157058716,0.2644420862197876,0.0,0.0,0.7250988483428955,157.43260192871094,128.0,4.6717915534973145,-20970.25,754.6284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4818725585937,310.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,29150.603515625,27720.0,0.0,0.0,0.4881059527397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1621968746185305,1.1622116565704346,-1.479451748309657e-05,0.0,0.0004953654715791,0.0,0.0,212.88211059570312,0.0,0.0,0.0,0.664489209651947,4.0,0.0,1.0
466800,293.283203125,297.1499938964844,293.1499938964844,0.1299758851528167,-2824.859130859375,304.16314697265625,0.6410244107246399,0.1947288513183593,0.1808233112096786,293.3505859375,297.1499938964844,293.1499938964844,0.0600387528538703,-1642.410400390625,304.1701965332031,0.5120846629142761,0.1039270237088203,0.1050755605101585,293.22662353515625,297.1499938964844,293.1499938964844,0.398175448179245,-5340.98583984375,304.1614685058594,0.860685408115387,0.4844860136508941,0.341928094625473,293.2507629394531,297.1499938964844,293.1499938964844,0.4934539794921875,-8551.59765625,304.16522216796875,0.911501407623291,0.5743299126625061,0.5473112463951111,293.1812744140625,297.1499938964844,293.1499938964844,0.0178658757358789,-4107.095703125,304.15240478515625,0.3812756836414337,0.0525765269994735,0.263119101524353,291.2336120605469,291.1499938964844,259.5843505859375,258.19677734375,279.1690979003906,293.2793273925781,291.23370361328125,1.0,0.4246805310249328,0.6488097906112671,0.6488097906112671,1.0,1.0,-1.726228952407837,0.7230502963066101,1.0031787157058716,0.2644420862197876,0.0,0.0,0.7250988483428955,157.43260192871094,128.0,4.6717915534973145,-20970.25,754.6284790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4818725585937,310.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,29150.603515625,27720.0,0.0,0.0,0.4881059527397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1621968746185305,1.1622116565704346,-1.479451748309657e-05,0.0,0.0004953654715791,0.0,0.0,212.88211059570312,0.0,0.0,0.0,0.664489209651947,4.0,0.0,1.0
466860,293.2792663574219,297.1499938964844,293.1499938964844,0.1278218924999237,-2787.75341796875,304.1623840332031,0.6451132893562317,0.1921493411064148,0.1781287044286728,293.3478698730469,297.1499938964844,293.1499938964844,0.0560975037515163,-1571.942626953125,304.1700439453125,0.5099620819091797,0.0993950441479682,0.1003826335072517,293.22564697265625,297.1499938964844,293.1499938964844,0.3967747092247009,-5326.943359375,304.1600646972656,0.8694068789482117,0.4827412366867065,0.3404354751110077,293.2493591308594,297.1499938964844,293.1499938964844,0.4915486872196197,-8527.001953125,304.1634216308594,0.9220428466796876,0.5720652341842651,0.5448039770126343,293.17926025390625,297.1499938964844,293.1499938964844,0.017449302598834,-4058.82275390625,304.1523132324219,0.3859213292598724,0.0521900169551372,0.2595477104187011,291.2095947265625,291.1499938964844,259.6036682128906,258.2171630859375,279.16949462890625,293.27685546875,291.2098693847656,1.0,0.415006160736084,0.6507819294929504,0.6507819294929504,1.0,1.0,-1.7082688808441162,0.7158442735671997,0.9924246072769164,0.2616096436977386,0.0,0.0,0.7190296649932861,147.75396728515625,116.0,-14.095330238342283,-20698.99609375,712.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60772705078125,310.1884765625,278.1499938964844,0.0,18000.0,313.1499938964844,28022.810546875,27720.0,0.0,0.0,0.4812601208686828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1192848682403564,1.119298815727234,-1.3944953025202269e-05,0.0,0.0004884178051725,0.0,0.0,192.4214324951172,0.0,0.0,0.0,0.6575538516044617,4.0,0.0,1.0
466920,293.2792663574219,297.1499938964844,293.1499938964844,0.1278218924999237,-2787.75341796875,304.1623840332031,0.6451132893562317,0.1921493411064148,0.1781287044286728,293.3478698730469,297.1499938964844,293.1499938964844,0.0560975037515163,-1571.942626953125,304.1700439453125,0.5099620819091797,0.0993950441479682,0.1003826335072517,293.22564697265625,297.1499938964844,293.1499938964844,0.3967747092247009,-5326.943359375,304.1600646972656,0.8694068789482117,0.4827412366867065,0.3404354751110077,293.2493591308594,297.1499938964844,293.1499938964844,0.4915486872196197,-8527.001953125,304.1634216308594,0.9220428466796876,0.5720652341842651,0.5448039770126343,293.17926025390625,297.1499938964844,293.1499938964844,0.017449302598834,-4058.82275390625,304.1523132324219,0.3859213292598724,0.0521900169551372,0.2595477104187011,291.2095947265625,291.1499938964844,259.6036682128906,258.2171630859375,279.16949462890625,293.27685546875,291.2098693847656,1.0,0.415006160736084,0.6507819294929504,0.6507819294929504,1.0,1.0,-1.7082688808441162,0.7158442735671997,0.9924246072769164,0.2616096436977386,0.0,0.0,0.7190296649932861,147.75396728515625,116.0,-14.095330238342283,-20698.99609375,712.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60772705078125,310.1884765625,278.1499938964844,0.0,18000.0,313.1499938964844,28022.810546875,27720.0,0.0,0.0,0.4812601208686828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1192848682403564,1.119298815727234,-1.3944953025202269e-05,0.0,0.0004884178051725,0.0,0.0,192.4214324951172,0.0,0.0,0.0,0.6575538516044617,4.0,0.0,1.0
466980,293.2752380371094,297.1499938964844,293.1499938964844,0.1254432201385498,-2746.013427734375,304.1622009277344,0.6505669951438904,0.1896943002939224,0.1755229085683822,293.3446960449219,297.1499938964844,293.1499938964844,0.0520235858857631,-1499.8565673828125,304.1701354980469,0.5087628364562988,0.0950243473052978,0.0958107635378837,293.22467041015625,297.1499938964844,293.1499938964844,0.3944413065910339,-5302.1220703125,304.1605834960937,0.8800342082977295,0.4810237288475036,0.3389495611190796,293.2479553222656,297.1499938964844,293.1499938964844,0.4885163903236389,-8485.5185546875,304.1639709472656,0.9349505305290222,0.5698331594467163,0.542312502861023,293.1771850585937,297.1499938964844,293.1499938964844,0.0170084498822689,-4004.40673828125,304.1522827148437,0.3917997181415558,0.0518701709806919,0.256154865026474,291.2140808105469,291.1499938964844,259.6242370605469,258.2384338378906,279.1698913574219,293.2742004394531,291.2140197753906,1.0,0.4045677483081817,0.6527895331382751,0.6527895331382751,1.0,1.0,-1.6908024549484253,0.7088621854782104,0.98194020986557,0.2588687837123871,0.0,0.0,0.7101105451583862,137.35317993164062,104.0,-1.7984029054641724,-20497.857421875,669.7042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.694580078125,310.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,27986.240234375,27720.0,0.0,0.0,0.4743750095367431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0948102474212646,1.0948238372802734,-1.3607619621325284e-05,0.0,0.0004814303247258,0.0,0.0,182.71099853515625,0.0,0.0,0.0,0.6466352343559265,4.0,0.0,1.0
467040,293.2752380371094,297.1499938964844,293.1499938964844,0.1254432201385498,-2746.013427734375,304.1622009277344,0.6505669951438904,0.1896943002939224,0.1755229085683822,293.3446960449219,297.1499938964844,293.1499938964844,0.0520235858857631,-1499.8565673828125,304.1701354980469,0.5087628364562988,0.0950243473052978,0.0958107635378837,293.22467041015625,297.1499938964844,293.1499938964844,0.3944413065910339,-5302.1220703125,304.1605834960937,0.8800342082977295,0.4810237288475036,0.3389495611190796,293.2479553222656,297.1499938964844,293.1499938964844,0.4885163903236389,-8485.5185546875,304.1639709472656,0.9349505305290222,0.5698331594467163,0.542312502861023,293.1771850585937,297.1499938964844,293.1499938964844,0.0170084498822689,-4004.40673828125,304.1522827148437,0.3917997181415558,0.0518701709806919,0.256154865026474,291.2140808105469,291.1499938964844,259.6242370605469,258.2384338378906,279.1698913574219,293.2742004394531,291.2140197753906,1.0,0.4045677483081817,0.6527895331382751,0.6527895331382751,1.0,1.0,-1.6908024549484253,0.7088621854782104,0.98194020986557,0.2588687837123871,0.0,0.0,0.7101105451583862,137.35317993164062,104.0,-1.7984029054641724,-20497.857421875,669.7042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.694580078125,310.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,27986.240234375,27720.0,0.0,0.0,0.4743750095367431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0948102474212646,1.0948238372802734,-1.3607619621325284e-05,0.0,0.0004814303247258,0.0,0.0,182.71099853515625,0.0,0.0,0.0,0.6466352343559265,4.0,0.0,1.0
467100,293.273193359375,297.1499938964844,293.1499938964844,0.1243176981806755,-2726.26220703125,304.1620483398437,0.6538264751434326,0.1885102838277816,0.1742530763149261,293.3429260253906,297.1499938964844,293.1499938964844,0.0500301234424114,-1465.0130615234375,304.17010498046875,0.5085082650184631,0.0929080098867416,0.0935800895094871,293.22418212890625,297.1499938964844,293.1499938964844,0.3933692872524261,-5290.80615234375,304.1606140136719,0.8860673308372498,0.4801741242408752,0.3382067382335663,293.24725341796875,297.1499938964844,293.1499938964844,0.4871172904968261,-8466.5263671875,304.1639709472656,0.9421268701553344,0.5687286257743835,0.5410686731338501,293.1761474609375,297.1499938964844,293.1499938964844,0.0168051496148109,-3979.1484375,304.1522216796875,0.3949415683746338,0.0517314411699771,0.2545258402824402,291.21343994140625,291.1499938964844,259.635009765625,258.2494506835937,279.1700744628906,293.2728271484375,291.21319580078125,1.0,0.3991234898567199,0.6538074612617493,0.6538074612617493,1.0,1.0,-1.6822586059570312,0.7054574489593506,0.9768012166023254,0.2575336396694183,0.0,0.0,0.7059432864189148,131.98214721679688,104.0,-2.217108726501465,-20390.64453125,648.1820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7254943847656,310.22467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,27977.177734375,26640.0,0.0,0.0,0.4709427654743194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082614779472351,1.0826282501220703,-1.344431711913785e-05,0.0,0.0004779470327775,0.0,0.0,178.02879333496094,0.0,0.0,0.0,0.6263090968132019,4.0,0.0,1.0
