time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2711181640625,297.1499938964844,293.1499938964844,0.1234297677874565,-2711.056640625,304.1614685058594,0.6574621796607971,0.1873538643121719,0.1730047911405563,293.3409729003906,297.1499938964844,293.1499938964844,0.0481765531003475,-1433.103515625,304.1698303222656,0.508499264717102,0.0908477827906608,0.0913938954472541,293.2236633300781,297.1499938964844,293.1499938964844,0.3929848074913025,-5287.39501953125,304.15936279296875,0.8925915956497192,0.4793362319469452,0.3374672532081604,293.2465209960937,297.1499938964844,293.1499938964844,0.4865582585334778,-8460.0146484375,304.16241455078125,0.9496806263923644,0.5676389336585999,0.539831280708313,293.17510986328125,297.1499938964844,293.1499938964844,0.0166459083557128,-3960.807373046875,304.152099609375,0.3981889188289642,0.0516047477722168,0.2529388964176178,291.1936340332031,291.1499938964844,259.64617919921875,258.2607116699219,279.1702575683594,293.2713928222656,291.1902770996094,1.0,0.3935567140579223,0.6548335552215576,0.6548335552215576,1.0,1.0,-1.673856496810913,0.7021165490150452,0.971739947795868,0.2562245428562164,0.0,0.0,0.7048123478889465,126.53949737548828,92.0,-32.44179916381836,-20207.486328125,626.7523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7621765136719,310.1881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,27039.388671875,26640.0,0.0,0.0,0.4673888683319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0557674169540403,1.055780291557312,-1.2883615454484245e-05,0.0,0.0004743402823805,0.0,0.0,166.0460968017578,0.0,0.0,0.0,0.6268335580825806,4.0,0.0,1.0
467220,293.2669982910156,297.1499938964844,293.1499938964844,0.121314913034439,-2673.802734375,304.16119384765625,0.666004478931427,0.1851215362548828,0.1705765575170517,293.3367614746094,297.1499938964844,293.1499938964844,0.0443466566503047,-1367.1309814453125,304.16961669921875,0.5093013048171997,0.0868630036711692,0.0871602818369865,293.2226257324219,297.1499938964844,293.1499938964844,0.3909958899021148,-5266.29833984375,304.1596069335937,0.9073431491851808,0.4776824414730072,0.3360061347484588,293.2450561523437,297.1499938964844,293.1499938964844,0.4839672148227691,-8424.6240234375,304.1626892089844,0.9656275510787964,0.5654894709587097,0.5373899340629578,293.17303466796875,297.1499938964844,293.1499938964844,0.0162780433893203,-3914.328857421875,304.15203857421875,0.4052240252494812,0.0513854622840881,0.2498929798603058,291.1877746582031,291.1499938964844,259.6696472167969,258.2840881347656,279.1706237792969,293.2684326171875,291.18804931640625,1.0,0.3820871114730835,0.6569141149520874,0.6569141149520874,1.0,1.0,-1.6575160026550293,0.6956447958946228,0.9618711471557616,0.253695398569107,0.0,0.0,0.700702965259552,115.49942779541016,80.0,-7.362375259399414,-20047.62890625,584.3535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8025207519531,310.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,26801.3046875,26640.0,0.0,0.0,0.4604375660419464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0433334112167358,1.0433460474014282,-1.2671279364440124e-05,0.0,0.0004672856011893,0.0,0.0,161.0931396484375,0.0,0.0,0.0,0.6208316087722778,4.0,0.0,1.0
467280,293.2669982910156,297.1499938964844,293.1499938964844,0.121314913034439,-2673.802734375,304.16119384765625,0.666004478931427,0.1851215362548828,0.1705765575170517,293.3367614746094,297.1499938964844,293.1499938964844,0.0443466566503047,-1367.1309814453125,304.16961669921875,0.5093013048171997,0.0868630036711692,0.0871602818369865,293.2226257324219,297.1499938964844,293.1499938964844,0.3909958899021148,-5266.29833984375,304.1596069335937,0.9073431491851808,0.4776824414730072,0.3360061347484588,293.2450561523437,297.1499938964844,293.1499938964844,0.4839672148227691,-8424.6240234375,304.1626892089844,0.9656275510787964,0.5654894709587097,0.5373899340629578,293.17303466796875,297.1499938964844,293.1499938964844,0.0162780433893203,-3914.328857421875,304.15203857421875,0.4052240252494812,0.0513854622840881,0.2498929798603058,291.1877746582031,291.1499938964844,259.6696472167969,258.2840881347656,279.1706237792969,293.2684326171875,291.18804931640625,1.0,0.3820871114730835,0.6569141149520874,0.6569141149520874,1.0,1.0,-1.6575160026550293,0.6956447958946228,0.9618711471557616,0.253695398569107,0.0,0.0,0.700702965259552,115.49942779541016,80.0,-7.362375259399414,-20047.62890625,584.3535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8025207519531,310.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,26801.3046875,26640.0,0.0,0.0,0.4604375660419464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0433334112167358,1.0433460474014282,-1.2671279364440124e-05,0.0,0.0004672856011893,0.0,0.0,161.0931396484375,0.0,0.0,0.0,0.6208316087722778,4.0,0.0,1.0
467340,293.26287841796875,297.1499938964844,293.1499938964844,0.1192420870065689,-2637.10107421875,304.1609191894531,0.6764856576919556,0.1829911023378372,0.1682357639074325,293.3324584960937,297.1499938964844,293.1499938964844,0.0405836813151836,-1302.6834716796875,304.1693420410156,0.5112171173095703,0.0830029547214508,0.0830517411231994,293.2216796875,297.1499938964844,293.1499938964844,0.3888626396656036,-5243.6171875,304.1599426269531,0.9261431694030762,0.4760321080684662,0.3345444500446319,293.2437438964844,297.1499938964844,293.1499938964844,0.4812027513980865,-8386.7861328125,304.1630554199219,0.982063353061676,0.563347578048706,0.5349519848823547,293.1710510253906,297.1499938964844,293.1499938964844,0.0159290879964828,-3869.16748046875,304.15191650390625,0.4135570824146271,0.0512046292424202,0.2470071464776992,291.1877746582031,291.1499938964844,259.6947631835937,258.3086242675781,279.171142578125,293.2655334472656,291.1875305175781,1.0,0.3702036440372467,0.6590511798858643,0.6590511798858643,1.0,1.0,-1.641626477241516,0.689385175704956,0.9522413611412048,0.251256376504898,0.0,0.0,0.6955904960632324,104.353515625,68.0,-3.519813060760498,-19853.11328125,542.7128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7998046875,310.1866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,26790.0390625,25560.0,0.0,0.0,0.4538492858409881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0285284519195557,1.028540849685669,-1.2482464626373256e-05,0.0,0.000460599316284,0.0,0.0,155.9007568359375,0.0,0.0,0.0,0.5994232892990112,4.0,0.0,1.0
467400,293.26287841796875,297.1499938964844,293.1499938964844,0.1192420870065689,-2637.10107421875,304.1609191894531,0.6764856576919556,0.1829911023378372,0.1682357639074325,293.3324584960937,297.1499938964844,293.1499938964844,0.0405836813151836,-1302.6834716796875,304.1693420410156,0.5112171173095703,0.0830029547214508,0.0830517411231994,293.2216796875,297.1499938964844,293.1499938964844,0.3888626396656036,-5243.6171875,304.1599426269531,0.9261431694030762,0.4760321080684662,0.3345444500446319,293.2437438964844,297.1499938964844,293.1499938964844,0.4812027513980865,-8386.7861328125,304.1630554199219,0.982063353061676,0.563347578048706,0.5349519848823547,293.1710510253906,297.1499938964844,293.1499938964844,0.0159290879964828,-3869.16748046875,304.15191650390625,0.4135570824146271,0.0512046292424202,0.2470071464776992,291.1877746582031,291.1499938964844,259.6947631835937,258.3086242675781,279.171142578125,293.2655334472656,291.1875305175781,1.0,0.3702036440372467,0.6590511798858643,0.6590511798858643,1.0,1.0,-1.641626477241516,0.689385175704956,0.9522413611412048,0.251256376504898,0.0,0.0,0.6955904960632324,104.353515625,68.0,-3.519813060760498,-19853.11328125,542.7128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7998046875,310.1866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,26790.0390625,25560.0,0.0,0.0,0.4538492858409881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0285284519195557,1.028540849685669,-1.2482464626373256e-05,0.0,0.000460599316284,0.0,0.0,155.9007568359375,0.0,0.0,0.0,0.5994232892990112,4.0,0.0,1.0
467460,293.2587890625,297.1499938964844,293.1499938964844,0.117544449865818,-2607.4677734375,304.1601257324219,0.6893177032470703,0.1809638887643814,0.1659852564334869,293.3281555175781,297.1499938964844,293.1499938964844,0.0370547659695148,-1242.57861328125,304.1687927246094,0.5145106911659241,0.0792541652917862,0.0790471136569976,293.220703125,297.1499938964844,293.1499938964844,0.3877067267894745,-5232.08642578125,304.1586608886719,0.9484232664108276,0.4744153320789337,0.3330996632575989,293.24237060546875,297.1499938964844,293.1499938964844,0.4796191751956939,-8366.326171875,304.16143798828125,0.9982641339302064,0.5612505674362183,0.5325256586074829,293.1691589355469,297.1499938964844,293.1499938964844,0.0156496185809373,-3834.654296875,304.1517639160156,0.4242288172245025,0.0510561056435108,0.2442623525857925,291.1586608886719,291.1499938964844,259.7216796875,258.3344421386719,279.1717224121094,293.2626342773437,291.1589660644531,1.0,0.3579258024692535,0.6612532734870911,0.6612532734870911,1.0,1.0,-1.626172661781311,0.683332622051239,0.9428400993347168,0.2489080429077148,0.0,0.0,0.6966909170150757,93.16876983642578,56.0,-19.47444725036621,-19614.49609375,501.9758911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7916564941406,310.1310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,25651.154296875,25560.0,0.0,0.0,0.44733726978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0059705972671509,1.005982518196106,-1.194621654576622e-05,0.0,0.0004539904475677,0.0,0.0,145.91448974609375,0.0,0.0,0.0,0.6013232469558716,4.0,0.0,1.0
467520,293.2587890625,297.1499938964844,293.1499938964844,0.117544449865818,-2607.4677734375,304.1601257324219,0.6893177032470703,0.1809638887643814,0.1659852564334869,293.3281555175781,297.1499938964844,293.1499938964844,0.0370547659695148,-1242.57861328125,304.1687927246094,0.5145106911659241,0.0792541652917862,0.0790471136569976,293.220703125,297.1499938964844,293.1499938964844,0.3877067267894745,-5232.08642578125,304.1586608886719,0.9484232664108276,0.4744153320789337,0.3330996632575989,293.24237060546875,297.1499938964844,293.1499938964844,0.4796191751956939,-8366.326171875,304.16143798828125,0.9982641339302064,0.5612505674362183,0.5325256586074829,293.1691589355469,297.1499938964844,293.1499938964844,0.0156496185809373,-3834.654296875,304.1517639160156,0.4242288172245025,0.0510561056435108,0.2442623525857925,291.1586608886719,291.1499938964844,259.7216796875,258.3344421386719,279.1717224121094,293.2626342773437,291.1589660644531,1.0,0.3579258024692535,0.6612532734870911,0.6612532734870911,1.0,1.0,-1.626172661781311,0.683332622051239,0.9428400993347168,0.2489080429077148,0.0,0.0,0.6966909170150757,93.16876983642578,56.0,-19.47444725036621,-19614.49609375,501.9758911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7916564941406,310.1310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,25651.154296875,25560.0,0.0,0.0,0.44733726978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0059705972671509,1.005982518196106,-1.194621654576622e-05,0.0,0.0004539904475677,0.0,0.0,145.91448974609375,0.0,0.0,0.0,0.6013232469558716,4.0,0.0,1.0
467580,293.25457763671875,297.1499938964844,293.1499938964844,0.1153768524527549,-2568.146240234375,304.160400390625,0.7003986835479736,0.1790633052587509,0.1639455407857895,293.3235778808594,297.1499938964844,293.1499938964844,0.0334835201501846,-1180.1092529296875,304.1684875488281,0.516196608543396,0.075670026242733,0.075289212167263,293.2197265625,297.1499938964844,293.1499938964844,0.3845315277576446,-5197.19677734375,304.1611328125,0.9664300680160522,0.4728257358074188,0.3317589461803436,293.2234802246094,297.1499938964844,293.1499938964844,0.4519863724708557,-7963.03564453125,304.204345703125,0.9990000128746032,0.562656581401825,0.5066359639167786,293.1670227050781,297.1499938964844,293.1499938964844,0.0153640275821089,-3793.661865234375,304.1516418457031,0.4348702728748321,0.0510029755532741,0.2423439174890518,291.1937561035156,291.1499938964844,259.7505187988281,258.3616638183594,279.1796875,293.25518798828125,291.1980285644531,1.0,0.3442477881908417,0.6646216511726379,0.6646216511726379,1.0,1.0,-1.5841341018676758,0.6656309962272644,0.9185030460357666,0.2413698881864547,0.0,0.0,0.6892231702804565,84.1072769165039,59.0,41.16903305053711,-19247.435546875,452.43939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7696228027344,310.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,25725.1328125,25560.0,0.0,0.0,0.4410492479801178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954085946083068,0.9954203963279724,-1.1834582437586503e-05,0.0,0.0004476089088711,0.0,0.0,142.61082458496094,0.0,0.0,0.0,0.5964611172676086,4.0,0.0,1.0
467640,293.25457763671875,297.1499938964844,293.1499938964844,0.1153768524527549,-2568.146240234375,304.160400390625,0.7003986835479736,0.1790633052587509,0.1639455407857895,293.3235778808594,297.1499938964844,293.1499938964844,0.0334835201501846,-1180.1092529296875,304.1684875488281,0.516196608543396,0.075670026242733,0.075289212167263,293.2197265625,297.1499938964844,293.1499938964844,0.3845315277576446,-5197.19677734375,304.1611328125,0.9664300680160522,0.4728257358074188,0.3317589461803436,293.2234802246094,297.1499938964844,293.1499938964844,0.4519863724708557,-7963.03564453125,304.204345703125,0.9990000128746032,0.562656581401825,0.5066359639167786,293.1670227050781,297.1499938964844,293.1499938964844,0.0153640275821089,-3793.661865234375,304.1516418457031,0.4348702728748321,0.0510029755532741,0.2423439174890518,291.1937561035156,291.1499938964844,259.7505187988281,258.3616638183594,279.1796875,293.25518798828125,291.1980285644531,1.0,0.3442477881908417,0.6646216511726379,0.6646216511726379,1.0,1.0,-1.5841341018676758,0.6656309962272644,0.9185030460357666,0.2413698881864547,0.0,0.0,0.6892231702804565,84.1072769165039,59.0,41.16903305053711,-19247.435546875,452.43939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7696228027344,310.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,25725.1328125,25560.0,0.0,0.0,0.4410492479801178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954085946083068,0.9954203963279724,-1.1834582437586503e-05,0.0,0.0004476089088711,0.0,0.0,142.61082458496094,0.0,0.0,0.0,0.5964611172676086,4.0,0.0,1.0
467700,293.252685546875,297.1499938964844,293.1499938964844,0.1142944991588592,-2548.387939453125,304.16046142578125,0.7044821977615356,0.1781079173088073,0.1629818379878997,293.3214111328125,297.1499938964844,293.1499938964844,0.0317838713526725,-1149.7720947265625,304.168212890625,0.5158294439315796,0.0738942548632621,0.0734899193048477,293.219482421875,297.1499938964844,293.1499938964844,0.3827692866325378,-5177.87548828125,304.16229248046875,0.9728670120239258,0.4719854295253753,0.3311025500297546,293.2027282714844,297.1499938964844,293.1499938964844,0.4393531680107116,-7780.89794921875,304.2172546386719,0.9990000128746032,0.5657978653907776,0.4954409003257751,293.166015625,297.1499938964844,293.1499938964844,0.0152525166049599,-3776.78759765625,304.15155029296875,0.4394316375255584,0.0509858541190624,0.2417108416557312,291.21826171875,291.1499938964844,259.7657165527344,258.37579345703125,279.1807861328125,293.2493591308594,291.22076416015625,1.0,0.3391830623149872,0.666250467300415,0.666250467300415,1.0,1.0,-1.5659242868423462,0.6580896377563477,0.9078345894813538,0.237994447350502,0.0,0.0,0.6821604371070862,80.78779602050781,59.0,47.62112808227539,-19041.673828125,433.25970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7797241210937,310.1385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,25841.810546875,24480.0,0.0,0.0,0.4377012550830841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9803770780563354,0.9803887605667114,-1.1680622264975682e-05,0.0,0.0004442111239768,0.0,0.0,138.03135681152344,0.0,0.0,0.0,0.5751226544380188,4.0,0.0,1.0
467760,293.2509155273437,297.1499938964844,293.1499938964844,0.1135565787553787,-2535.390869140625,304.1598815917969,0.7074373960494995,0.1771528273820877,0.1620388478040695,293.3193359375,297.1499938964844,293.1499938964844,0.0302775111049413,-1122.9136962890625,304.1676330566406,0.5145176649093628,0.0721294060349464,0.0717238262295723,293.2193603515625,297.1499938964844,293.1499938964844,0.3820813596248626,-5171.03173828125,304.1612854003906,0.9776372909545898,0.4711345434188843,0.3304490447044372,293.17999267578125,297.1499938964844,293.1499938964844,0.4302466809749603,-7652.33642578125,304.2214660644531,0.9990000128746032,0.5695915818214417,0.4867478311061859,293.1651306152344,297.1499938964844,293.1499938964844,0.0152065167203545,-3771.3203125,304.1513366699219,0.4431414604187011,0.0509584993124008,0.241187036037445,291.21124267578125,291.1499938964844,259.78143310546875,258.39031982421875,279.18133544921875,293.2449035644531,291.20849609375,1.0,0.3349946439266205,0.667857825756073,0.667857825756073,1.0,1.0,-1.5508196353912354,0.6519110202789307,0.8989086151123047,0.2353403568267822,0.0,0.0,0.67850661277771,78.24433135986328,62.0,5.414705276489258,-18772.01171875,418.2189636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8145751953125,310.0839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,24967.943359375,24480.0,0.0,0.0,0.4340618550777435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9482011795043944,0.9482122659683228,-1.1106176316388884e-05,0.0,0.0004405176150612,0.0,0.0,126.42630767822266,0.0,0.0,0.0,0.5734855532646179,4.0,0.0,1.0
467820,293.24761962890625,297.1499938964844,293.1499938964844,0.1119253188371658,-2506.069091796875,304.1593322753906,0.7108868360519409,0.1752682626247406,0.1602235287427902,293.31524658203125,297.1499938964844,293.1499938964844,0.027451379224658,-1071.4375,304.1664123535156,0.5099349021911621,0.068669319152832,0.0683012530207634,293.2191162109375,297.1499938964844,293.1499938964844,0.3800417184829712,-5149.37744140625,304.1609802246094,0.9838482141494752,0.4694266617298126,0.3291788101196289,293.13623046875,297.1499938964844,293.1499938964844,0.4163193702697754,-7458.12841796875,304.2206115722656,0.9990000128746032,0.5777155160903931,0.4745862483978271,293.1635437011719,297.1499938964844,293.1499938964844,0.015100248157978,-3756.55517578125,304.1510925292969,0.4484974443912506,0.0508979596197605,0.2403257489204406,291.2138671875,291.1499938964844,259.8145446777344,258.4205627441406,279.1820983886719,293.2421875,291.21453857421875,1.0,0.3288669288158417,0.6711075305938721,0.6711075305938721,1.0,1.0,-1.5273683071136477,0.6425965428352356,0.8847717642784119,0.2314835339784622,0.0,0.0,0.6703136563301086,74.71929931640625,80.0,11.039421081542969,-18514.033203125,396.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8860168457031,310.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24741.6875,24480.0,0.0,0.0,0.4265372455120086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925431787967682,0.9254425764083862,-1.0795947673614135e-05,0.0,0.0004328810609877,0.0,0.0,119.35379028320312,0.0,0.0,0.0,0.5632325410842896,4.0,0.0,1.0
467880,293.24761962890625,297.1499938964844,293.1499938964844,0.1119253188371658,-2506.069091796875,304.1593322753906,0.7108868360519409,0.1752682626247406,0.1602235287427902,293.31524658203125,297.1499938964844,293.1499938964844,0.027451379224658,-1071.4375,304.1664123535156,0.5099349021911621,0.068669319152832,0.0683012530207634,293.2191162109375,297.1499938964844,293.1499938964844,0.3800417184829712,-5149.37744140625,304.1609802246094,0.9838482141494752,0.4694266617298126,0.3291788101196289,293.13623046875,297.1499938964844,293.1499938964844,0.4163193702697754,-7458.12841796875,304.2206115722656,0.9990000128746032,0.5777155160903931,0.4745862483978271,293.1635437011719,297.1499938964844,293.1499938964844,0.015100248157978,-3756.55517578125,304.1510925292969,0.4484974443912506,0.0508979596197605,0.2403257489204406,291.2138671875,291.1499938964844,259.8145446777344,258.4205627441406,279.1820983886719,293.2421875,291.21453857421875,1.0,0.3288669288158417,0.6711075305938721,0.6711075305938721,1.0,1.0,-1.5273683071136477,0.6425965428352356,0.8847717642784119,0.2314835339784622,0.0,0.0,0.6703136563301086,74.71929931640625,80.0,11.039421081542969,-18514.033203125,396.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8860168457031,310.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24741.6875,24480.0,0.0,0.0,0.4265372455120086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925431787967682,0.9254425764083862,-1.0795947673614135e-05,0.0,0.0004328810609877,0.0,0.0,119.35379028320312,0.0,0.0,0.0,0.5632325410842896,4.0,0.0,1.0
467940,293.2447509765625,297.1499938964844,293.1499938964844,0.1106876730918884,-2484.23486328125,304.15826416015625,0.7054353952407837,0.1733772456645965,0.1585866212844848,293.31109619140625,297.1499938964844,293.1499938964844,0.0248821023851633,-1021.3716430664062,304.1651916503906,0.4990822076797485,0.0653266832232475,0.0651673302054405,293.21923828125,297.1499938964844,293.1499938964844,0.3789317905902862,-5138.42626953125,304.1590881347656,0.9794213771820068,0.4676506519317627,0.3280018270015716,293.1109313964844,297.1499938964844,293.1499938964844,0.4209353327751159,-7540.00244140625,304.1885681152344,0.9990000128746032,0.5832636952400208,0.480233371257782,293.162353515625,297.1499938964844,293.1499938964844,0.0151212662458419,-3761.078125,304.15069580078125,0.4454668164253235,0.0507977046072483,0.2402371317148208,291.1952209472656,291.1499938964844,259.8500061035156,258.4524230957031,279.1763610839844,293.2421264648437,291.19146728515625,1.0,0.3309537768363952,0.6735090613365173,0.6735090613365173,1.0,1.0,-1.5268853902816772,0.643348753452301,0.883536696434021,0.2322008460760116,0.0,0.0,0.6648269891738892,76.14849090576172,98.0,-30.002321243286133,-18400.580078125,399.9302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9125671386719,310.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24657.734375,23400.0,0.0,0.0,0.4192490875720978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904348373413086,0.9043589234352112,-1.0542697964410763e-05,0.0,0.0004254845262039,0.0,0.0,113.29122924804688,0.0,0.0,0.0,0.5394402742385864,4.0,0.0,1.0
468000,293.2447509765625,297.1499938964844,293.1499938964844,0.1106876730918884,-2484.23486328125,304.15826416015625,0.7054353952407837,0.1733772456645965,0.1585866212844848,293.31109619140625,297.1499938964844,293.1499938964844,0.0248821023851633,-1021.3716430664062,304.1651916503906,0.4990822076797485,0.0653266832232475,0.0651673302054405,293.21923828125,297.1499938964844,293.1499938964844,0.3789317905902862,-5138.42626953125,304.1590881347656,0.9794213771820068,0.4676506519317627,0.3280018270015716,293.1109313964844,297.1499938964844,293.1499938964844,0.4209353327751159,-7540.00244140625,304.1885681152344,0.9990000128746032,0.5832636952400208,0.480233371257782,293.162353515625,297.1499938964844,293.1499938964844,0.0151212662458419,-3761.078125,304.15069580078125,0.4454668164253235,0.0507977046072483,0.2402371317148208,291.1952209472656,291.1499938964844,259.8500061035156,258.4524230957031,279.1763610839844,293.2421264648437,291.19146728515625,1.0,0.3309537768363952,0.6735090613365173,0.6735090613365173,1.0,1.0,-1.5268853902816772,0.643348753452301,0.883536696434021,0.2322008460760116,0.0,0.0,0.6648269891738892,76.14849090576172,98.0,-30.002321243286133,-18400.580078125,399.9302673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9125671386719,310.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24657.734375,23400.0,0.0,0.0,0.4192490875720978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904348373413086,0.9043589234352112,-1.0542697964410763e-05,0.0,0.0004254845262039,0.0,0.0,113.29122924804688,0.0,0.0,0.0,0.5394402742385864,4.0,0.0,1.0
468060,293.2423095703125,297.1499938964844,293.1499938964844,0.1101733222603797,-2476.522705078125,304.1564025878906,0.6928582191467285,0.1714748442173004,0.1570807546377182,293.3074951171875,297.1499938964844,293.1499938964844,0.0228638164699077,-981.5707397460938,304.1634826660156,0.4836694002151489,0.0619776658713817,0.062225691974163,293.219482421875,297.1499938964844,293.1499938964844,0.3800868988037109,-5153.1826171875,304.1542053222656,0.965648353099823,0.4658490419387817,0.3269101083278656,293.1216735839844,297.1499938964844,293.1499938964844,0.4431973397731781,-7878.5830078125,304.13848876953125,0.9990000128746032,0.5821577906608582,0.5004379749298096,293.1621398925781,297.1499938964844,293.1499938964844,0.0152564533054828,-3786.121826171875,304.1502380371094,0.435705155134201,0.0505263730883598,0.2402590364217758,291.110107421875,291.1499938964844,259.8866577148437,258.48504638671875,279.1662902832031,293.2362365722656,291.1058349609375,1.0,0.339033842086792,0.6746550798416138,0.6746550798416138,1.0,1.0,-1.5445092916488647,0.6517947316169739,0.8927145004272461,0.2364534139633178,0.0,0.0,0.6759123802185059,81.74112701416016,101.0,-85.41238403320312,-18450.16015625,423.9991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8537292480469,309.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,23303.0546875,23400.0,0.0,0.0,0.4128555059432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973666429519653,0.8973768353462219,-1.0159950761590151e-05,0.0,0.0004189958563074,0.0,0.0,108.89319610595705,0.0,0.0,0.0,0.5475733280181885,4.0,0.0,1.0
468120,293.2423095703125,297.1499938964844,293.1499938964844,0.1101733222603797,-2476.522705078125,304.1564025878906,0.6928582191467285,0.1714748442173004,0.1570807546377182,293.3074951171875,297.1499938964844,293.1499938964844,0.0228638164699077,-981.5707397460938,304.1634826660156,0.4836694002151489,0.0619776658713817,0.062225691974163,293.219482421875,297.1499938964844,293.1499938964844,0.3800868988037109,-5153.1826171875,304.1542053222656,0.965648353099823,0.4658490419387817,0.3269101083278656,293.1216735839844,297.1499938964844,293.1499938964844,0.4431973397731781,-7878.5830078125,304.13848876953125,0.9990000128746032,0.5821577906608582,0.5004379749298096,293.1621398925781,297.1499938964844,293.1499938964844,0.0152564533054828,-3786.121826171875,304.1502380371094,0.435705155134201,0.0505263730883598,0.2402590364217758,291.110107421875,291.1499938964844,259.8866577148437,258.48504638671875,279.1662902832031,293.2362365722656,291.1058349609375,1.0,0.339033842086792,0.6746550798416138,0.6746550798416138,1.0,1.0,-1.5445092916488647,0.6517947316169739,0.8927145004272461,0.2364534139633178,0.0,0.0,0.6759123802185059,81.74112701416016,101.0,-85.41238403320312,-18450.16015625,423.9991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8537292480469,309.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,23303.0546875,23400.0,0.0,0.0,0.4128555059432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973666429519653,0.8973768353462219,-1.0159950761590151e-05,0.0,0.0004189958563074,0.0,0.0,108.89319610595705,0.0,0.0,0.0,0.5475733280181885,4.0,0.0,1.0
468180,293.239990234375,297.1499938964844,293.1499938964844,0.1092243194580078,-2460.011474609375,304.1558532714844,0.6815322637557983,0.1696048527956009,0.1555814296007156,293.30474853515625,297.1499938964844,293.1499938964844,0.0207491889595985,-936.4235229492188,304.1625366210937,0.4656769037246704,0.0585421845316886,0.0591935887932777,293.2198486328125,297.1499938964844,293.1499938964844,0.3797643780708313,-5150.3671875,304.1534118652344,0.9521497488021852,0.4640131592750549,0.3257916271686554,293.16064453125,297.1499938964844,293.1499938964844,0.463663250207901,-8178.68212890625,304.1087646484375,0.9990000128746032,0.5750073194503784,0.5191351771354675,293.1629638671875,297.1499938964844,293.1499938964844,0.015217125415802,-3783.25048828125,304.1502380371094,0.4267750680446625,0.0500544682145118,0.239291101694107,291.0707397460937,291.1499938964844,259.92333984375,258.51739501953125,279.16217041015625,293.232177734375,291.0684814453125,1.0,0.3457777202129364,0.6756104826927185,0.6756104826927185,1.0,1.0,-1.5590169429779053,0.6587170362472534,0.9002999067306519,0.2400553673505783,0.0,0.0,0.6894116401672363,87.08638000488281,104.0,-58.67667388916016,-18613.220703125,446.15130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6310119628906,309.8297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,23098.044921875,23400.0,0.0,0.0,0.4086669683456421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9270116090774536,0.9270220398902892,-1.0442010534461588e-05,0.0,0.0004147450090385,0.0,0.0,116.68199157714844,0.0,0.0,0.0,0.5597239136695862,4.0,0.0,1.0
468240,293.239990234375,297.1499938964844,293.1499938964844,0.1092243194580078,-2460.011474609375,304.1558532714844,0.6815322637557983,0.1696048527956009,0.1555814296007156,293.30474853515625,297.1499938964844,293.1499938964844,0.0207491889595985,-936.4235229492188,304.1625366210937,0.4656769037246704,0.0585421845316886,0.0591935887932777,293.2198486328125,297.1499938964844,293.1499938964844,0.3797643780708313,-5150.3671875,304.1534118652344,0.9521497488021852,0.4640131592750549,0.3257916271686554,293.16064453125,297.1499938964844,293.1499938964844,0.463663250207901,-8178.68212890625,304.1087646484375,0.9990000128746032,0.5750073194503784,0.5191351771354675,293.1629638671875,297.1499938964844,293.1499938964844,0.015217125415802,-3783.25048828125,304.1502380371094,0.4267750680446625,0.0500544682145118,0.239291101694107,291.0707397460937,291.1499938964844,259.92333984375,258.51739501953125,279.16217041015625,293.232177734375,291.0684814453125,1.0,0.3457777202129364,0.6756104826927185,0.6756104826927185,1.0,1.0,-1.5590169429779053,0.6587170362472534,0.9002999067306519,0.2400553673505783,0.0,0.0,0.6894116401672363,87.08638000488281,104.0,-58.67667388916016,-18613.220703125,446.15130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6310119628906,309.8297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,23098.044921875,23400.0,0.0,0.0,0.4086669683456421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9270116090774536,0.9270220398902892,-1.0442010534461588e-05,0.0,0.0004147450090385,0.0,0.0,116.68199157714844,0.0,0.0,0.0,0.5597239136695862,4.0,0.0,1.0
468300,293.2388610839844,297.1499938964844,293.1499938964844,0.1087055206298828,-2450.83740234375,304.1557312011719,0.6765655875205994,0.1686883121728897,0.1548403203487396,293.3036804199219,297.1499938964844,293.1499938964844,0.0197035558521747,-912.78173828125,304.16217041015625,0.4544852972030639,0.0567940548062324,0.057640366256237,293.2201232910156,297.1499938964844,293.1499938964844,0.3794033527374267,-5146.634765625,304.1534423828125,0.9459647536277772,0.4630760550498962,0.3252135217189789,293.18438720703125,297.1499938964844,293.1499938964844,0.4729604423046112,-8312.0673828125,304.0993957519531,0.9990000128746032,0.5702124238014221,0.5274211168289185,293.16357421875,297.1499938964844,293.1499938964844,0.0151701802387833,-3779.05126953125,304.1471252441406,0.4232081770896911,0.050000000745058,0.2389438301324844,291.056884765625,291.1499938964844,259.9416809082031,258.5334777832031,279.1621398925781,293.2339782714844,291.05487060546875,1.0,0.348828911781311,0.6762115359306335,0.6762115359306335,1.0,1.0,-1.5650988817214966,0.6617040634155273,0.9033948183059692,0.2416217774152755,0.0,0.0,0.697015106678009,89.50912475585938,104.0,-48.8972053527832,-18675.125,456.0350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47515869140625,309.7467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,23051.146484375,22320.0,0.0,0.0,0.4074174463748932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444825649261476,0.9444931745529176,-1.0629954886098858e-05,0.0,0.0004134769260417,0.0,0.0,121.61194610595705,0.0,0.0,0.0,0.5521707534790039,4.0,0.0,1.0
468360,293.2377014160156,297.1499938964844,293.1499938964844,0.1083817481994628,-2445.5654296875,304.1552734375,0.6719980835914612,0.1677859127521515,0.1541051566600799,293.3027648925781,297.1499938964844,293.1499938964844,0.0187245234847068,-890.1277465820312,304.1617126464844,0.4438733756542206,0.0550284944474697,0.0560633987188339,293.22039794921875,297.1499938964844,293.1499938964844,0.3796900808811188,-5150.42822265625,304.1522521972656,0.940160870552063,0.4621340036392212,0.324624091386795,293.2093200683594,297.1499938964844,293.1499938964844,0.4825395047664642,-8448.361328125,304.0911865234375,0.9990000128746032,0.5648807287216187,0.5349801182746887,293.1643371582031,297.1499938964844,293.1499938964844,0.0152511913329362,-3793.275146484375,304.1424865722656,0.4206146001815796,0.050000000745058,0.2392905503511428,291.0240478515625,291.1499938964844,259.9599914550781,258.5495300292969,279.1630554199219,293.2387390136719,291.0181884765625,1.0,0.351710170507431,0.6769283413887024,0.6769283413887024,1.0,1.0,-1.5711102485656738,0.6646989583969116,0.9064112305641174,0.2432281225919723,0.0,0.0,0.7084614038467407,91.79096221923828,107.0,-76.18402099609375,-18646.029296875,465.5700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3133544921875,309.6060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,22107.982421875,22320.0,0.0,0.0,0.4065461754798889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947335720062256,0.9473461508750916,-1.0449436558701564e-05,0.0,0.0004125926934648,0.0,0.0,120.6149444580078,0.0,0.0,0.0,0.5652459859848022,4.0,0.0,1.0
468420,293.2353210449219,297.1499938964844,293.1499938964844,0.1071777045726776,-2423.572265625,304.15557861328125,0.6609145998954773,0.1660480499267578,0.1527665555477142,293.3011169433594,297.1499938964844,293.1499938964844,0.0167686492204666,-840.6904907226562,304.1611022949219,0.4225590527057647,0.0514918863773345,0.0529699400067329,293.22088623046875,297.1499938964844,293.1499938964844,0.378030925989151,-5131.91552734375,304.15447998046875,0.924795925617218,0.4602528810501098,0.3235098123550415,293.2433776855469,297.1499938964844,293.1499938964844,0.4784983396530151,-8375.720703125,304.1180725097656,0.9874435663223268,0.5564035177230835,0.5293614268302917,293.16632080078125,297.1499938964844,293.1499938964844,0.0153470262885093,-3807.216796875,304.1318054199219,0.414093554019928,0.050000000745058,0.2404537051916122,291.0242004394531,291.1499938964844,259.9966735839844,258.5814208984375,279.17205810546875,293.2496643066406,291.02734375,1.0,0.3561830818653106,0.6796178221702576,0.6796178221702576,1.0,1.0,-1.5593184232711792,0.6603019833564758,0.8990164399147034,0.2417095154523849,0.0,0.0,0.7267026305198669,97.80509185791016,110.0,3.011582136154175,-18642.0234375,474.6999206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96405029296875,309.4843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,21876.8515625,22320.0,0.0,0.0,0.406083732843399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9952475428581238,0.9952585101127625,-1.0962349733745214e-05,0.0,0.0004121233650948,0.0,0.0,134.70736694335938,0.0,0.0,0.0,0.5854272842407227,4.0,0.0,1.0
468480,293.2353210449219,297.1499938964844,293.1499938964844,0.1071777045726776,-2423.572265625,304.15557861328125,0.6609145998954773,0.1660480499267578,0.1527665555477142,293.3011169433594,297.1499938964844,293.1499938964844,0.0167686492204666,-840.6904907226562,304.1611022949219,0.4225590527057647,0.0514918863773345,0.0529699400067329,293.22088623046875,297.1499938964844,293.1499938964844,0.378030925989151,-5131.91552734375,304.15447998046875,0.924795925617218,0.4602528810501098,0.3235098123550415,293.2433776855469,297.1499938964844,293.1499938964844,0.4784983396530151,-8375.720703125,304.1180725097656,0.9874435663223268,0.5564035177230835,0.5293614268302917,293.16632080078125,297.1499938964844,293.1499938964844,0.0153470262885093,-3807.216796875,304.1318054199219,0.414093554019928,0.050000000745058,0.2404537051916122,291.0242004394531,291.1499938964844,259.9966735839844,258.5814208984375,279.17205810546875,293.2496643066406,291.02734375,1.0,0.3561830818653106,0.6796178221702576,0.6796178221702576,1.0,1.0,-1.5593184232711792,0.6603019833564758,0.8990164399147034,0.2417095154523849,0.0,0.0,0.7267026305198669,97.80509185791016,110.0,3.011582136154175,-18642.0234375,474.6999206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96405029296875,309.4843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,21876.8515625,22320.0,0.0,0.0,0.406083732843399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9952475428581238,0.9952585101127625,-1.0962349733745214e-05,0.0,0.0004121233650948,0.0,0.0,134.70736694335938,0.0,0.0,0.0,0.5854272842407227,4.0,0.0,1.0
468540,293.23321533203125,297.1499938964844,293.1499938964844,0.1057385504245758,-2396.871826171875,304.1560974121094,0.6523188352584839,0.1643173396587371,0.1513965874910354,293.3005065917969,297.1499938964844,293.1499938964844,0.0156546588987112,-808.943115234375,304.1286926269531,0.4095435738563537,0.050000000745058,0.0509184598922729,293.2218322753906,297.1499938964844,293.1499938964844,0.3754214346408844,-5102.88525390625,304.1572570800781,0.9129968881607056,0.4582624137401581,0.322290688753128,293.2545166015625,297.1499938964844,293.1499938964844,0.473162978887558,-8292.798828125,304.1371765136719,0.9763628244400024,0.5517511963844299,0.5245581865310669,293.1688842773437,297.1499938964844,293.1499938964844,0.0153741417452692,-3810.31103515625,304.1189270019531,0.4094432294368744,0.050000000745058,0.2413992434740066,291.0526428222656,291.1499938964844,260.0333251953125,258.6131286621094,279.1756591796875,293.25421142578125,291.0540466308594,1.0,0.3596965968608856,0.6824140548706055,0.6824140548706055,1.0,1.0,-1.5489073991775513,0.6565722823143005,0.8923351168632507,0.2404253184795379,0.0,0.0,0.7375321388244629,102.67039489746094,113.0,24.04377555847168,-18556.865234375,481.57037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642822265625,309.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21997.76953125,21240.0,0.0,0.0,0.4066985547542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0262607336044312,1.0262720584869385,-1.1370399988663848e-05,0.0,0.000412747322116,0.0,0.0,145.03826904296875,0.0,0.0,0.0,0.5843054056167603,4.0,0.0,1.0
468600,293.23321533203125,297.1499938964844,293.1499938964844,0.1057385504245758,-2396.871826171875,304.1560974121094,0.6523188352584839,0.1643173396587371,0.1513965874910354,293.3005065917969,297.1499938964844,293.1499938964844,0.0156546588987112,-808.943115234375,304.1286926269531,0.4095435738563537,0.050000000745058,0.0509184598922729,293.2218322753906,297.1499938964844,293.1499938964844,0.3754214346408844,-5102.88525390625,304.1572570800781,0.9129968881607056,0.4582624137401581,0.322290688753128,293.2545166015625,297.1499938964844,293.1499938964844,0.473162978887558,-8292.798828125,304.1371765136719,0.9763628244400024,0.5517511963844299,0.5245581865310669,293.1688842773437,297.1499938964844,293.1499938964844,0.0153741417452692,-3810.31103515625,304.1189270019531,0.4094432294368744,0.050000000745058,0.2413992434740066,291.0526428222656,291.1499938964844,260.0333251953125,258.6131286621094,279.1756591796875,293.25421142578125,291.0540466308594,1.0,0.3596965968608856,0.6824140548706055,0.6824140548706055,1.0,1.0,-1.5489073991775513,0.6565722823143005,0.8923351168632507,0.2404253184795379,0.0,0.0,0.7375321388244629,102.67039489746094,113.0,24.04377555847168,-18556.865234375,481.57037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642822265625,309.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21997.76953125,21240.0,0.0,0.0,0.4066985547542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0262607336044312,1.0262720584869385,-1.1370399988663848e-05,0.0,0.000412747322116,0.0,0.0,145.03826904296875,0.0,0.0,0.0,0.5843054056167603,4.0,0.0,1.0
468660,293.23095703125,297.1499938964844,293.1499938964844,0.1047094389796257,-2378.370849609375,304.1557922363281,0.6455555558204651,0.162663921713829,0.150043711066246,293.304443359375,297.1499938964844,293.1499938964844,0.0152890365570783,-802.7662963867188,304.06268310546875,0.4060084223747253,0.050000000745058,0.0510499142110347,293.22265625,297.1499938964844,293.1499938964844,0.3741161823272705,-5089.1708984375,304.1570739746094,0.9042149782180786,0.4562783539295196,0.3210277855396271,293.2581787109375,297.1499938964844,293.1499938964844,0.470877081155777,-8257.0185546875,304.14520263671875,0.9674197435379028,0.548351526260376,0.5213249921798706,293.17156982421875,297.1499938964844,293.1499938964844,0.0154451392590999,-3822.89111328125,304.1047058105469,0.4060083031654358,0.050000000745058,0.2421586513519287,291.0364990234375,291.1499938964844,260.07000732421875,258.6446228027344,279.1764831542969,293.25701904296875,291.0374755859375,1.0,0.3627894818782806,0.6851097345352173,0.6851097345352173,1.0,1.0,-1.5429545640945437,0.654809832572937,0.8881447315216064,0.2400660216808319,0.0,0.0,0.7538424134254456,106.6209945678711,116.0,-1.0470645427703855,-18439.302734375,488.4794616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39654541015625,309.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,20954.306640625,21240.0,0.0,0.0,0.4076987504959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0376297235488892,1.037640929222107,-1.12769084807951e-05,0.0,0.0004137624055147,0.0,0.0,146.650146484375,0.0,0.0,0.0,0.6011837124824524,4.0,0.0,1.0
468720,293.23095703125,297.1499938964844,293.1499938964844,0.1047094389796257,-2378.370849609375,304.1557922363281,0.6455555558204651,0.162663921713829,0.150043711066246,293.304443359375,297.1499938964844,293.1499938964844,0.0152890365570783,-802.7662963867188,304.06268310546875,0.4060084223747253,0.050000000745058,0.0510499142110347,293.22265625,297.1499938964844,293.1499938964844,0.3741161823272705,-5089.1708984375,304.1570739746094,0.9042149782180786,0.4562783539295196,0.3210277855396271,293.2581787109375,297.1499938964844,293.1499938964844,0.470877081155777,-8257.0185546875,304.14520263671875,0.9674197435379028,0.548351526260376,0.5213249921798706,293.17156982421875,297.1499938964844,293.1499938964844,0.0154451392590999,-3822.89111328125,304.1047058105469,0.4060083031654358,0.050000000745058,0.2421586513519287,291.0364990234375,291.1499938964844,260.07000732421875,258.6446228027344,279.1764831542969,293.25701904296875,291.0374755859375,1.0,0.3627894818782806,0.6851097345352173,0.6851097345352173,1.0,1.0,-1.5429545640945437,0.654809832572937,0.8881447315216064,0.2400660216808319,0.0,0.0,0.7538424134254456,106.6209945678711,116.0,-1.0470645427703855,-18439.302734375,488.4794616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39654541015625,309.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,20954.306640625,21240.0,0.0,0.0,0.4076987504959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0376297235488892,1.037640929222107,-1.12769084807951e-05,0.0,0.0004137624055147,0.0,0.0,146.650146484375,0.0,0.0,0.0,0.6011837124824524,4.0,0.0,1.0
468780,293.2285461425781,297.1499938964844,293.1499938964844,0.1034184321761131,-2354.4052734375,304.156005859375,0.6396781206130981,0.1611018776893615,0.1487603932619094,293.312255859375,297.1499938964844,293.1499938964844,0.015098825097084,-798.927001953125,303.9852905273437,0.403040200471878,0.050000000745058,0.0511959120631217,293.2233581542969,297.1499938964844,293.1499938964844,0.3716398775577545,-5061.91357421875,304.1588134765625,0.8968709111213684,0.4542936384677887,0.3197619020938873,293.2595520019531,297.1499938964844,293.1499938964844,0.4674225747585296,-8205.3427734375,304.1524963378906,0.9591913223266602,0.5453309416770935,0.5185814499855042,293.1742553710937,297.1499938964844,293.1499938964844,0.0154473846778273,-3823.4443359375,304.0898132324219,0.403040200471878,0.050000000745058,0.2428513616323471,291.0565490722656,291.1499938964844,260.1066589355469,258.67596435546875,279.1771850585937,293.2601318359375,291.0581970214844,1.0,0.365595281124115,0.6878609657287598,0.6878609657287598,1.0,1.0,-1.5376074314117432,0.653315007686615,0.8842923641204834,0.2398382276296615,0.0,0.0,0.765027642250061,110.22663879394533,119.0,20.474285125732425,-18426.775390625,494.7820739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822204589844,309.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20942.533203125,21240.0,0.0,0.0,0.4092968702316284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670493841171265,1.0670610666275024,-1.1650248779915271e-05,0.0,0.0004153842746745,0.0,0.0,156.81935119628906,0.0,0.0,0.0,0.6142443418502808,4.0,0.0,1.0
468840,293.2285461425781,297.1499938964844,293.1499938964844,0.1034184321761131,-2354.4052734375,304.156005859375,0.6396781206130981,0.1611018776893615,0.1487603932619094,293.312255859375,297.1499938964844,293.1499938964844,0.015098825097084,-798.927001953125,303.9852905273437,0.403040200471878,0.050000000745058,0.0511959120631217,293.2233581542969,297.1499938964844,293.1499938964844,0.3716398775577545,-5061.91357421875,304.1588134765625,0.8968709111213684,0.4542936384677887,0.3197619020938873,293.2595520019531,297.1499938964844,293.1499938964844,0.4674225747585296,-8205.3427734375,304.1524963378906,0.9591913223266602,0.5453309416770935,0.5185814499855042,293.1742553710937,297.1499938964844,293.1499938964844,0.0154473846778273,-3823.4443359375,304.0898132324219,0.403040200471878,0.050000000745058,0.2428513616323471,291.0565490722656,291.1499938964844,260.1066589355469,258.67596435546875,279.1771850585937,293.2601318359375,291.0581970214844,1.0,0.365595281124115,0.6878609657287598,0.6878609657287598,1.0,1.0,-1.5376074314117432,0.653315007686615,0.8842923641204834,0.2398382276296615,0.0,0.0,0.765027642250061,110.22663879394533,119.0,20.474285125732425,-18426.775390625,494.7820739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822204589844,309.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20942.533203125,21240.0,0.0,0.0,0.4092968702316284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670493841171265,1.0670610666275024,-1.1650248779915271e-05,0.0,0.0004153842746745,0.0,0.0,156.81935119628906,0.0,0.0,0.0,0.6142443418502808,4.0,0.0,1.0
