time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.227294921875,297.1499938964844,293.1499938964844,0.102796770632267,-2342.8466796875,304.1560363769531,0.6369771957397461,0.160354197025299,0.1481455713510513,293.31707763671875,297.1499938964844,293.1499938964844,0.0149939591065049,-796.7515258789062,303.9433898925781,0.4016627371311188,0.050000000745058,0.0512656308710575,293.22369384765625,297.1499938964844,293.1499938964844,0.3703807890415191,-5048.11572265625,304.1595153808594,0.8934407830238342,0.4532980620861053,0.3191233873367309,293.2599182128906,297.1499938964844,293.1499938964844,0.4656851887702942,-8179.8916015625,304.1551818847656,0.9552209973335266,0.5438740849494934,0.5172719359397888,293.17559814453125,297.1499938964844,293.1499938964844,0.0154453581199049,-3823.3349609375,304.08203125,0.4016627371311188,0.050000000745058,0.2431820780038833,291.0668334960937,291.1499938964844,260.125,258.6915588378906,279.17755126953125,293.26190185546875,291.0684509277344,1.0,0.3669208586215973,0.6892676949501038,0.6892676949501038,1.0,1.0,-1.5350114107131958,0.6526037454605103,0.8824076652526855,0.2397428452968597,0.0,0.0,0.7695308327674866,111.9474639892578,119.0,24.30774688720703,-18414.17578125,497.7460632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09002685546875,309.0102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,20971.75390625,20160.0,0.0,0.0,0.4102518856525421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0791141986846924,1.079126000404358,-1.181409061246086e-05,0.0,0.0004163535195402,0.0,0.0,161.2101593017578,0.0,0.0,0.0,0.6047242283821106,4.0,0.0,1.0
468960,293.2259826660156,297.1499938964844,293.1499938964844,0.1023626700043678,-2335.07080078125,304.1557312011719,0.6344024538993835,0.159628614783287,0.1475487053394317,293.3222961425781,297.1499938964844,293.1499938964844,0.0149134090170264,-795.6416015625,303.8994140625,0.4003341197967529,0.050000000745058,0.051333762705326,293.2239990234375,297.1499938964844,293.1499938964844,0.3697328567504883,-5041.484375,304.158935546875,0.8901373147964478,0.4523064792156219,0.3184839189052582,293.2601013183594,297.1499938964844,293.1499938964844,0.4647026658058166,-8166.04833984375,304.1559753417969,0.951321303844452,0.5424432754516602,0.5159854292869568,293.17694091796875,297.1499938964844,293.1499938964844,0.0154730156064033,-3828.82421875,304.0738525390625,0.4003341197967529,0.050000000745058,0.2435052692890167,291.05908203125,291.1499938964844,260.1433410644531,258.7071228027344,279.177978515625,293.2638244628906,291.0566711425781,1.0,0.3682080209255218,0.6906963586807251,0.6906963586807251,1.0,1.0,-1.5324525833129885,0.6519100666046143,0.8805424571037292,0.2396565824747085,0.0,0.0,0.7761461138725281,113.62885284423828,122.0,-5.6484055519104,-18315.169921875,500.6175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226745605469,308.92840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,20153.6328125,20160.0,0.0,0.0,0.4111166298389435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069433093070984,1.0694445371627808,-1.1502763300086372e-05,0.0,0.0004172311164438,0.0,0.0,155.93780517578125,0.0,0.0,0.0,0.6125521063804626,4.0,0.0,1.0
469020,293.22332763671875,297.1499938964844,293.1499938964844,0.1012862399220466,-2315.1181640625,304.1556396484375,0.6295700669288635,0.1582440137863159,0.1464120149612426,293.33349609375,297.1499938964844,293.1499938964844,0.014696666970849,-791.2528076171875,303.8074645996094,0.3977823555469513,0.050000000745058,0.0514662228524684,293.2244567871094,297.1499938964844,293.1499938964844,0.3675291538238525,-5017.48291015625,304.1596984863281,0.8838683366775513,0.4503400027751922,0.3172150552272796,293.2601928710937,297.1499938964844,293.1499938964844,0.4616037905216217,-8121.49853515625,304.1592102050781,0.9437220692634584,0.5396368503570557,0.5134745836257935,293.1796264648437,297.1499938964844,293.1499938964844,0.0154763050377368,-3830.4736328125,304.0570678710937,0.3977823555469513,0.050000000745058,0.2441335916519165,291.0679931640625,291.1499938964844,260.17999267578125,258.7381591796875,279.1788330078125,293.26812744140625,291.0701599121094,1.0,0.3706926107406616,0.6936224102973938,0.6936224102973938,1.0,1.0,-1.5274637937545776,0.6505836844444275,0.8768800497055054,0.2395157516002655,0.0,0.0,0.7871116399765015,116.89774322509766,125.0,18.638425827026367,-18325.603515625,506.1596374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91925048828125,308.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19938.6015625,20160.0,0.0,0.0,0.4128759503364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0919477939605713,1.0919595956802368,-1.174963927041972e-05,0.0,0.0004190166073385,0.0,0.0,163.59471130371094,0.0,0.0,0.0,0.6223415732383728,4.0,0.0,1.0
469080,293.22332763671875,297.1499938964844,293.1499938964844,0.1012862399220466,-2315.1181640625,304.1556396484375,0.6295700669288635,0.1582440137863159,0.1464120149612426,293.33349609375,297.1499938964844,293.1499938964844,0.014696666970849,-791.2528076171875,303.8074645996094,0.3977823555469513,0.050000000745058,0.0514662228524684,293.2244567871094,297.1499938964844,293.1499938964844,0.3675291538238525,-5017.48291015625,304.1596984863281,0.8838683366775513,0.4503400027751922,0.3172150552272796,293.2601928710937,297.1499938964844,293.1499938964844,0.4616037905216217,-8121.49853515625,304.1592102050781,0.9437220692634584,0.5396368503570557,0.5134745836257935,293.1796264648437,297.1499938964844,293.1499938964844,0.0154763050377368,-3830.4736328125,304.0570678710937,0.3977823555469513,0.050000000745058,0.2441335916519165,291.0679931640625,291.1499938964844,260.17999267578125,258.7381591796875,279.1788330078125,293.26812744140625,291.0701599121094,1.0,0.3706926107406616,0.6936224102973938,0.6936224102973938,1.0,1.0,-1.5274637937545776,0.6505836844444275,0.8768800497055054,0.2395157516002655,0.0,0.0,0.7871116399765015,116.89774322509766,125.0,18.638425827026367,-18325.603515625,506.1596374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91925048828125,308.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19938.6015625,20160.0,0.0,0.0,0.4128759503364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0919477939605713,1.0919595956802368,-1.174963927041972e-05,0.0,0.0004190166073385,0.0,0.0,163.59471130371094,0.0,0.0,0.0,0.6223415732383728,4.0,0.0,1.0
469140,293.2205810546875,297.1499938964844,293.1499938964844,0.1001335382461547,-2293.456298828125,304.1556701660156,0.6250545382499695,0.1569449752569198,0.1453490108251571,293.34521484375,297.1499938964844,293.1499938964844,0.014445268549025,-785.4707641601562,303.711181640625,0.3953089118003845,0.050000000745058,0.0515952631831169,293.2247619628906,297.1499938964844,293.1499938964844,0.364796906709671,-4987.4619140625,304.1610107421875,0.8779600262641907,0.44838747382164,0.3159535229206085,293.2601623535156,297.1499938964844,293.1499938964844,0.4577966332435608,-8067.0498046875,304.1624450683594,0.9363299012184144,0.5368499159812927,0.5109863877296448,293.1823425292969,297.1499938964844,293.1499938964844,0.0154477525502443,-3826.649658203125,304.0394592285156,0.3953089118003845,0.050000000745058,0.2447457164525985,291.0956726074219,291.1499938964844,260.2166748046875,258.7690734863281,279.1798095703125,293.27301025390625,291.0978698730469,1.0,0.3730886280536651,0.6966512203216553,0.6966512203216553,1.0,1.0,-1.522575855255127,0.6493083238601685,0.8732674717903137,0.2394037544727325,0.0,0.0,0.7925014495849609,120.08219146728516,128.0,32.89632034301758,-18320.357421875,511.5007934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8457336425781,308.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,19999.927734375,19080.0,0.0,0.0,0.4146926701068878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1078592538833618,1.1078712940216064,-1.1976058885920793e-05,0.0,0.0004208603349979,0.0,0.0,169.66102600097656,0.0,0.0,0.0,0.6146105527877808,4.0,0.0,1.0
469200,293.2205810546875,297.1499938964844,293.1499938964844,0.1001335382461547,-2293.456298828125,304.1556701660156,0.6250545382499695,0.1569449752569198,0.1453490108251571,293.34521484375,297.1499938964844,293.1499938964844,0.014445268549025,-785.4707641601562,303.711181640625,0.3953089118003845,0.050000000745058,0.0515952631831169,293.2247619628906,297.1499938964844,293.1499938964844,0.364796906709671,-4987.4619140625,304.1610107421875,0.8779600262641907,0.44838747382164,0.3159535229206085,293.2601623535156,297.1499938964844,293.1499938964844,0.4577966332435608,-8067.0498046875,304.1624450683594,0.9363299012184144,0.5368499159812927,0.5109863877296448,293.1823425292969,297.1499938964844,293.1499938964844,0.0154477525502443,-3826.649658203125,304.0394592285156,0.3953089118003845,0.050000000745058,0.2447457164525985,291.0956726074219,291.1499938964844,260.2166748046875,258.7690734863281,279.1798095703125,293.27301025390625,291.0978698730469,1.0,0.3730886280536651,0.6966512203216553,0.6966512203216553,1.0,1.0,-1.522575855255127,0.6493083238601685,0.8732674717903137,0.2394037544727325,0.0,0.0,0.7925014495849609,120.08219146728516,128.0,32.89632034301758,-18320.357421875,511.5007934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8457336425781,308.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,19999.927734375,19080.0,0.0,0.0,0.4146926701068878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1078592538833618,1.1078712940216064,-1.1976058885920793e-05,0.0,0.0004208603349979,0.0,0.0,169.66102600097656,0.0,0.0,0.0,0.6146105527877808,4.0,0.0,1.0
469260,293.2177124023437,297.1499938964844,293.1499938964844,0.0993283092975616,-2278.735595703125,304.1551208496094,0.6207681894302368,0.1557357311248779,0.1443630307912826,293.3570861816406,297.1499938964844,293.1499938964844,0.0142324902117252,-781.3519287109375,303.609619140625,0.3928646445274353,0.050000000745058,0.0517218932509422,293.22491455078125,297.1499938964844,293.1499938964844,0.3630944490432739,-4969.48583984375,304.16021728515625,0.872362494468689,0.4464613497257232,0.3147054314613342,293.2599182128906,297.1499938964844,293.1499938964844,0.45523202419281,-8031.64990234375,304.16259765625,0.929172694683075,0.5341101884841919,0.5085307955741882,293.18505859375,297.1499938964844,293.1499938964844,0.0154667841270565,-3831.970703125,304.0205383300781,0.3928646445274353,0.050000000745058,0.2453463971614837,291.0907287597656,291.1499938964844,260.2533264160156,258.7998962402344,279.1808166503906,293.2784423828125,291.0921936035156,1.0,0.3754240274429321,0.6997840404510498,0.6997840404510498,1.0,1.0,-1.517819046974182,0.64809650182724,0.8697225451469421,0.2393258363008499,0.0,0.0,0.8007450699806213,123.20816040039062,131.0,10.112567901611328,-18230.669921875,516.729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,308.86138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,19029.0078125,19080.0,0.0,0.0,0.4160390794277191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0963658094406128,1.0963774919509888,-1.1602644917729776e-05,0.0,0.0004222267889417,0.0,0.0,163.18084716796875,0.0,0.0,0.0,0.621331512928009,4.0,0.0,1.0
469320,293.2177124023437,297.1499938964844,293.1499938964844,0.0993283092975616,-2278.735595703125,304.1551208496094,0.6207681894302368,0.1557357311248779,0.1443630307912826,293.3570861816406,297.1499938964844,293.1499938964844,0.0142324902117252,-781.3519287109375,303.609619140625,0.3928646445274353,0.050000000745058,0.0517218932509422,293.22491455078125,297.1499938964844,293.1499938964844,0.3630944490432739,-4969.48583984375,304.16021728515625,0.872362494468689,0.4464613497257232,0.3147054314613342,293.2599182128906,297.1499938964844,293.1499938964844,0.45523202419281,-8031.64990234375,304.16259765625,0.929172694683075,0.5341101884841919,0.5085307955741882,293.18505859375,297.1499938964844,293.1499938964844,0.0154667841270565,-3831.970703125,304.0205383300781,0.3928646445274353,0.050000000745058,0.2453463971614837,291.0907287597656,291.1499938964844,260.2533264160156,258.7998962402344,279.1808166503906,293.2784423828125,291.0921936035156,1.0,0.3754240274429321,0.6997840404510498,0.6997840404510498,1.0,1.0,-1.517819046974182,0.64809650182724,0.8697225451469421,0.2393258363008499,0.0,0.0,0.8007450699806213,123.20816040039062,131.0,10.112567901611328,-18230.669921875,516.729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,308.86138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,19029.0078125,19080.0,0.0,0.0,0.4160390794277191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0963658094406128,1.0963774919509888,-1.1602644917729776e-05,0.0,0.0004222267889417,0.0,0.0,163.18084716796875,0.0,0.0,0.0,0.621331512928009,4.0,0.0,1.0
469380,293.2147827148437,297.1499938964844,293.1499938964844,0.0983177945017814,-2259.63330078125,304.1551208496094,0.6166320443153381,0.1546154618263244,0.1434561759233474,293.36883544921875,297.1499938964844,293.1499938964844,0.0139702605083584,-774.9878540039062,303.5058898925781,0.3904092311859131,0.050000000745058,0.0518469028174877,293.2250671386719,297.1499938964844,293.1499938964844,0.3604004383087158,-4939.85986328125,304.1612854003906,0.8670276999473572,0.4445368647575378,0.3134649395942688,293.25958251953125,297.1499938964844,293.1499938964844,0.4514347314834595,-7977.79248046875,304.16473388671875,0.9222838282585144,0.5313934683799744,0.5061071515083313,293.1877746582031,297.1499938964844,293.1499938964844,0.0154299307614564,-3827.2333984375,304.0011291503906,0.3904092311859131,0.050000000745058,0.2459393888711929,291.1178894042969,291.1499938964844,260.2900085449219,258.83062744140625,279.1819152832031,293.28436279296875,291.12030029296875,1.0,0.3777176141738891,0.7030283808708191,0.7030283808708191,1.0,1.0,-1.5131936073303225,0.6469481587409973,0.866245448589325,0.2392833232879638,0.0,0.0,0.8033250570297241,126.2957000732422,134.0,31.602598190307617,-18239.5625,521.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482360839844,308.9016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,19009.81640625,19080.0,0.0,0.0,0.4171546697616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1046576499938965,1.1046693325042725,-1.1709130376402754e-05,0.0,0.0004233589570503,0.0,0.0,166.213623046875,0.0,0.0,0.0,0.624940037727356,4.0,0.0,1.0
469440,293.2147827148437,297.1499938964844,293.1499938964844,0.0983177945017814,-2259.63330078125,304.1551208496094,0.6166320443153381,0.1546154618263244,0.1434561759233474,293.36883544921875,297.1499938964844,293.1499938964844,0.0139702605083584,-774.9878540039062,303.5058898925781,0.3904092311859131,0.050000000745058,0.0518469028174877,293.2250671386719,297.1499938964844,293.1499938964844,0.3604004383087158,-4939.85986328125,304.1612854003906,0.8670276999473572,0.4445368647575378,0.3134649395942688,293.25958251953125,297.1499938964844,293.1499938964844,0.4514347314834595,-7977.79248046875,304.16473388671875,0.9222838282585144,0.5313934683799744,0.5061071515083313,293.1877746582031,297.1499938964844,293.1499938964844,0.0154299307614564,-3827.2333984375,304.0011291503906,0.3904092311859131,0.050000000745058,0.2459393888711929,291.1178894042969,291.1499938964844,260.2900085449219,258.83062744140625,279.1819152832031,293.28436279296875,291.12030029296875,1.0,0.3777176141738891,0.7030283808708191,0.7030283808708191,1.0,1.0,-1.5131936073303225,0.6469481587409973,0.866245448589325,0.2392833232879638,0.0,0.0,0.8033250570297241,126.2957000732422,134.0,31.602598190307617,-18239.5625,521.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482360839844,308.9016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,19009.81640625,19080.0,0.0,0.0,0.4171546697616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1046576499938965,1.1046693325042725,-1.1709130376402754e-05,0.0,0.0004233589570503,0.0,0.0,166.213623046875,0.0,0.0,0.0,0.624940037727356,4.0,0.0,1.0
469500,293.2132873535156,297.1499938964844,293.1499938964844,0.0978323817253112,-2250.43212890625,304.1550598144531,0.614596962928772,0.1540890634059906,0.143032357096672,293.3746337890625,297.1499938964844,293.1499938964844,0.0138373710215091,-771.6697387695312,303.4529724121094,0.3891664445400238,0.050000000745058,0.0519089996814727,293.2251281738281,297.1499938964844,293.1499938964844,0.3590207993984222,-4924.70263671875,304.1617431640625,0.8644430041313171,0.4435718357563019,0.3128417134284973,293.2593994140625,297.1499938964844,293.1499938964844,0.4494941830635071,-7950.36328125,304.16558837890625,0.9189478158950806,0.5300400257110596,0.5048982501029968,293.18914794921875,297.1499938964844,293.1499938964844,0.0154089322313666,-3824.487060546875,303.9911193847656,0.3891664445400238,0.050000000745058,0.2462339401245117,291.13250732421875,291.1499938964844,260.3083190917969,258.845947265625,279.1824951171875,293.2875671386719,291.13482666015625,1.0,0.3788523375988006,0.7046960592269897,0.7046960592269897,1.0,1.0,-1.5109134912490845,0.6463906764984131,0.8645228743553162,0.2392720878124237,0.0,0.0,0.8030123710632324,127.82974243164062,134.0,35.58986282348633,-18235.552734375,524.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8608093261719,308.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,19044.056640625,18000.0,0.0,0.0,0.4176203310489654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1060272455215454,1.106039047241211,-1.173526015918469e-05,0.0,0.0004238315450493,0.0,0.0,166.80332946777344,0.0,0.0,0.0,0.6105706691741943,4.0,0.0,1.0
469560,293.2117614746094,297.1499938964844,293.1499938964844,0.0975369736552238,-2245.107666015625,304.1546630859375,0.6125739216804504,0.1535856276750564,0.1426284462213516,293.3803405761719,297.1499938964844,293.1499938964844,0.0137297930195927,-769.5111083984375,303.39825439453125,0.3879213333129883,0.050000000745058,0.0519708506762981,293.2251892089844,297.1499938964844,293.1499938964844,0.3582733571529388,-4916.99072265625,304.16094970703125,0.8619127869606018,0.4426115751266479,0.3122188746929168,293.2591857910156,297.1499938964844,293.1499938964844,0.4483345746994018,-7934.818359375,304.164794921875,0.9156981706619264,0.528697669506073,0.503695011138916,293.19049072265625,297.1499938964844,293.1499938964844,0.0154197830706834,-3827.76611328125,303.9806213378906,0.3879213333129883,0.050000000745058,0.2465273439884185,291.1282653808594,291.1499938964844,260.32666015625,258.8612670898437,279.1830749511719,293.2908630371094,291.12603759765625,1.0,0.3799808919429779,0.7063943147659302,0.7063943147659302,1.0,1.0,-1.5086629390716553,0.6458475589752197,0.8628153204917908,0.2392690032720565,0.0,0.0,0.8046521544456482,129.35824584960938,137.0,3.1913716793060303,-18137.091796875,527.0249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8920288085937,308.8911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18261.22265625,18000.0,0.0,0.0,0.4178583920001983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0833778381347656,1.0833890438079834,-1.1257094229222275e-05,0.0,0.0004240731359459,0.0,0.0,156.7401123046875,0.0,0.0,0.0,0.6123879551887512,4.0,0.0,1.0
469620,293.2086486816406,297.1499938964844,293.1499938964844,0.0968154668807983,-2231.609375,304.1543273925781,0.6085793972015381,0.1526540964841842,0.1418850570917129,293.3915100097656,297.1499938964844,293.1499938964844,0.0134870158508419,-763.7423095703125,303.2876892089844,0.3854992389678955,0.050000000745058,0.0520938113331794,293.22515869140625,297.1499938964844,293.1499938964844,0.3561347126960754,-4893.7861328125,304.16094970703125,0.8570221662521362,0.4407077133655548,0.310987263917923,293.25860595703125,297.1499938964844,293.1499938964844,0.4452355504035949,-7891.57080078125,304.1651306152344,0.9095124006271362,0.5260492563247681,0.5013269782066345,293.1931457519531,297.1499938964844,293.1499938964844,0.0154038518667221,-3827.416015625,303.9592590332031,0.3854992389678955,0.050000000745058,0.2471106201410293,291.136474609375,291.1499938964844,260.36334228515625,258.891845703125,279.1842956542969,293.29791259765625,291.1385192871094,1.0,0.3822246491909027,0.7098852396011353,0.7098852396011353,1.0,1.0,-1.5042970180511477,0.644825279712677,0.8594716787338257,0.239297866821289,0.0,0.0,0.8064864277839661,132.39894104003906,140.0,19.7150993347168,-18143.111328125,532.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,308.9627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.384765625,18000.0,0.0,0.0,0.4179859757423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0828362703323364,1.0828474760055542,-1.11959579953691e-05,0.0,0.0004242026188876,0.0,0.0,156.0155487060547,0.0,0.0,0.0,0.6116716265678406,4.0,0.0,1.0
469680,293.2086486816406,297.1499938964844,293.1499938964844,0.0968154668807983,-2231.609375,304.1543273925781,0.6085793972015381,0.1526540964841842,0.1418850570917129,293.3915100097656,297.1499938964844,293.1499938964844,0.0134870158508419,-763.7423095703125,303.2876892089844,0.3854992389678955,0.050000000745058,0.0520938113331794,293.22515869140625,297.1499938964844,293.1499938964844,0.3561347126960754,-4893.7861328125,304.16094970703125,0.8570221662521362,0.4407077133655548,0.310987263917923,293.25860595703125,297.1499938964844,293.1499938964844,0.4452355504035949,-7891.57080078125,304.1651306152344,0.9095124006271362,0.5260492563247681,0.5013269782066345,293.1931457519531,297.1499938964844,293.1499938964844,0.0154038518667221,-3827.416015625,303.9592590332031,0.3854992389678955,0.050000000745058,0.2471106201410293,291.136474609375,291.1499938964844,260.36334228515625,258.891845703125,279.1842956542969,293.29791259765625,291.1385192871094,1.0,0.3822246491909027,0.7098852396011353,0.7098852396011353,1.0,1.0,-1.5042970180511477,0.644825279712677,0.8594716787338257,0.239297866821289,0.0,0.0,0.8064864277839661,132.39894104003906,140.0,19.7150993347168,-18143.111328125,532.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,308.9627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.384765625,18000.0,0.0,0.0,0.4179859757423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0828362703323364,1.0828474760055542,-1.11959579953691e-05,0.0,0.0004242026188876,0.0,0.0,156.0155487060547,0.0,0.0,0.0,0.6116716265678406,4.0,0.0,1.0
469740,293.20538330078125,297.1499938964844,293.1499938964844,0.0960538163781166,-2217.1181640625,304.1541442871094,0.6047561168670654,0.1518303155899047,0.1412390172481537,293.4022827148437,297.1499938964844,293.1499938964844,0.0132245989516377,-756.8660278320312,303.1758117675781,0.3831585347652435,0.050000000745058,0.0522162318229675,293.2252197265625,297.1499938964844,293.1499938964844,0.3535318076610565,-4865.17333984375,304.16162109375,0.8523145318031311,0.4387951791286468,0.3097520172595978,293.258056640625,297.1499938964844,293.1499938964844,0.4415739476680755,-7839.94140625,304.1661682128906,0.9037713408470154,0.5234106183052063,0.4989722073078155,293.19580078125,297.1499938964844,293.1499938964844,0.0153609942644834,-3822.298583984375,303.9374084472656,0.3831585347652435,0.050000000745058,0.2476913332939148,291.1617431640625,291.1499938964844,260.3999938964844,258.92242431640625,279.1856384277344,293.3055114746094,291.1636657714844,1.0,0.3844543397426605,0.7135143280029297,0.7135143280029297,1.0,1.0,-1.5000557899475098,0.643864095211029,0.8561917543411255,0.2393631935119629,0.0,0.0,0.8032091856002808,135.42837524414062,143.0,30.06675338745117,-18134.60546875,537.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041015625,309.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.931640625,18000.0,0.0,0.0,0.4178314507007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0790711641311646,1.0790823698043823,-1.1153663763252553e-05,0.0,0.0004240458074491,0.0,0.0,154.74029541015625,0.0,0.0,0.0,0.6098762154579163,4.0,0.0,1.0
469800,293.20538330078125,297.1499938964844,293.1499938964844,0.0960538163781166,-2217.1181640625,304.1541442871094,0.6047561168670654,0.1518303155899047,0.1412390172481537,293.4022827148437,297.1499938964844,293.1499938964844,0.0132245989516377,-756.8660278320312,303.1758117675781,0.3831585347652435,0.050000000745058,0.0522162318229675,293.2252197265625,297.1499938964844,293.1499938964844,0.3535318076610565,-4865.17333984375,304.16162109375,0.8523145318031311,0.4387951791286468,0.3097520172595978,293.258056640625,297.1499938964844,293.1499938964844,0.4415739476680755,-7839.94140625,304.1661682128906,0.9037713408470154,0.5234106183052063,0.4989722073078155,293.19580078125,297.1499938964844,293.1499938964844,0.0153609942644834,-3822.298583984375,303.9374084472656,0.3831585347652435,0.050000000745058,0.2476913332939148,291.1617431640625,291.1499938964844,260.3999938964844,258.92242431640625,279.1856384277344,293.3055114746094,291.1636657714844,1.0,0.3844543397426605,0.7135143280029297,0.7135143280029297,1.0,1.0,-1.5000557899475098,0.643864095211029,0.8561917543411255,0.2393631935119629,0.0,0.0,0.8032091856002808,135.42837524414062,143.0,30.06675338745117,-18134.60546875,537.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041015625,309.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.931640625,18000.0,0.0,0.0,0.4178314507007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0790711641311646,1.0790823698043823,-1.1153663763252553e-05,0.0,0.0004240458074491,0.0,0.0,154.74029541015625,0.0,0.0,0.0,0.6098762154579163,4.0,0.0,1.0
469860,293.2021179199219,297.1499938964844,293.1499938964844,0.0953998416662216,-2204.705078125,304.15386962890625,0.6010873913764954,0.1510872989892959,0.1406706571578979,293.4126281738281,297.1499938964844,293.1499938964844,0.012969160452485,-750.0986328125,303.0614318847656,0.3808925151824951,0.050000000745058,0.0523382946848869,293.2252197265625,297.1499938964844,293.1499938964844,0.3510755896568298,-4838.3056640625,304.1618347167969,0.8477771878242493,0.4368869662284851,0.3085169494152069,293.2574462890625,297.1499938964844,293.1499938964844,0.4381059110164642,-7791.314453125,304.1665344238281,0.8984184861183167,0.5207969546318054,0.4966363906860351,293.1983947753906,297.1499938964844,293.1499938964844,0.015323294326663,-3818.338623046875,303.914794921875,0.3808925151824951,0.050000000745058,0.2482703328132629,291.1822509765625,291.1499938964844,260.4366760253906,258.95294189453125,279.1870422363281,293.31365966796875,291.1836242675781,1.0,0.3866731524467468,0.7172891497612,0.7172891497612,1.0,1.0,-1.495928406715393,0.6429582834243774,0.8529701232910156,0.2394623458385467,0.0,0.0,0.7974635362625122,138.45098876953125,131.0,27.333600997924805,-18104.197265625,542.4693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,309.07354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.796875,18000.0,0.0,0.0,0.4173572063446045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0700305700302124,1.0700416564941406,-1.1047862244595308e-05,0.0,0.0004235645174048,0.0,0.0,151.66241455078125,0.0,0.0,0.0,0.6057277321815491,4.0,0.0,1.0
469920,293.2021179199219,297.1499938964844,293.1499938964844,0.0953998416662216,-2204.705078125,304.15386962890625,0.6010873913764954,0.1510872989892959,0.1406706571578979,293.4126281738281,297.1499938964844,293.1499938964844,0.012969160452485,-750.0986328125,303.0614318847656,0.3808925151824951,0.050000000745058,0.0523382946848869,293.2252197265625,297.1499938964844,293.1499938964844,0.3510755896568298,-4838.3056640625,304.1618347167969,0.8477771878242493,0.4368869662284851,0.3085169494152069,293.2574462890625,297.1499938964844,293.1499938964844,0.4381059110164642,-7791.314453125,304.1665344238281,0.8984184861183167,0.5207969546318054,0.4966363906860351,293.1983947753906,297.1499938964844,293.1499938964844,0.015323294326663,-3818.338623046875,303.914794921875,0.3808925151824951,0.050000000745058,0.2482703328132629,291.1822509765625,291.1499938964844,260.4366760253906,258.95294189453125,279.1870422363281,293.31365966796875,291.1836242675781,1.0,0.3866731524467468,0.7172891497612,0.7172891497612,1.0,1.0,-1.495928406715393,0.6429582834243774,0.8529701232910156,0.2394623458385467,0.0,0.0,0.7974635362625122,138.45098876953125,131.0,27.333600997924805,-18104.197265625,542.4693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,309.07354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.796875,18000.0,0.0,0.0,0.4173572063446045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0700305700302124,1.0700416564941406,-1.1047862244595308e-05,0.0,0.0004235645174048,0.0,0.0,151.66241455078125,0.0,0.0,0.0,0.6057277321815491,4.0,0.0,1.0
469980,293.19879150390625,297.1499938964844,293.1499938964844,0.0947031304240226,-2191.54296875,304.1537475585937,0.6017993688583374,0.150444209575653,0.1399921327829361,293.4223022460937,297.1499938964844,293.1499938964844,0.0126445945352315,-740.6968994140625,302.9452819824219,0.3823413550853729,0.050000000745058,0.0522599071264267,293.2250061035156,297.1499938964844,293.1499938964844,0.3486236333847046,-4811.5068359375,304.1619567871094,0.8487630486488342,0.4350268542766571,0.3071557283401489,293.2565612792969,297.1499938964844,293.1499938964844,0.4346932768821716,-7743.5126953125,304.1667175292969,0.8993515372276306,0.5182484984397888,0.4941475391387939,293.2007141113281,297.1499938964844,293.1499938964844,0.0151890330016613,-3801.4130859375,303.8921203613281,0.3823413550853729,0.050000000745058,0.2478985041379928,291.1972351074219,291.1499938964844,260.47332763671875,258.9834899902344,279.1889038085937,293.32135009765625,291.1983337402344,1.0,0.3838537931442261,0.7212719321250916,0.7212719321250916,1.0,1.0,-1.4899529218673706,0.6412189602851868,0.8487339615821838,0.2391778379678726,0.0,0.0,0.7901361584663391,136.36785888671875,119.0,22.06294822692871,-18044.546875,533.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,309.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18150.603515625,18000.0,0.0,0.0,0.4165089428424835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569459199905396,1.056956768035889,-1.0888539691222832e-05,0.0,0.0004227036260999,0.0,0.0,147.21279907226562,0.0,0.0,0.0,0.5997266173362732,4.0,0.0,1.0
470040,293.19879150390625,297.1499938964844,293.1499938964844,0.0947031304240226,-2191.54296875,304.1537475585937,0.6017993688583374,0.150444209575653,0.1399921327829361,293.4223022460937,297.1499938964844,293.1499938964844,0.0126445945352315,-740.6968994140625,302.9452819824219,0.3823413550853729,0.050000000745058,0.0522599071264267,293.2250061035156,297.1499938964844,293.1499938964844,0.3486236333847046,-4811.5068359375,304.1619567871094,0.8487630486488342,0.4350268542766571,0.3071557283401489,293.2565612792969,297.1499938964844,293.1499938964844,0.4346932768821716,-7743.5126953125,304.1667175292969,0.8993515372276306,0.5182484984397888,0.4941475391387939,293.2007141113281,297.1499938964844,293.1499938964844,0.0151890330016613,-3801.4130859375,303.8921203613281,0.3823413550853729,0.050000000745058,0.2478985041379928,291.1972351074219,291.1499938964844,260.47332763671875,258.9834899902344,279.1889038085937,293.32135009765625,291.1983337402344,1.0,0.3838537931442261,0.7212719321250916,0.7212719321250916,1.0,1.0,-1.4899529218673706,0.6412189602851868,0.8487339615821838,0.2391778379678726,0.0,0.0,0.7901361584663391,136.36785888671875,119.0,22.06294822692871,-18044.546875,533.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,309.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18150.603515625,18000.0,0.0,0.0,0.4165089428424835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569459199905396,1.056956768035889,-1.0888539691222832e-05,0.0,0.0004227036260999,0.0,0.0,147.21279907226562,0.0,0.0,0.0,0.5997266173362732,4.0,0.0,1.0
470100,293.197021484375,297.1499938964844,293.1499938964844,0.0943558290600776,-2184.99462890625,304.1536865234375,0.6034669876098633,0.1501739472150802,0.1396418660879135,293.4267578125,297.1499938964844,293.1499938964844,0.0124657144770026,-735.2628784179688,302.8869934082031,0.3841561675071716,0.050000000745058,0.0521637387573719,293.2247314453125,297.1499938964844,293.1499938964844,0.3474073410034179,-4798.22021484375,304.1620178222656,0.8508870601654053,0.4341301620006561,0.3064547777175903,293.2559814453125,297.1499938964844,293.1499938964844,0.4330091774463653,-7719.93310546875,304.166748046875,0.901665985584259,0.517012357711792,0.4928800165653229,293.20166015625,297.1499938964844,293.1499938964844,0.0150954956188797,-3789.257568359375,303.88104248046875,0.3841561675071716,0.050000000745058,0.2474423199892044,291.20361328125,291.1499938964844,260.4916687011719,258.998779296875,279.1898803710937,293.3250427246094,291.2045288085937,1.0,0.3812469840049743,0.723340630531311,0.723340630531311,1.0,1.0,-1.4865065813064575,0.6401446461677551,0.8463618755340576,0.23893503844738,0.0,0.0,0.7859208583831787,133.8760223388672,119.0,19.529027938842773,-18006.69921875,525.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,309.1416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18170.18359375,18000.0,0.0,0.0,0.4159200191497803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490456819534302,1.0490564107894895,-1.0791934982989916e-05,0.0,0.0004221059207338,0.0,0.0,144.55975341796875,0.0,0.0,0.0,0.5961087346076965,4.0,0.0,1.0
470160,293.1951599121094,297.1499938964844,293.1499938964844,0.0940234884619712,-2178.7412109375,304.15362548828125,0.6058034896850586,0.1499401330947876,0.1392990201711654,293.4309387207031,297.1499938964844,293.1499938964844,0.0122816711664199,-729.5369262695312,302.8286437988281,0.3865279257297516,0.050000000745058,0.052041333168745,293.224365234375,297.1499938964844,293.1499938964844,0.3462178707122803,-4785.2421875,304.1619873046875,0.8538639545440674,0.4332544803619385,0.3057494163513183,293.2553405761719,297.1499938964844,293.1499938964844,0.4313630759716034,-7696.91064453125,304.16668701171875,0.9049569368362428,0.5158011317253113,0.4916098415851593,293.20245361328125,297.1499938964844,293.1499938964844,0.0149914566427469,-3775.59912109375,303.8702087402344,0.3865279257297516,0.050000000745058,0.2468616664409637,291.2089233398437,291.1499938964844,260.510009765625,259.0140380859375,279.1908874511719,293.3286437988281,291.2096862792969,1.0,0.3780310451984405,0.7254586815834045,0.7254586815834045,1.0,1.0,-1.482879638671875,0.638989269733429,0.843890368938446,0.2386538386344909,0.0,0.0,0.7814556360244751,130.7169952392578,107.0,16.78700065612793,-17964.8671875,514.9397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29052734375,309.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18187.18359375,18000.0,0.0,0.0,0.4152151644229889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040372610092163,1.040383219718933,-1.0685736015147995e-05,0.0,0.0004213906067889,0.0,0.0,141.67819213867188,0.0,0.0,0.0,0.5921446084976196,4.0,0.0,1.0
470220,293.1913146972656,297.1499938964844,293.1499938964844,0.0934192985296249,-2167.411376953125,304.1534118652344,0.6121382117271423,0.1495778113603592,0.1386547833681106,293.4384155273437,297.1499938964844,293.1499938964844,0.0119080571457743,-717.54248046875,302.71197509765625,0.3925388157367706,0.050000000745058,0.0517389811575412,293.2234191894531,297.1499938964844,293.1499938964844,0.3439359664916992,-4760.392578125,304.1617736816406,0.8620931506156921,0.4315598309040069,0.3043372929096222,293.2537536621094,297.1499938964844,293.1499938964844,0.4282046258449554,-7652.81005859375,304.1663818359375,0.914567768573761,0.5134485960006714,0.4890792667865753,293.20361328125,297.1499938964844,293.1499938964844,0.0147637827321887,-3745.34228515625,303.84930419921875,0.3925388157367706,0.050000000745058,0.2454274445772171,291.2164001464844,291.1499938964844,260.5466613769531,259.0446472167969,279.1927795410156,293.3356018066406,291.216796875,1.0,0.3701946139335632,0.7298319339752197,0.7298319339752197,1.0,1.0,-1.4752886295318604,0.6365242004394531,0.838764488697052,0.2380182892084121,0.0,0.0,0.7720630168914795,122.93707275390624,95.0,11.075803756713867,-17872.412109375,490.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905334472656,309.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18211.712890625,18000.0,0.0,0.0,0.4134536981582641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0213068723678589,1.0213173627853394,-1.045258977683261e-05,0.0,0.0004196029622107,0.0,0.0,135.46505737304688,0.0,0.0,0.0,0.583453357219696,4.0,0.0,1.0
470280,293.1913146972656,297.1499938964844,293.1499938964844,0.0934192985296249,-2167.411376953125,304.1534118652344,0.6121382117271423,0.1495778113603592,0.1386547833681106,293.4384155273437,297.1499938964844,293.1499938964844,0.0119080571457743,-717.54248046875,302.71197509765625,0.3925388157367706,0.050000000745058,0.0517389811575412,293.2234191894531,297.1499938964844,293.1499938964844,0.3439359664916992,-4760.392578125,304.1617736816406,0.8620931506156921,0.4315598309040069,0.3043372929096222,293.2537536621094,297.1499938964844,293.1499938964844,0.4282046258449554,-7652.81005859375,304.1663818359375,0.914567768573761,0.5134485960006714,0.4890792667865753,293.20361328125,297.1499938964844,293.1499938964844,0.0147637827321887,-3745.34228515625,303.84930419921875,0.3925388157367706,0.050000000745058,0.2454274445772171,291.2164001464844,291.1499938964844,260.5466613769531,259.0446472167969,279.1927795410156,293.3356018066406,291.216796875,1.0,0.3701946139335632,0.7298319339752197,0.7298319339752197,1.0,1.0,-1.4752886295318604,0.6365242004394531,0.838764488697052,0.2380182892084121,0.0,0.0,0.7720630168914795,122.93707275390624,95.0,11.075803756713867,-17872.412109375,490.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905334472656,309.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18211.712890625,18000.0,0.0,0.0,0.4134536981582641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0213068723678589,1.0213173627853394,-1.045258977683261e-05,0.0,0.0004196029622107,0.0,0.0,135.46505737304688,0.0,0.0,0.0,0.583453357219696,4.0,0.0,1.0
470340,293.1872863769531,297.1499938964844,293.1499938964844,0.0929064899682998,-2157.848388671875,304.15313720703125,0.6200571060180664,0.1493454277515411,0.1380809396505355,293.4446716308594,297.1499938964844,293.1499938964844,0.0115378582850098,-705.2032470703125,302.5956726074219,0.3993606567382812,0.050000000745058,0.0513846278190612,293.2222900390625,297.1499938964844,293.1499938964844,0.3417939245700836,-4737.1220703125,304.16143798828125,0.8731831908226013,0.4299309551715851,0.302934467792511,293.2519836425781,297.1499938964844,293.1499938964844,0.4252371490001678,-7611.4580078125,304.1658630371094,0.9280084371566772,0.5111808776855469,0.4865787625312805,293.2041931152344,297.1499938964844,293.1499938964844,0.0145231382921338,-3712.911376953125,303.82940673828125,0.3993606567382812,0.050000000745058,0.2437465488910675,291.2198486328125,291.1499938964844,260.5833435058594,259.0752868652344,279.19451904296875,293.342041015625,291.2199401855469,1.0,0.3609598875045776,0.7343716025352478,0.7343716025352478,1.0,1.0,-1.4674710035324097,0.6339483857154846,0.8335225582122803,0.2373292446136474,0.0,0.0,0.7624788284301758,113.83747863769533,83.0,5.517603874206543,-17771.935546875,463.6391296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950561523437,309.25225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18223.498046875,18000.0,0.0,0.0,0.4112350046634674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0008857250213623,1.000895857810974,-1.0204487807641272e-05,0.0,0.0004173512570559,0.0,0.0,129.0039825439453,0.0,0.0,0.0,0.5741810202598572,4.0,0.0,1.0
470400,293.1872863769531,297.1499938964844,293.1499938964844,0.0929064899682998,-2157.848388671875,304.15313720703125,0.6200571060180664,0.1493454277515411,0.1380809396505355,293.4446716308594,297.1499938964844,293.1499938964844,0.0115378582850098,-705.2032470703125,302.5956726074219,0.3993606567382812,0.050000000745058,0.0513846278190612,293.2222900390625,297.1499938964844,293.1499938964844,0.3417939245700836,-4737.1220703125,304.16143798828125,0.8731831908226013,0.4299309551715851,0.302934467792511,293.2519836425781,297.1499938964844,293.1499938964844,0.4252371490001678,-7611.4580078125,304.1658630371094,0.9280084371566772,0.5111808776855469,0.4865787625312805,293.2041931152344,297.1499938964844,293.1499938964844,0.0145231382921338,-3712.911376953125,303.82940673828125,0.3993606567382812,0.050000000745058,0.2437465488910675,291.2198486328125,291.1499938964844,260.5833435058594,259.0752868652344,279.19451904296875,293.342041015625,291.2199401855469,1.0,0.3609598875045776,0.7343716025352478,0.7343716025352478,1.0,1.0,-1.4674710035324097,0.6339483857154846,0.8335225582122803,0.2373292446136474,0.0,0.0,0.7624788284301758,113.83747863769533,83.0,5.517603874206543,-17771.935546875,463.6391296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950561523437,309.25225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18223.498046875,18000.0,0.0,0.0,0.4112350046634674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0008857250213623,1.000895857810974,-1.0204487807641272e-05,0.0,0.0004173512570559,0.0,0.0,129.0039825439453,0.0,0.0,0.0,0.5741810202598572,4.0,0.0,1.0
470460,293.1831970214844,297.1499938964844,293.1499938964844,0.0924874320626258,-2150.08837890625,304.1528015136719,0.6294270753860474,0.1492296010255813,0.1375851482152938,293.44970703125,297.1499938964844,293.1499938964844,0.0111786220222711,-692.8092651367188,302.4801025390625,0.4070863723754883,0.050000000745058,0.0509992279112339,293.22100830078125,297.1499938964844,293.1499938964844,0.3397890329360962,-4715.38330078125,304.16094970703125,0.8871407508850098,0.4283574819564819,0.3015488386154175,293.25,297.1499938964844,293.1499938964844,0.4224617481231689,-7572.84228515625,304.1651916503906,0.9446476697921752,0.508997917175293,0.4841247498989105,293.2043151855469,297.1499938964844,293.1499938964844,0.0142793841660022,-3679.637939453125,303.8104553222656,0.4070863723754883,0.050000000745058,0.2419183701276779,291.2197265625,291.1499938964844,260.6199951171875,259.10601806640625,279.1960754394531,293.3478698730469,291.2195739746094,1.0,0.3507075607776642,0.7390581965446472,0.7390581965446472,1.0,1.0,-1.4596092700958252,0.6313385367393494,0.828270673751831,0.2366212457418441,0.0,0.0,0.7531545758247375,103.95196533203124,71.0,0.5334815979003906,-17667.02734375,434.6893005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990295410156,309.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18223.462890625,18000.0,0.0,0.0,0.4086021780967712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9802128672599792,0.9802228212356568,-9.955781933967955e-06,0.0,0.0004146792634855,0.0,0.0,122.67131805419922,0.0,0.0,0.0,0.5648350715637207,4.0,0.0,1.0
470520,293.1831970214844,297.1499938964844,293.1499938964844,0.0924874320626258,-2150.08837890625,304.1528015136719,0.6294270753860474,0.1492296010255813,0.1375851482152938,293.44970703125,297.1499938964844,293.1499938964844,0.0111786220222711,-692.8092651367188,302.4801025390625,0.4070863723754883,0.050000000745058,0.0509992279112339,293.22100830078125,297.1499938964844,293.1499938964844,0.3397890329360962,-4715.38330078125,304.16094970703125,0.8871407508850098,0.4283574819564819,0.3015488386154175,293.25,297.1499938964844,293.1499938964844,0.4224617481231689,-7572.84228515625,304.1651916503906,0.9446476697921752,0.508997917175293,0.4841247498989105,293.2043151855469,297.1499938964844,293.1499938964844,0.0142793841660022,-3679.637939453125,303.8104553222656,0.4070863723754883,0.050000000745058,0.2419183701276779,291.2197265625,291.1499938964844,260.6199951171875,259.10601806640625,279.1960754394531,293.3478698730469,291.2195739746094,1.0,0.3507075607776642,0.7390581965446472,0.7390581965446472,1.0,1.0,-1.4596092700958252,0.6313385367393494,0.828270673751831,0.2366212457418441,0.0,0.0,0.7531545758247375,103.95196533203124,71.0,0.5334815979003906,-17667.02734375,434.6893005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990295410156,309.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18223.462890625,18000.0,0.0,0.0,0.4086021780967712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9802128672599792,0.9802228212356568,-9.955781933967955e-06,0.0,0.0004146792634855,0.0,0.0,122.67131805419922,0.0,0.0,0.0,0.5648350715637207,4.0,0.0,1.0
470580,293.1791076660156,297.1499938964844,293.1499938964844,0.0921580493450164,-2144.043212890625,304.15240478515625,0.6408329606056213,0.1492191851139068,0.137168675661087,293.45361328125,297.1499938964844,293.1499938964844,0.0108340214937925,-680.5228881835938,302.3656005859375,0.4165150821208954,0.050000000745058,0.0505957081913948,293.2196655273437,297.1499938964844,293.1499938964844,0.3379071354866028,-4695.00341796875,304.1604309082031,0.9041794538497924,0.4268314838409424,0.3001838624477386,293.24786376953125,297.1499938964844,293.1499938964844,0.4198717474937439,-7536.8447265625,304.1644592285156,0.9635334610939026,0.5068978071212769,0.4817332029342651,293.2041015625,297.1499938964844,293.1499938964844,0.0140375550836324,-3646.20751953125,303.7923278808594,0.4165150821208954,0.050000000745058,0.2400042563676834,291.2167053222656,291.1499938964844,260.6566772460937,259.1368103027344,279.1971740722656,293.35235595703125,291.21630859375,1.0,0.3396628797054291,0.7438430786132812,0.7438430786132812,1.0,1.0,-1.4518176317214966,0.6287360191345215,0.8230816125869751,0.2359093576669693,0.0,0.0,0.7444370985031128,93.60971069335938,59.0,-3.677327156066896,-17560.603515625,404.9430847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69708251953125,309.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18213.50390625,18000.0,0.0,0.0,0.405625432729721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9602345824241638,0.9602442979812622,-9.718118235468864e-06,0.0,0.0004116582567803,0.0,0.0,116.7501220703125,0.0,0.0,0.0,0.5558432936668396,4.0,0.0,1.0
