time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1791076660156,297.1499938964844,293.1499938964844,0.0921580493450164,-2144.043212890625,304.15240478515625,0.6408329606056213,0.1492191851139068,0.137168675661087,293.45361328125,297.1499938964844,293.1499938964844,0.0108340214937925,-680.5228881835938,302.3656005859375,0.4165150821208954,0.050000000745058,0.0505957081913948,293.2196655273437,297.1499938964844,293.1499938964844,0.3379071354866028,-4695.00341796875,304.1604309082031,0.9041794538497924,0.4268314838409424,0.3001838624477386,293.24786376953125,297.1499938964844,293.1499938964844,0.4198717474937439,-7536.8447265625,304.1644592285156,0.9635334610939026,0.5068978071212769,0.4817332029342651,293.2041015625,297.1499938964844,293.1499938964844,0.0140375550836324,-3646.20751953125,303.7923278808594,0.4165150821208954,0.050000000745058,0.2400042563676834,291.2167053222656,291.1499938964844,260.6566772460937,259.1368103027344,279.1971740722656,293.35235595703125,291.21630859375,1.0,0.3396628797054291,0.7438430786132812,0.7438430786132812,1.0,1.0,-1.4518176317214966,0.6287360191345215,0.8230816125869751,0.2359093576669693,0.0,0.0,0.7444370985031128,93.60971069335938,59.0,-3.677327156066896,-17560.603515625,404.9430847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69708251953125,309.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18213.50390625,18000.0,0.0,0.0,0.405625432729721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9602345824241638,0.9602442979812622,-9.718118235468864e-06,0.0,0.0004116582567803,0.0,0.0,116.7501220703125,0.0,0.0,0.0,0.5558432936668396,4.0,0.0,1.0
470700,293.1770324707031,297.1499938964844,293.1499938964844,0.0920294076204299,-2141.707763671875,304.1521911621094,0.647599458694458,0.1492609828710556,0.1369940787553787,293.4550170898437,297.1499938964844,293.1499938964844,0.0106685906648635,-674.4808349609375,302.3091125488281,0.4222618043422699,0.050000000745058,0.0503895431756973,293.2189636230469,297.1499938964844,293.1499938964844,0.3370108902454376,-4685.3046875,304.1601867675781,0.9146423935890198,0.4260860681533813,0.2995101809501648,293.24676513671875,297.1499938964844,293.1499938964844,0.4186409115791321,-7519.74365234375,304.1640625,0.973460614681244,0.5058740377426147,0.4805586636066437,293.20391845703125,297.1499938964844,293.1499938964844,0.0139181166887283,-3629.54833984375,303.7834777832031,0.4222618043422699,0.050000000745058,0.2390262931585312,291.2142028808594,291.1499938964844,260.67498779296875,259.1522827148437,279.1972351074219,293.3529663085937,291.21368408203125,1.0,0.3338799178600311,0.7462097406387329,0.7462097406387329,1.0,1.0,-1.4479678869247437,0.6274332404136658,0.8205346465110779,0.2355430126190185,0.0,0.0,0.7404091954231262,88.32809448242188,59.0,-5.56231164932251,-17507.662109375,389.9354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7421875,309.34210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18205.212890625,18000.0,0.0,0.0,0.4040322005748749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9507706761360168,0.9507803320884703,-9.606418643670622e-06,0.0,0.0004100413061678,0.0,0.0,114.01214599609376,0.0,0.0,0.0,0.5515981912612915,4.0,0.0,1.0
470760,293.1748046875,297.1499938964844,293.1499938964844,0.0919346809387207,-2140.014404296875,304.1519775390625,0.6552810668945312,0.1493530124425888,0.1368557065725326,293.455810546875,297.1499938964844,293.1499938964844,0.010509030893445,-668.5565795898438,302.2538757324219,0.4289571940898895,0.050000000745058,0.0501814596354961,293.21826171875,297.1499938964844,293.1499938964844,0.3361410796642303,-4675.89404296875,304.159912109375,0.926796019077301,0.4253542125225067,0.2988438010215759,293.24566650390625,297.1499938964844,293.1499938964844,0.4174466431140899,-7503.14697265625,304.1636657714844,0.983488142490387,0.5048681497573853,0.4793984889984131,293.2036437988281,297.1499938964844,293.1499938964844,0.0137998750433325,-3612.947265625,303.7747497558594,0.4289571940898895,0.050000000745058,0.2380392402410507,291.211181640625,291.1499938964844,260.6933288574219,259.1677551269531,279.197265625,293.3531799316406,291.2106018066406,1.0,0.3279404938220978,0.7485750317573547,0.7485750317573547,1.0,1.0,-1.4441742897033691,0.6261454224586487,0.8180289268493652,0.2351795434951782,0.0,0.0,0.7366332411766052,82.99900817871094,47.0,-7.136666774749756,-17455.3046875,374.9156799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7839050292969,309.35504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.0625,18000.0,0.0,0.0,0.4023864567279815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941778004169464,0.9417874813079834,-9.500774467596784e-06,0.0,0.0004083710955455,0.0,0.0,111.44965362548828,0.0,0.0,0.0,0.547572135925293,4.0,0.0,1.0
470820,293.170166015625,297.1499938964844,293.1499938964844,0.091860294342041,-2138.781982421875,304.15142822265625,0.6730242371559143,0.1496664732694625,0.1367170214653015,293.4556884765625,297.1499938964844,293.1499938964844,0.010211719200015,-657.2666015625,302.1475524902344,0.4451512992382049,0.050000000745058,0.0497820861637592,293.2167053222656,297.1499938964844,293.1499938964844,0.3344641327857971,-4657.73046875,304.1593933105469,0.953230917453766,0.4239371120929718,0.2975517511367798,293.2424011230469,297.1499938964844,293.1499938964844,0.4108803570270538,-7406.1357421875,304.171142578125,0.9990000128746032,0.5030924677848816,0.4726593792438507,293.2029724121094,297.1499938964844,293.1499938964844,0.0135765066370368,-3581.24169921875,303.7579345703125,0.4451512992382049,0.050000000745058,0.2361447960138321,291.2048034667969,291.1499938964844,260.7300109863281,259.19879150390625,279.19952392578125,293.3523254394531,291.2047119140625,1.0,0.3154843151569366,0.7535487413406372,0.7535487413406372,1.0,1.0,-1.4316481351852417,0.6212708950042725,0.8103771805763245,0.2334667593240738,0.0,0.0,0.7297847867012024,72.69181823730469,50.0,-5.383849620819092,-17316.091796875,343.6126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18172.009765625,18000.0,0.0,0.0,0.3989764451980591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253941774368286,0.9254035353660583,-9.3097960416344e-06,0.0,0.0004049103590659,0.0,0.0,106.8804168701172,0.0,0.0,0.0,0.5402540564537048,4.0,0.0,1.0
470880,293.170166015625,297.1499938964844,293.1499938964844,0.091860294342041,-2138.781982421875,304.15142822265625,0.6730242371559143,0.1496664732694625,0.1367170214653015,293.4556884765625,297.1499938964844,293.1499938964844,0.010211719200015,-657.2666015625,302.1475524902344,0.4451512992382049,0.050000000745058,0.0497820861637592,293.2167053222656,297.1499938964844,293.1499938964844,0.3344641327857971,-4657.73046875,304.1593933105469,0.953230917453766,0.4239371120929718,0.2975517511367798,293.2424011230469,297.1499938964844,293.1499938964844,0.4108803570270538,-7406.1357421875,304.171142578125,0.9990000128746032,0.5030924677848816,0.4726593792438507,293.2029724121094,297.1499938964844,293.1499938964844,0.0135765066370368,-3581.24169921875,303.7579345703125,0.4451512992382049,0.050000000745058,0.2361447960138321,291.2048034667969,291.1499938964844,260.7300109863281,259.19879150390625,279.19952392578125,293.3523254394531,291.2047119140625,1.0,0.3154843151569366,0.7535487413406372,0.7535487413406372,1.0,1.0,-1.4316481351852417,0.6212708950042725,0.8103771805763245,0.2334667593240738,0.0,0.0,0.7297847867012024,72.69181823730469,50.0,-5.383849620819092,-17316.091796875,343.6126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18172.009765625,18000.0,0.0,0.0,0.3989764451980591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253941774368286,0.9254035353660583,-9.3097960416344e-06,0.0,0.0004049103590659,0.0,0.0,106.8804168701172,0.0,0.0,0.0,0.5402540564537048,4.0,0.0,1.0
470940,293.1656188964844,297.1499938964844,293.1499938964844,0.0917781144380569,-2136.878662109375,304.1510925292969,0.6836246848106384,0.1500782370567321,0.1368919014930725,293.4541931152344,297.1499938964844,293.1499938964844,0.0099673569202423,-647.2907104492188,302.0503845214844,0.454997718334198,0.050000000745058,0.0495888888835907,293.2154235839844,297.1499938964844,293.1499938964844,0.3320502638816833,-4630.64306640625,304.1603088378906,0.966313362121582,0.4225113093852997,0.2964344620704651,293.21710205078125,297.1499938964844,293.1499938964844,0.3899190425872803,-7095.009765625,304.1982727050781,0.9990000128746032,0.50583815574646,0.4528547525405884,293.2022399902344,297.1499938964844,293.1499938964844,0.013409704901278,-3555.039306640625,303.7424621582031,0.454997718334198,0.050000000745058,0.235228344798088,291.2315979003906,291.1499938964844,260.76666259765625,259.2300109863281,279.20330810546875,293.34503173828125,291.2337341308594,1.0,0.3071211874485016,0.7591248750686646,0.7591248750686646,1.0,1.0,-1.4053829908370972,0.6102402210235596,0.7951427698135376,0.2285008430480957,0.0,0.0,0.7174007892608643,67.38494873046875,53.0,27.62841415405273,-17062.779296875,318.67498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9505310058594,309.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18258.2265625,18000.0,0.0,0.0,0.3950312435626983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039446115493774,0.9039536714553832,-9.091018000617623e-06,0.0,0.0004009064869023,0.0,0.0,101.32189178466795,0.0,0.0,0.0,0.5307261943817139,4.0,0.0,1.0
471000,293.1656188964844,297.1499938964844,293.1499938964844,0.0917781144380569,-2136.878662109375,304.1510925292969,0.6836246848106384,0.1500782370567321,0.1368919014930725,293.4541931152344,297.1499938964844,293.1499938964844,0.0099673569202423,-647.2907104492188,302.0503845214844,0.454997718334198,0.050000000745058,0.0495888888835907,293.2154235839844,297.1499938964844,293.1499938964844,0.3320502638816833,-4630.64306640625,304.1603088378906,0.966313362121582,0.4225113093852997,0.2964344620704651,293.21710205078125,297.1499938964844,293.1499938964844,0.3899190425872803,-7095.009765625,304.1982727050781,0.9990000128746032,0.50583815574646,0.4528547525405884,293.2022399902344,297.1499938964844,293.1499938964844,0.013409704901278,-3555.039306640625,303.7424621582031,0.454997718334198,0.050000000745058,0.235228344798088,291.2315979003906,291.1499938964844,260.76666259765625,259.2300109863281,279.20330810546875,293.34503173828125,291.2337341308594,1.0,0.3071211874485016,0.7591248750686646,0.7591248750686646,1.0,1.0,-1.4053829908370972,0.6102402210235596,0.7951427698135376,0.2285008430480957,0.0,0.0,0.7174007892608643,67.38494873046875,53.0,27.62841415405273,-17062.779296875,318.67498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9505310058594,309.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18258.2265625,18000.0,0.0,0.0,0.3950312435626983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039446115493774,0.9039536714553832,-9.091018000617623e-06,0.0,0.0004009064869023,0.0,0.0,101.32189178466795,0.0,0.0,0.0,0.5307261943817139,4.0,0.0,1.0
471060,293.16143798828125,297.1499938964844,293.1499938964844,0.0919254571199417,-2139.536865234375,304.1504821777344,0.690981388092041,0.1505317986011505,0.1371784955263137,293.4521484375,297.1499938964844,293.1499938964844,0.0097660142928361,-639.2935791015625,301.9530639648437,0.4617595076560974,0.050000000745058,0.0494713857769966,293.214599609375,297.1499938964844,293.1499938964844,0.3301261961460113,-4609.4443359375,304.1600341796875,0.9739309549331664,0.4210200607776642,0.2953197360038757,293.181884765625,297.1499938964844,293.1499938964844,0.3763198256492615,-6897.087890625,304.20440673828125,0.9990000128746032,0.5112751126289368,0.4403727352619171,293.2017822265625,297.1499938964844,293.1499938964844,0.0133005119860172,-3538.963134765625,303.7259216308594,0.4617595076560974,0.050000000745058,0.234670951962471,291.2431945800781,291.1499938964844,260.8033447265625,259.2613830566406,279.2045288085937,293.3398742675781,291.2430725097656,1.0,0.301754891872406,0.7646422386169434,0.7646422386169434,1.0,1.0,-1.3885914087295532,0.6034713983535767,0.7851200103759766,0.2256658524274826,0.0,0.0,0.7039113640785217,64.1500015258789,56.0,13.032367706298828,-16838.330078125,303.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0690002441406,309.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.5703125,18000.0,0.0,0.0,0.3904106318950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738776445388794,0.8738864660263062,-8.778258234087843e-06,0.0,0.0003962171613238,0.0,0.0,93.77734375,0.0,0.0,0.0,0.5176932215690613,4.0,0.0,1.0
471120,293.16143798828125,297.1499938964844,293.1499938964844,0.0919254571199417,-2139.536865234375,304.1504821777344,0.690981388092041,0.1505317986011505,0.1371784955263137,293.4521484375,297.1499938964844,293.1499938964844,0.0097660142928361,-639.2935791015625,301.9530639648437,0.4617595076560974,0.050000000745058,0.0494713857769966,293.214599609375,297.1499938964844,293.1499938964844,0.3301261961460113,-4609.4443359375,304.1600341796875,0.9739309549331664,0.4210200607776642,0.2953197360038757,293.181884765625,297.1499938964844,293.1499938964844,0.3763198256492615,-6897.087890625,304.20440673828125,0.9990000128746032,0.5112751126289368,0.4403727352619171,293.2017822265625,297.1499938964844,293.1499938964844,0.0133005119860172,-3538.963134765625,303.7259216308594,0.4617595076560974,0.050000000745058,0.234670951962471,291.2431945800781,291.1499938964844,260.8033447265625,259.2613830566406,279.2045288085937,293.3398742675781,291.2430725097656,1.0,0.301754891872406,0.7646422386169434,0.7646422386169434,1.0,1.0,-1.3885914087295532,0.6034713983535767,0.7851200103759766,0.2256658524274826,0.0,0.0,0.7039113640785217,64.1500015258789,56.0,13.032367706298828,-16838.330078125,303.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0690002441406,309.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.5703125,18000.0,0.0,0.0,0.3904106318950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738776445388794,0.8738864660263062,-8.778258234087843e-06,0.0,0.0003962171613238,0.0,0.0,93.77734375,0.0,0.0,0.0,0.5176932215690613,4.0,0.0,1.0
471180,293.1578369140625,297.1499938964844,293.1499938964844,0.0922823250293731,-2146.412109375,304.14971923828125,0.6955963969230652,0.1509708613157272,0.1375203728675842,293.4495544433594,297.1499938964844,293.1499938964844,0.0096018323674798,-633.1463012695312,301.85430908203125,0.4656806290149688,0.050000000745058,0.0494061969220638,293.2138977050781,297.1499938964844,293.1499938964844,0.3288286328315735,-4595.6171875,304.1588439941406,0.9777123928070068,0.4195233583450317,0.2942327558994293,293.1506652832031,297.1499938964844,293.1499938964844,0.3686056435108185,-6788.4931640625,304.19891357421875,0.9990000128746032,0.5168085098266602,0.4332922995090484,293.2012634277344,297.1499938964844,293.1499938964844,0.013242500834167,-3532.35986328125,303.7090759277344,0.4656806290149688,0.050000000745058,0.2343617230653762,291.2340393066406,291.1499938964844,260.8399963378906,259.2929382324219,279.2051086425781,293.3390197753906,291.23248291015625,1.0,0.2987141609191894,0.7701910734176636,0.7701910734176636,1.0,1.0,-1.3787453174591064,0.5998359322547913,0.7789093255996704,0.2243732362985611,0.0,0.0,0.6931406259536743,62.34949493408203,74.0,-9.770729064941406,-16670.822265625,295.0135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1836242675781,309.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18271.828125,18000.0,0.0,0.0,0.3853513300418854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466935157775879,0.8467020392417908,-8.4854727901984e-06,0.0,0.000391082605347,0.0,0.0,87.17443084716797,0.0,0.0,0.0,0.5059019327163696,4.0,0.0,1.0
471240,293.1578369140625,297.1499938964844,293.1499938964844,0.0922823250293731,-2146.412109375,304.14971923828125,0.6955963969230652,0.1509708613157272,0.1375203728675842,293.4495544433594,297.1499938964844,293.1499938964844,0.0096018323674798,-633.1463012695312,301.85430908203125,0.4656806290149688,0.050000000745058,0.0494061969220638,293.2138977050781,297.1499938964844,293.1499938964844,0.3288286328315735,-4595.6171875,304.1588439941406,0.9777123928070068,0.4195233583450317,0.2942327558994293,293.1506652832031,297.1499938964844,293.1499938964844,0.3686056435108185,-6788.4931640625,304.19891357421875,0.9990000128746032,0.5168085098266602,0.4332922995090484,293.2012634277344,297.1499938964844,293.1499938964844,0.013242500834167,-3532.35986328125,303.7090759277344,0.4656806290149688,0.050000000745058,0.2343617230653762,291.2340393066406,291.1499938964844,260.8399963378906,259.2929382324219,279.2051086425781,293.3390197753906,291.23248291015625,1.0,0.2987141609191894,0.7701910734176636,0.7701910734176636,1.0,1.0,-1.3787453174591064,0.5998359322547913,0.7789093255996704,0.2243732362985611,0.0,0.0,0.6931406259536743,62.34949493408203,74.0,-9.770729064941406,-16670.822265625,295.0135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1836242675781,309.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18271.828125,18000.0,0.0,0.0,0.3853513300418854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466935157775879,0.8467020392417908,-8.4854727901984e-06,0.0,0.000391082605347,0.0,0.0,87.17443084716797,0.0,0.0,0.0,0.5059019327163696,4.0,0.0,1.0
471300,293.15643310546875,297.1499938964844,293.1499938964844,0.0925492048263549,-2151.626953125,304.1492919921875,0.694427490234375,0.1511473655700683,0.1377194821834564,293.4482421875,297.1499938964844,293.1499938964844,0.0095419939607381,-631.2030029296875,301.8039855957031,0.4642219841480255,0.050000000745058,0.0494308061897754,293.2136535644531,297.1499938964844,293.1499938964844,0.3284650444984436,-4592.04345703125,304.15789794921875,0.9753426313400269,0.4187623262405395,0.2937280833721161,293.1402893066406,297.1499938964844,293.1499938964844,0.3710280060768127,-6830.12353515625,304.1854553222656,0.9990000128746032,0.5188459753990173,0.4359759092330932,293.2010498046875,297.1499938964844,293.1499938964844,0.0132488310337066,-3535.267333984375,303.70025634765625,0.4642219841480255,0.050000000745058,0.2344784587621688,291.2218322753906,291.1499938964844,260.8583374023437,259.3088073730469,279.2021789550781,293.3379821777344,291.2183837890625,1.0,0.3002459108829498,0.7725911736488342,0.7725911736488342,1.0,1.0,-1.3817603588104248,0.6015989184379578,0.7801614999771118,0.2254044860601425,0.0,0.0,0.6895163059234619,63.0177001953125,74.0,-28.0135555267334,-16650.279296875,297.8843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2276306152344,309.4684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18231.3203125,18000.0,0.0,0.0,0.3827969431877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358030319213867,0.8358114361763,-8.365044777747244e-06,0.0,0.0003884902398567,0.0,0.0,84.58444213867188,0.0,0.0,0.0,0.5011897683143616,4.0,0.0,1.0
471360,293.1552429199219,297.1499938964844,293.1499938964844,0.0929362326860427,-2159.3046875,304.1487121582031,0.6909050345420837,0.1513001769781112,0.1379269361495971,293.4468994140625,297.1499938964844,293.1499938964844,0.009502432309091,-630.4461669921875,301.7511901855469,0.460348516702652,0.050000000745058,0.0494950823485851,293.2134704589844,297.1499938964844,293.1499938964844,0.3285317122936249,-4593.546875,304.1563415527344,0.9699469804763794,0.4179920852184295,0.2932433784008026,293.1379699707031,297.1499938964844,293.1499938964844,0.3781750798225403,-6942.8486328125,304.1659545898437,0.9990000128746032,0.5194351077079773,0.4429126679897308,293.20098876953125,297.1499938964844,293.1499938964844,0.0132893798872828,-3544.7236328125,303.6905212402344,0.460348516702652,0.050000000745058,0.2347833514213562,291.1957397460937,291.1499938964844,260.8766784667969,259.32470703125,279.1974182128906,293.3359069824219,291.1900634765625,1.0,0.3034017980098724,0.7746117115020752,0.7746117115020752,1.0,1.0,-1.3901931047439575,0.6057678461074829,0.7844253182411194,0.2276436686515808,0.0,0.0,0.6890114545822144,64.77507781982422,92.0,-55.068389892578125,-16679.828125,305.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496032714844,309.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.7578125,18000.0,0.0,0.0,0.380395770072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8290457725524902,0.829054057598114,-8.278284440166317e-06,0.0,0.0003860533470287,0.0,0.0,82.9097900390625,0.0,0.0,0.0,0.4982662200927734,4.0,0.0,1.0
471420,293.1532287597656,297.1499938964844,293.1499938964844,0.0939407050609588,-2179.286865234375,304.1474609375,0.679192841053009,0.1515800058841705,0.1384007632732391,293.4442749023437,297.1499938964844,293.1499938964844,0.0094645014032721,-631.2392578125,301.6410827636719,0.4481973052024841,0.050000000745058,0.0497192293405532,293.2132263183594,297.1499938964844,293.1499938964844,0.3293970227241516,-4604.97607421875,304.1527709960937,0.9517903923988342,0.4164340794086456,0.292330801486969,293.1604309082031,297.1499938964844,293.1499938964844,0.4032250940799713,-7325.7900390625,304.11871337890625,0.9990000128746032,0.5152626037597656,0.4662985503673553,293.20172119140625,297.1499938964844,293.1499938964844,0.0134359318763017,-3575.84326171875,303.667724609375,0.4481973052024841,0.050000000745058,0.2358466237783432,291.1200561523437,291.1499938964844,260.913330078125,259.3567199707031,279.1844787597656,293.3293151855469,291.11297607421875,1.0,0.3138262629508972,0.7774412631988525,0.7774412631988525,1.0,1.0,-1.4192770719528198,0.6195403933525085,0.7997366189956665,0.2347512245178222,0.0,0.0,0.6978527903556824,70.90579986572266,95.0,-95.5613250732422,-16893.3125,333.4950866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1943664550781,309.36138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.8828125,18000.0,0.0,0.0,0.3766109645366668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8355205059051514,0.8355287909507751,-8.285413969133515e-06,0.0,0.0003822122525889,0.0,0.0,83.93843078613281,0.0,0.0,0.0,0.5007853507995605,4.0,0.0,1.0
471480,293.1532287597656,297.1499938964844,293.1499938964844,0.0939407050609588,-2179.286865234375,304.1474609375,0.679192841053009,0.1515800058841705,0.1384007632732391,293.4442749023437,297.1499938964844,293.1499938964844,0.0094645014032721,-631.2392578125,301.6410827636719,0.4481973052024841,0.050000000745058,0.0497192293405532,293.2132263183594,297.1499938964844,293.1499938964844,0.3293970227241516,-4604.97607421875,304.1527709960937,0.9517903923988342,0.4164340794086456,0.292330801486969,293.1604309082031,297.1499938964844,293.1499938964844,0.4032250940799713,-7325.7900390625,304.11871337890625,0.9990000128746032,0.5152626037597656,0.4662985503673553,293.20172119140625,297.1499938964844,293.1499938964844,0.0134359318763017,-3575.84326171875,303.667724609375,0.4481973052024841,0.050000000745058,0.2358466237783432,291.1200561523437,291.1499938964844,260.913330078125,259.3567199707031,279.1844787597656,293.3293151855469,291.11297607421875,1.0,0.3138262629508972,0.7774412631988525,0.7774412631988525,1.0,1.0,-1.4192770719528198,0.6195403933525085,0.7997366189956665,0.2347512245178222,0.0,0.0,0.6978527903556824,70.90579986572266,95.0,-95.5613250732422,-16893.3125,333.4950866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1943664550781,309.36138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.8828125,18000.0,0.0,0.0,0.3766109645366668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8355205059051514,0.8355287909507751,-8.285413969133515e-06,0.0,0.0003822122525889,0.0,0.0,83.93843078613281,0.0,0.0,0.0,0.5007853507995605,4.0,0.0,1.0
471540,293.1519470214844,297.1499938964844,293.1499938964844,0.0948332622647285,-2196.967041015625,304.1468505859375,0.6680786609649658,0.1517563909292221,0.1388141512870788,293.44146728515625,297.1499938964844,293.1499938964844,0.0094284648075699,-631.9046630859375,301.5326232910156,0.4373499155044555,0.050000000745058,0.0499592423439025,293.212890625,297.1499938964844,293.1499938964844,0.3300769925117492,-4613.77685546875,304.1508178710937,0.9329196214675904,0.4148996770381927,0.2914309799671173,293.2084045410156,297.1499938964844,293.1499938964844,0.4213547706604004,-7593.96875,304.1009826660156,0.9958234429359436,0.5052884221076965,0.4816260933876037,293.20343017578125,297.1499938964844,293.1499938964844,0.0135740377008914,-3605.046142578125,303.6421203613281,0.4373499155044555,0.050000000745058,0.2369851469993591,291.05108642578125,291.1499938964844,260.95001220703125,259.3889465332031,279.1815795898437,293.3281555175781,291.0477294921875,1.0,0.3225306868553161,0.7802435159683228,0.7802435159683228,1.0,1.0,-1.4384196996688845,0.6286559700965881,0.8097637891769409,0.2398679256439209,0.0,0.0,0.716133177280426,77.29822540283203,98.0,-81.61529541015625,-17108.318359375,358.1913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98748779296875,309.26690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17651.734375,18000.0,0.0,0.0,0.3748722374439239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8669899106025696,0.8669984340667725,-8.55644975672476e-06,0.0,0.0003804476873483,0.0,0.0,90.91738891601562,0.0,0.0,0.0,0.5140880942344666,4.0,0.0,1.0
471600,293.1519470214844,297.1499938964844,293.1499938964844,0.0948332622647285,-2196.967041015625,304.1468505859375,0.6680786609649658,0.1517563909292221,0.1388141512870788,293.44146728515625,297.1499938964844,293.1499938964844,0.0094284648075699,-631.9046630859375,301.5326232910156,0.4373499155044555,0.050000000745058,0.0499592423439025,293.212890625,297.1499938964844,293.1499938964844,0.3300769925117492,-4613.77685546875,304.1508178710937,0.9329196214675904,0.4148996770381927,0.2914309799671173,293.2084045410156,297.1499938964844,293.1499938964844,0.4213547706604004,-7593.96875,304.1009826660156,0.9958234429359436,0.5052884221076965,0.4816260933876037,293.20343017578125,297.1499938964844,293.1499938964844,0.0135740377008914,-3605.046142578125,303.6421203613281,0.4373499155044555,0.050000000745058,0.2369851469993591,291.05108642578125,291.1499938964844,260.95001220703125,259.3889465332031,279.1815795898437,293.3281555175781,291.0477294921875,1.0,0.3225306868553161,0.7802435159683228,0.7802435159683228,1.0,1.0,-1.4384196996688845,0.6286559700965881,0.8097637891769409,0.2398679256439209,0.0,0.0,0.716133177280426,77.29822540283203,98.0,-81.61529541015625,-17108.318359375,358.1913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98748779296875,309.26690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17651.734375,18000.0,0.0,0.0,0.3748722374439239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8669899106025696,0.8669984340667725,-8.55644975672476e-06,0.0,0.0003804476873483,0.0,0.0,90.91738891601562,0.0,0.0,0.0,0.5140880942344666,4.0,0.0,1.0
471660,293.1515197753906,297.1499938964844,293.1499938964844,0.0950446873903274,-2200.664306640625,304.1475830078125,0.6565337181091309,0.1517956107854843,0.1391467452049255,293.43853759765625,297.1499938964844,293.1499938964844,0.0093570174649357,-629.4158935546875,301.4405517578125,0.4268866777420044,0.050000000745058,0.0502426214516162,293.2127380371094,297.1499938964844,293.1499938964844,0.3286635875701904,-4597.45556640625,304.1529541015625,0.9129652380943298,0.4133416414260864,0.2905749082565307,293.2351379394531,297.1499938964844,293.1499938964844,0.4149874448776245,-7488.31982421875,304.1275939941406,0.977131724357605,0.4983352422714233,0.4741959869861603,293.205322265625,297.1499938964844,293.1499938964844,0.0136329177767038,-3615.810791015625,303.6184387207031,0.4268866777420044,0.050000000745058,0.2383293658494949,291.05865478515625,291.1499938964844,260.9866638183594,259.4213562011719,279.1903076171875,293.3336181640625,291.0603332519531,1.0,0.3291179239749908,0.7847466468811035,0.7847466468811035,1.0,1.0,-1.4311740398406982,0.6259638667106628,0.8052101731300354,0.2388636767864227,0.0,0.0,0.7284765243530273,84.35823059082031,101.0,-5.67548131942749,-17113.357421875,371.8053894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7219543457031,309.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17682.833984375,18000.0,0.0,0.0,0.3747076988220215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004608392715454,0.9004697203636169,-8.922720553528052e-06,0.0,0.0003802806895691,0.0,0.0,99.35208892822266,0.0,0.0,0.0,0.5286299586296082,4.0,0.0,1.0
471720,293.1515197753906,297.1499938964844,293.1499938964844,0.0950446873903274,-2200.664306640625,304.1475830078125,0.6565337181091309,0.1517956107854843,0.1391467452049255,293.43853759765625,297.1499938964844,293.1499938964844,0.0093570174649357,-629.4158935546875,301.4405517578125,0.4268866777420044,0.050000000745058,0.0502426214516162,293.2127380371094,297.1499938964844,293.1499938964844,0.3286635875701904,-4597.45556640625,304.1529541015625,0.9129652380943298,0.4133416414260864,0.2905749082565307,293.2351379394531,297.1499938964844,293.1499938964844,0.4149874448776245,-7488.31982421875,304.1275939941406,0.977131724357605,0.4983352422714233,0.4741959869861603,293.205322265625,297.1499938964844,293.1499938964844,0.0136329177767038,-3615.810791015625,303.6184387207031,0.4268866777420044,0.050000000745058,0.2383293658494949,291.05865478515625,291.1499938964844,260.9866638183594,259.4213562011719,279.1903076171875,293.3336181640625,291.0603332519531,1.0,0.3291179239749908,0.7847466468811035,0.7847466468811035,1.0,1.0,-1.4311740398406982,0.6259638667106628,0.8052101731300354,0.2388636767864227,0.0,0.0,0.7284765243530273,84.35823059082031,101.0,-5.67548131942749,-17113.357421875,371.8053894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7219543457031,309.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17682.833984375,18000.0,0.0,0.0,0.3747076988220215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004608392715454,0.9004697203636169,-8.922720553528052e-06,0.0,0.0003802806895691,0.0,0.0,99.35208892822266,0.0,0.0,0.0,0.5286299586296082,4.0,0.0,1.0
471780,293.1510314941406,297.1499938964844,293.1499938964844,0.0951642394065857,-2202.6328125,304.1481628417969,0.6485399603843689,0.1518538147211074,0.1393977552652359,293.43560791015625,297.1499938964844,293.1499938964844,0.0092681627720594,-625.9881591796875,301.3507080078125,0.4199953973293304,0.050000000745058,0.0504676960408687,293.2128601074219,297.1499938964844,293.1499938964844,0.3270164728164673,-4578.6572265625,304.1546936035156,0.8994637131690979,0.4117277562618255,0.2896245121955871,293.2440185546875,297.1499938964844,293.1499938964844,0.4110559821128845,-7425.60693359375,304.141357421875,0.9623345136642456,0.4943577647209167,0.4701833128929138,293.2073669433594,297.1499938964844,293.1499938964844,0.0136580783873796,-3621.29931640625,303.59405517578125,0.4199953973293304,0.050000000745058,0.2393970191478729,291.071533203125,291.1499938964844,261.0233459472656,259.4537658691406,279.1946716308594,293.3341369628906,291.0722961425781,1.0,0.3344410955905914,0.7894567847251892,0.7894567847251892,1.0,1.0,-1.4270683526992798,0.624695897102356,0.8023724555969238,0.2386539876461029,0.0,0.0,0.7379639148712158,89.994140625,104.0,9.653514862060549,-17082.546875,383.47454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47076416015625,309.0484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.1484375,18000.0,0.0,0.0,0.3754447102546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923637866973877,0.9236470460891724,-9.195576240017544e-06,0.0,0.000381028628908,0.0,0.0,105.61231994628906,0.0,0.0,0.0,0.5390574336051941,4.0,0.0,1.0
471840,293.1510314941406,297.1499938964844,293.1499938964844,0.0951642394065857,-2202.6328125,304.1481628417969,0.6485399603843689,0.1518538147211074,0.1393977552652359,293.43560791015625,297.1499938964844,293.1499938964844,0.0092681627720594,-625.9881591796875,301.3507080078125,0.4199953973293304,0.050000000745058,0.0504676960408687,293.2128601074219,297.1499938964844,293.1499938964844,0.3270164728164673,-4578.6572265625,304.1546936035156,0.8994637131690979,0.4117277562618255,0.2896245121955871,293.2440185546875,297.1499938964844,293.1499938964844,0.4110559821128845,-7425.60693359375,304.141357421875,0.9623345136642456,0.4943577647209167,0.4701833128929138,293.2073669433594,297.1499938964844,293.1499938964844,0.0136580783873796,-3621.29931640625,303.59405517578125,0.4199953973293304,0.050000000745058,0.2393970191478729,291.071533203125,291.1499938964844,261.0233459472656,259.4537658691406,279.1946716308594,293.3341369628906,291.0722961425781,1.0,0.3344410955905914,0.7894567847251892,0.7894567847251892,1.0,1.0,-1.4270683526992798,0.624695897102356,0.8023724555969238,0.2386539876461029,0.0,0.0,0.7379639148712158,89.994140625,104.0,9.653514862060549,-17082.546875,383.47454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47076416015625,309.0484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.1484375,18000.0,0.0,0.0,0.3754447102546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923637866973877,0.9236470460891724,-9.195576240017544e-06,0.0,0.000381028628908,0.0,0.0,105.61231994628906,0.0,0.0,0.0,0.5390574336051941,4.0,0.0,1.0
471900,293.1506652832031,297.1499938964844,293.1499938964844,0.0952484980225563,-2204.1142578125,304.1483459472656,0.6453809142112732,0.1519139111042022,0.1395354866981506,293.43408203125,297.1499938964844,293.1499938964844,0.0092226043343544,-624.2193603515625,301.3059997558594,0.4173055589199066,0.050000000745058,0.0505658537149429,293.212890625,297.1499938964844,293.1499938964844,0.32622230052948,-4569.67529296875,304.1552734375,0.8940545916557312,0.4109253883361816,0.2891382873058319,293.2457580566406,297.1499938964844,293.1499938964844,0.4095828235149383,-7402.56396484375,304.1455993652344,0.9559489488601683,0.4928225874900818,0.4687277972698211,293.2083740234375,297.1499938964844,293.1499938964844,0.013665709644556,-3623.460205078125,303.58154296875,0.4173055589199066,0.050000000745058,0.2398626506328582,291.07586669921875,291.1499938964844,261.0416564941406,259.469970703125,279.1960144042969,293.3332214355469,291.0765686035156,1.0,0.3367694020271301,0.7918590903282166,0.7918590903282166,1.0,1.0,-1.425579309463501,0.6243166923522949,0.8012626767158508,0.2386786043643951,0.0,0.0,0.7424699664115906,92.45722198486328,104.0,11.123501777648926,-17069.625,388.7057800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563842773437,308.9877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17769.130859375,18000.0,0.0,0.0,0.376063585281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934240698814392,0.934249997138977,-9.318585398432331e-06,0.0,0.0003816567186731,0.0,0.0,108.5349349975586,0.0,0.0,0.0,0.5438092947006226,4.0,0.0,1.0
471960,293.1502380371094,297.1499938964844,293.1499938964844,0.095343217253685,-2205.7998046875,304.1484680175781,0.6426135897636414,0.151991531252861,0.1396839767694473,293.43243408203125,297.1499938964844,293.1499938964844,0.0091764787212014,-622.403076171875,301.2618103027344,0.4149519801139831,0.050000000745058,0.050657033920288,293.212890625,297.1499938964844,293.1499938964844,0.3254286646842956,-4560.7294921875,304.15576171875,0.8891607522964478,0.4101292788982391,0.2886507511138916,293.2466125488281,297.1499938964844,293.1499938964844,0.4082456827163696,-7381.95556640625,304.1488037109375,0.95005464553833,0.4914403557777405,0.4674531519412994,293.2093505859375,297.1499938964844,293.1499938964844,0.0136700319126248,-3625.144775390625,303.56890869140625,0.4149519801139831,0.050000000745058,0.2402951568365097,291.0799255371094,291.1499938964844,261.0599975585937,259.4862060546875,279.19708251953125,293.3318786621094,291.08062744140625,1.0,0.3389250636100769,0.7942947149276733,0.7942947149276733,1.0,1.0,-1.424270749092102,0.6240177750587463,0.8002529740333557,0.2387435883283615,0.0,0.0,0.7467296123504639,94.74652099609376,107.0,11.50755214691162,-17058.26171875,393.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,308.9314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17781.958984375,18000.0,0.0,0.0,0.3768163323402405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9442517757415771,0.9442611932754515,-9.4356837507803e-06,0.0,0.0003824206651188,0.0,0.0,111.3453140258789,0.0,0.0,0.0,0.5483025312423706,4.0,0.0,1.0
472020,293.1492614746094,297.1499938964844,293.1499938964844,0.0955509692430496,-2209.521728515625,304.1486511230469,0.6379190683364868,0.1521838754415512,0.1400045156478881,293.4288635253906,297.1499938964844,293.1499938964844,0.0090835588052868,-618.66455078125,301.1751403808594,0.4109494686126709,0.050000000745058,0.0508240349590778,293.2127685546875,297.1499938964844,293.1499938964844,0.3238328695297241,-4542.79833984375,304.156494140625,0.880523145198822,0.4085559844970703,0.2876774668693542,293.2469482421875,297.1499938964844,293.1499938964844,0.4057450294494629,-7344.13671875,304.1533203125,0.9393693208694458,0.4889238476753235,0.4651864469051361,293.21124267578125,297.1499938964844,293.1499938964844,0.0136704836040735,-3627.28076171875,303.5433349609375,0.4109494686126709,0.050000000745058,0.241087332367897,291.0880432128906,291.1499938964844,261.0966796875,259.5186767578125,279.1988525390625,293.3284606933594,291.0887756347656,1.0,0.3428384959697723,0.7992731928825378,0.7992731928825378,1.0,1.0,-1.4219175577163696,0.6235341429710388,0.798383355140686,0.238928884267807,0.0,0.0,0.7544496059417725,98.94044494628906,110.0,11.86411476135254,-17040.142578125,402.5523986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684814453125,308.8357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17807.046875,18000.0,0.0,0.0,0.3786155581474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9624881148338318,0.9624977707862854,-9.65251001616707e-06,0.0,0.0003842466685455,0.0,0.0,116.60323333740234,0.0,0.0,0.0,0.5565163493156433,4.0,0.0,1.0
472080,293.1492614746094,297.1499938964844,293.1499938964844,0.0955509692430496,-2209.521728515625,304.1486511230469,0.6379190683364868,0.1521838754415512,0.1400045156478881,293.4288635253906,297.1499938964844,293.1499938964844,0.0090835588052868,-618.66455078125,301.1751403808594,0.4109494686126709,0.050000000745058,0.0508240349590778,293.2127685546875,297.1499938964844,293.1499938964844,0.3238328695297241,-4542.79833984375,304.156494140625,0.880523145198822,0.4085559844970703,0.2876774668693542,293.2469482421875,297.1499938964844,293.1499938964844,0.4057450294494629,-7344.13671875,304.1533203125,0.9393693208694458,0.4889238476753235,0.4651864469051361,293.21124267578125,297.1499938964844,293.1499938964844,0.0136704836040735,-3627.28076171875,303.5433349609375,0.4109494686126709,0.050000000745058,0.241087332367897,291.0880432128906,291.1499938964844,261.0966796875,259.5186767578125,279.1988525390625,293.3284606933594,291.0887756347656,1.0,0.3428384959697723,0.7992731928825378,0.7992731928825378,1.0,1.0,-1.4219175577163696,0.6235341429710388,0.798383355140686,0.238928884267807,0.0,0.0,0.7544496059417725,98.94044494628906,110.0,11.86411476135254,-17040.142578125,402.5523986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684814453125,308.8357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17807.046875,18000.0,0.0,0.0,0.3786155581474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9624881148338318,0.9624977707862854,-9.65251001616707e-06,0.0,0.0003842466685455,0.0,0.0,116.60323333740234,0.0,0.0,0.0,0.5565163493156433,4.0,0.0,1.0
472140,293.1482238769531,297.1499938964844,293.1499938964844,0.0957647487521171,-2213.343994140625,304.14874267578125,0.6340029835700989,0.1524113863706588,0.140345424413681,293.4248352050781,297.1499938964844,293.1499938964844,0.0089909452944993,-614.8208618164062,301.0914001464844,0.407580554485321,0.050000000745058,0.0509763322770595,293.21258544921875,297.1499938964844,293.1499938964844,0.322201132774353,-4524.49072265625,304.15704345703125,0.8730092644691467,0.4070059061050415,0.2867096960544586,293.2463684082031,297.1499938964844,293.1499938964844,0.4032961130142212,-7307.78515625,304.1562805175781,0.9298251867294312,0.4865838289260864,0.4631091058254242,293.2130432128906,297.1499938964844,293.1499938964844,0.0136613547801971,-3627.8720703125,303.5174560546875,0.407580554485321,0.050000000745058,0.2418097704648971,291.0973205566406,291.1499938964844,261.1333312988281,259.5511474609375,279.2004699707031,293.3245849609375,291.09820556640625,1.0,0.3463571965694427,0.8044033646583557,0.8044033646583557,1.0,1.0,-1.4197213649749756,0.6231142282485962,0.7966071963310242,0.2391404509544372,0.0,0.0,0.7608683109283447,102.76470184326172,113.0,13.242717742919922,-17027.732421875,410.6664123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268798828125,308.76483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.130859375,18000.0,0.0,0.0,0.38065305352211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9780596494674684,0.9780694842338562,-9.842581675911788e-06,0.0,0.0003863144665956,0.0,0.0,121.2484359741211,0.0,0.0,0.0,0.5635619163513184,4.0,0.0,1.0
472200,293.1482238769531,297.1499938964844,293.1499938964844,0.0957647487521171,-2213.343994140625,304.14874267578125,0.6340029835700989,0.1524113863706588,0.140345424413681,293.4248352050781,297.1499938964844,293.1499938964844,0.0089909452944993,-614.8208618164062,301.0914001464844,0.407580554485321,0.050000000745058,0.0509763322770595,293.21258544921875,297.1499938964844,293.1499938964844,0.322201132774353,-4524.49072265625,304.15704345703125,0.8730092644691467,0.4070059061050415,0.2867096960544586,293.2463684082031,297.1499938964844,293.1499938964844,0.4032961130142212,-7307.78515625,304.1562805175781,0.9298251867294312,0.4865838289260864,0.4631091058254242,293.2130432128906,297.1499938964844,293.1499938964844,0.0136613547801971,-3627.8720703125,303.5174560546875,0.407580554485321,0.050000000745058,0.2418097704648971,291.0973205566406,291.1499938964844,261.1333312988281,259.5511474609375,279.2004699707031,293.3245849609375,291.09820556640625,1.0,0.3463571965694427,0.8044033646583557,0.8044033646583557,1.0,1.0,-1.4197213649749756,0.6231142282485962,0.7966071963310242,0.2391404509544372,0.0,0.0,0.7608683109283447,102.76470184326172,113.0,13.242717742919922,-17027.732421875,410.6664123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268798828125,308.76483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.130859375,18000.0,0.0,0.0,0.38065305352211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9780596494674684,0.9780694842338562,-9.842581675911788e-06,0.0,0.0003863144665956,0.0,0.0,121.2484359741211,0.0,0.0,0.0,0.5635619163513184,4.0,0.0,1.0
472260,293.14697265625,297.1499938964844,293.1499938964844,0.0959971994161605,-2217.495361328125,304.1487731933594,0.6306503415107727,0.1527074575424194,0.140727236866951,293.4195251464844,297.1499938964844,293.1499938964844,0.0089036868885159,-611.08935546875,301.0131530761719,0.4046178758144378,0.050000000745058,0.0511184893548488,293.2122497558594,297.1499938964844,293.1499938964844,0.3205312490463257,-4505.7578125,304.157470703125,0.8663105368614197,0.405487984418869,0.2857544422149658,293.2453308105469,297.1499938964844,293.1499938964844,0.40082648396492,-7271.5498046875,304.15826416015625,0.921214759349823,0.4843499064445495,0.4611317217350006,293.2147521972656,297.1499938964844,293.1499938964844,0.0136443758383393,-3627.123779296875,303.4914245605469,0.4046178758144378,0.050000000745058,0.2424841076135635,291.1083374023437,291.1499938964844,261.1700134277344,259.58367919921875,279.2018127441406,293.3197937011719,291.109375,1.0,0.3495999574661255,0.8096535801887512,0.8096535801887512,1.0,1.0,-1.4176394939422607,0.6227347254753113,0.7949047088623047,0.2393605262041092,0.0,0.0,0.7656967639923096,106.33386993408205,116.0,15.263806343078612,-17019.96484375,418.1985168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8266906738281,308.7187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.3359375,18000.0,0.0,0.0,0.38276207447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9904162883758544,0.9904263019561768,-9.99824897007784e-06,0.0,0.0003884548495989,0.0,0.0,125.05294799804688,0.0,0.0,0.0,0.5691787004470825,4.0,0.0,1.0
472320,293.14697265625,297.1499938964844,293.1499938964844,0.0959971994161605,-2217.495361328125,304.1487731933594,0.6306503415107727,0.1527074575424194,0.140727236866951,293.4195251464844,297.1499938964844,293.1499938964844,0.0089036868885159,-611.08935546875,301.0131530761719,0.4046178758144378,0.050000000745058,0.0511184893548488,293.2122497558594,297.1499938964844,293.1499938964844,0.3205312490463257,-4505.7578125,304.157470703125,0.8663105368614197,0.405487984418869,0.2857544422149658,293.2453308105469,297.1499938964844,293.1499938964844,0.40082648396492,-7271.5498046875,304.15826416015625,0.921214759349823,0.4843499064445495,0.4611317217350006,293.2147521972656,297.1499938964844,293.1499938964844,0.0136443758383393,-3627.123779296875,303.4914245605469,0.4046178758144378,0.050000000745058,0.2424841076135635,291.1083374023437,291.1499938964844,261.1700134277344,259.58367919921875,279.2018127441406,293.3197937011719,291.109375,1.0,0.3495999574661255,0.8096535801887512,0.8096535801887512,1.0,1.0,-1.4176394939422607,0.6227347254753113,0.7949047088623047,0.2393605262041092,0.0,0.0,0.7656967639923096,106.33386993408205,116.0,15.263806343078612,-17019.96484375,418.1985168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8266906738281,308.7187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.3359375,18000.0,0.0,0.0,0.38276207447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9904162883758544,0.9904263019561768,-9.99824897007784e-06,0.0,0.0003884548495989,0.0,0.0,125.05294799804688,0.0,0.0,0.0,0.5691787004470825,4.0,0.0,1.0
