time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1456604003906,297.1499938964844,293.1499938964844,0.0962587743997573,-2222.17333984375,304.14874267578125,0.6277140378952026,0.153051421046257,0.1411582380533218,293.412841796875,297.1499938964844,293.1499938964844,0.0088224085047841,-607.522705078125,300.9410400390625,0.4019152224063873,0.050000000745058,0.0512537397444248,293.2118225097656,297.1499938964844,293.1499938964844,0.3188427984714508,-4486.81591796875,304.1578063964844,0.8602213263511658,0.4039987027645111,0.284816175699234,293.2440795898437,297.1499938964844,293.1499938964844,0.3983418047428131,-7235.35498046875,304.1596374511719,0.9134341478347778,0.4821890294551849,0.4592237174510956,293.21630859375,297.1499938964844,293.1499938964844,0.01362179312855,-3625.40087890625,303.4652709960937,0.4019152224063873,0.050000000745058,0.2431256771087646,291.1207275390625,291.1499938964844,261.2066650390625,259.6162109375,279.2029113769531,293.3141174316406,291.1218566894531,1.0,0.3526527285575866,0.8149996399879456,0.8149996399879456,1.0,1.0,-1.4156726598739624,0.6223934292793274,0.7932791709899902,0.2395836859941482,0.0,0.0,0.7687757015228271,109.72986602783205,119.0,17.053421020507812,-17015.1328125,425.3510437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76593017578125,308.6952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17910.92578125,18000.0,0.0,0.0,0.3847967386245727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9991483092308044,0.9991584420204164,-1.0112698873854242e-05,0.0,0.0003905197663698,0.0,0.0,127.82262420654295,0.0,0.0,0.0,0.5731667876243591,4.0,0.0,1.0
472440,293.1456604003906,297.1499938964844,293.1499938964844,0.0962587743997573,-2222.17333984375,304.14874267578125,0.6277140378952026,0.153051421046257,0.1411582380533218,293.412841796875,297.1499938964844,293.1499938964844,0.0088224085047841,-607.522705078125,300.9410400390625,0.4019152224063873,0.050000000745058,0.0512537397444248,293.2118225097656,297.1499938964844,293.1499938964844,0.3188427984714508,-4486.81591796875,304.1578063964844,0.8602213263511658,0.4039987027645111,0.284816175699234,293.2440795898437,297.1499938964844,293.1499938964844,0.3983418047428131,-7235.35498046875,304.1596374511719,0.9134341478347778,0.4821890294551849,0.4592237174510956,293.21630859375,297.1499938964844,293.1499938964844,0.01362179312855,-3625.40087890625,303.4652709960937,0.4019152224063873,0.050000000745058,0.2431256771087646,291.1207275390625,291.1499938964844,261.2066650390625,259.6162109375,279.2029113769531,293.3141174316406,291.1218566894531,1.0,0.3526527285575866,0.8149996399879456,0.8149996399879456,1.0,1.0,-1.4156726598739624,0.6223934292793274,0.7932791709899902,0.2395836859941482,0.0,0.0,0.7687757015228271,109.72986602783205,119.0,17.053421020507812,-17015.1328125,425.3510437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76593017578125,308.6952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17910.92578125,18000.0,0.0,0.0,0.3847967386245727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9991483092308044,0.9991584420204164,-1.0112698873854242e-05,0.0,0.0003905197663698,0.0,0.0,127.82262420654295,0.0,0.0,0.0,0.5731667876243591,4.0,0.0,1.0
472500,293.1450500488281,297.1499938964844,293.1499938964844,0.0963889434933662,-2224.493896484375,304.14874267578125,0.6263461709022522,0.1532251387834549,0.1413768529891967,293.40924072265625,297.1499938964844,293.1499938964844,0.0087835118174552,-605.7869262695312,300.9067077636719,0.4006290435791015,0.050000000745058,0.0513195283710956,293.2115783691406,297.1499938964844,293.1499938964844,0.3179928958415985,-4477.279296875,304.1579284667969,0.8573563694953918,0.4032606482505798,0.2843509614467621,293.243408203125,297.1499938964844,293.1499938964844,0.3970954418182373,-7217.2646484375,304.16015625,0.9098386764526368,0.481128066778183,0.4582880437374115,293.217041015625,297.1499938964844,293.1499938964844,0.013608943670988,-3624.2666015625,303.4521484375,0.4006290435791015,0.050000000745058,0.2434377521276474,291.1272888183594,291.1499938964844,261.2250061035156,259.63250732421875,279.2034912109375,293.3111572265625,291.1284484863281,1.0,0.3541253507137298,0.8177177309989929,0.8177177309989929,1.0,1.0,-1.414707064628601,0.6222265958786011,0.7924804091453552,0.2396906465291977,0.0,0.0,0.7696238160133362,111.38155364990234,119.0,17.76163673400879,-17013.033203125,428.81744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7494506835937,308.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.81640625,18000.0,0.0,0.0,0.3857479989528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0020681619644165,1.0020782947540283,-1.015290581563022e-05,0.0,0.0003914851986337,0.0,0.0,128.77407836914062,0.0,0.0,0.0,0.5745065212249756,4.0,0.0,1.0
472560,293.1445007324219,297.1499938964844,293.1499938964844,0.0965163260698318,-2226.759521484375,304.14874267578125,0.6250260472297668,0.1533969491720199,0.1415936052799224,293.4055480957031,297.1499938964844,293.1499938964844,0.0087456172332167,-604.0799560546875,300.873291015625,0.399372935295105,0.050000000745058,0.0513844080269336,293.2113647460937,297.1499938964844,293.1499938964844,0.3171414732933044,-4467.72412109375,304.15802001953125,0.8545913696289062,0.4025259912014007,0.2838875949382782,293.24273681640625,297.1499938964844,293.1499938964844,0.3958494961261749,-7199.21142578125,304.1605529785156,0.9064380526542664,0.480077713727951,0.4573619663715362,293.2177429199219,297.1499938964844,293.1499938964844,0.0135953230783343,-3623.001220703125,303.4389953613281,0.399372935295105,0.050000000745058,0.2437455207109451,291.1340026855469,291.1499938964844,261.24334716796875,259.6488037109375,279.2041015625,293.3081970214844,291.1351928710937,1.0,0.3555697798728943,0.8204707503318787,0.8204707503318787,1.0,1.0,-1.4137465953826904,0.6220598220825195,0.7916868329048157,0.2397929579019546,0.0,0.0,0.7700125575065613,113.01025390625,122.0,18.275558471679688,-17010.7421875,432.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,308.6918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17953.134765625,18000.0,0.0,0.0,0.3866382837295532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040115118026731,1.0040217638015747,-1.018140210362617e-05,0.0,0.0003923886979464,0.0,0.0,129.42535400390625,0.0,0.0,0.0,0.5754033327102661,4.0,0.0,1.0
472620,293.1435546875,297.1499938964844,293.1499938964844,0.0967635661363601,-2231.1484375,304.14874267578125,0.6224961876869202,0.1537320613861084,0.1420183330774307,293.3980712890625,297.1499938964844,293.1499938964844,0.008672778494656,-600.7640991210938,300.808837890625,0.396921694278717,0.050000000745058,0.0515120476484298,293.2108764648437,297.1499938964844,293.1499938964844,0.3154460787773132,-4448.69970703125,304.1581726074219,0.8493217825889587,0.4010657072067261,0.2829658687114715,293.2413635253906,297.1499938964844,293.1499938964844,0.3933748304843902,-7163.43212890625,304.1611633300781,0.9001914262771606,0.4780053496360779,0.4555355310440063,293.2190856933594,297.1499938964844,293.1499938964844,0.0135665796697139,-3620.23779296875,303.4125366210937,0.396921694278717,0.050000000745058,0.2443509697914123,291.1474304199219,291.1499938964844,261.2799987792969,259.681396484375,279.2059936523437,293.3023986816406,291.1485900878906,1.0,0.3583894670009613,0.8254914283752441,0.8254914283752441,1.0,1.0,-1.4118375778198242,0.6216865181922913,0.790151059627533,0.239943265914917,0.0,0.0,0.7694458961486816,116.21389770507812,110.0,18.548545837402344,-17004.203125,438.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7489013671875,308.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.732421875,18000.0,0.0,0.0,0.3881920576095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0049651861190796,1.004975438117981,-1.0202668818237726e-05,0.0,0.0003939656016882,0.0,0.0,129.8119659423828,0.0,0.0,0.0,0.575864315032959,4.0,0.0,1.0
472680,293.1435546875,297.1499938964844,293.1499938964844,0.0967635661363601,-2231.1484375,304.14874267578125,0.6224961876869202,0.1537320613861084,0.1420183330774307,293.3980712890625,297.1499938964844,293.1499938964844,0.008672778494656,-600.7640991210938,300.808837890625,0.396921694278717,0.050000000745058,0.0515120476484298,293.2108764648437,297.1499938964844,293.1499938964844,0.3154460787773132,-4448.69970703125,304.1581726074219,0.8493217825889587,0.4010657072067261,0.2829658687114715,293.2413635253906,297.1499938964844,293.1499938964844,0.3933748304843902,-7163.43212890625,304.1611633300781,0.9001914262771606,0.4780053496360779,0.4555355310440063,293.2190856933594,297.1499938964844,293.1499938964844,0.0135665796697139,-3620.23779296875,303.4125366210937,0.396921694278717,0.050000000745058,0.2443509697914123,291.1474304199219,291.1499938964844,261.2799987792969,259.681396484375,279.2059936523437,293.3023986816406,291.1485900878906,1.0,0.3583894670009613,0.8254914283752441,0.8254914283752441,1.0,1.0,-1.4118375778198242,0.6216865181922913,0.790151059627533,0.239943265914917,0.0,0.0,0.7694458961486816,116.21389770507812,110.0,18.548545837402344,-17004.203125,438.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7489013671875,308.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.732421875,18000.0,0.0,0.0,0.3881920576095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0049651861190796,1.004975438117981,-1.0202668818237726e-05,0.0,0.0003939656016882,0.0,0.0,129.8119659423828,0.0,0.0,0.0,0.575864315032959,4.0,0.0,1.0
472740,293.1425476074219,297.1499938964844,293.1499938964844,0.0968327075242996,-2232.122314453125,304.1490478515625,0.6244138479232788,0.1540981382131576,0.142271801829338,293.3904724121094,297.1499938964844,293.1499938964844,0.0085602356120944,-595.1987915039062,300.7485656738281,0.3981605768203735,0.050000000745058,0.0514474660158157,293.21026611328125,297.1499938964844,293.1499938964844,0.3134774565696716,-4426.4326171875,304.15875244140625,0.8504919409751892,0.3996492922306061,0.2819231450557709,293.2398681640625,297.1499938964844,293.1499938964844,0.3906060457229614,-7123.17919921875,304.1620788574219,0.9013156294822692,0.4759950339794159,0.4535650610923767,293.2201843261719,297.1499938964844,293.1499938964844,0.0134481685236096,-3602.8828125,303.38671875,0.3981605768203735,0.050000000745058,0.2440446317195892,291.1650085449219,291.1499938964844,261.3166809082031,259.7140197753906,279.2227478027344,293.2967529296875,291.1668395996094,1.0,0.3559858202934265,0.8247863054275513,0.8247863054275513,1.0,1.0,-1.4080809354782104,0.6198611259460449,0.7882198095321655,0.2390616089105606,0.0,0.0,0.7663776874542236,114.52120971679688,98.0,24.93259048461914,-16972.724609375,432.8349304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,308.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6328125,18000.0,0.0,0.0,0.3893495202064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0015287399291992,1.001538872718811,-1.0172760994464625e-05,0.0,0.0003951402613893,0.0,0.0,128.84568786621094,0.0,0.0,0.0,0.5743150115013123,4.0,0.0,1.0
472800,293.1425476074219,297.1499938964844,293.1499938964844,0.0968327075242996,-2232.122314453125,304.1490478515625,0.6244138479232788,0.1540981382131576,0.142271801829338,293.3904724121094,297.1499938964844,293.1499938964844,0.0085602356120944,-595.1987915039062,300.7485656738281,0.3981605768203735,0.050000000745058,0.0514474660158157,293.21026611328125,297.1499938964844,293.1499938964844,0.3134774565696716,-4426.4326171875,304.15875244140625,0.8504919409751892,0.3996492922306061,0.2819231450557709,293.2398681640625,297.1499938964844,293.1499938964844,0.3906060457229614,-7123.17919921875,304.1620788574219,0.9013156294822692,0.4759950339794159,0.4535650610923767,293.2201843261719,297.1499938964844,293.1499938964844,0.0134481685236096,-3602.8828125,303.38671875,0.3981605768203735,0.050000000745058,0.2440446317195892,291.1650085449219,291.1499938964844,261.3166809082031,259.7140197753906,279.2227478027344,293.2967529296875,291.1668395996094,1.0,0.3559858202934265,0.8247863054275513,0.8247863054275513,1.0,1.0,-1.4080809354782104,0.6198611259460449,0.7882198095321655,0.2390616089105606,0.0,0.0,0.7663776874542236,114.52120971679688,98.0,24.93259048461914,-16972.724609375,432.8349304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,308.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6328125,18000.0,0.0,0.0,0.3893495202064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0015287399291992,1.001538872718811,-1.0172760994464625e-05,0.0,0.0003951402613893,0.0,0.0,128.84568786621094,0.0,0.0,0.0,0.5743150115013123,4.0,0.0,1.0
472860,293.1412658691406,297.1499938964844,293.1499938964844,0.0968217104673385,-2231.56494140625,304.1493835449219,0.6297555565834045,0.1545427590608596,0.1424609422683715,293.3826904296875,297.1499938964844,293.1499938964844,0.0084225265309214,-588.12841796875,300.6925354003906,0.4020958840847015,0.050000000745058,0.0512446574866771,293.2093200683594,297.1499938964844,293.1499938964844,0.3113598227500915,-4402.43408203125,304.15936279296875,0.8565880656242371,0.3983126580715179,0.2808312773704529,293.23809814453125,297.1499938964844,293.1499938964844,0.3876705765724182,-7080.46923828125,304.1629333496094,0.9081313014030457,0.4740751683712005,0.451538622379303,293.2207946777344,297.1499938964844,293.1499938964844,0.0132698472589254,-3575.40869140625,303.3621520996094,0.4020958840847015,0.050000000745058,0.243082582950592,291.1858825683594,291.1499938964844,261.35333251953125,259.7466735839844,279.2400207519531,293.2911682128906,291.1876220703125,1.0,0.3503655791282654,0.824099600315094,0.824099600315094,1.0,1.0,-1.4031667709350586,0.6175103187561035,0.7856565117835999,0.2378903031349182,0.0,0.0,0.7601839900016785,109.30977630615234,86.0,27.612808227539062,-16919.439453125,417.7788696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85791015625,308.7802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18118.697265625,18000.0,0.0,0.0,0.3899603188037872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9915633797645568,0.991573452949524,-1.00679953902727e-05,0.0,0.0003957601438742,0.0,0.0,125.90657043457033,0.0,0.0,0.0,0.5698404312133789,4.0,0.0,1.0
472920,293.1412658691406,297.1499938964844,293.1499938964844,0.0968217104673385,-2231.56494140625,304.1493835449219,0.6297555565834045,0.1545427590608596,0.1424609422683715,293.3826904296875,297.1499938964844,293.1499938964844,0.0084225265309214,-588.12841796875,300.6925354003906,0.4020958840847015,0.050000000745058,0.0512446574866771,293.2093200683594,297.1499938964844,293.1499938964844,0.3113598227500915,-4402.43408203125,304.15936279296875,0.8565880656242371,0.3983126580715179,0.2808312773704529,293.23809814453125,297.1499938964844,293.1499938964844,0.3876705765724182,-7080.46923828125,304.1629333496094,0.9081313014030457,0.4740751683712005,0.451538622379303,293.2207946777344,297.1499938964844,293.1499938964844,0.0132698472589254,-3575.40869140625,303.3621520996094,0.4020958840847015,0.050000000745058,0.243082582950592,291.1858825683594,291.1499938964844,261.35333251953125,259.7466735839844,279.2400207519531,293.2911682128906,291.1876220703125,1.0,0.3503655791282654,0.824099600315094,0.824099600315094,1.0,1.0,-1.4031667709350586,0.6175103187561035,0.7856565117835999,0.2378903031349182,0.0,0.0,0.7601839900016785,109.30977630615234,86.0,27.612808227539062,-16919.439453125,417.7788696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85791015625,308.7802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18118.697265625,18000.0,0.0,0.0,0.3899603188037872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9915633797645568,0.991573452949524,-1.00679953902727e-05,0.0,0.0003957601438742,0.0,0.0,125.90657043457033,0.0,0.0,0.0,0.5698404312133789,4.0,0.0,1.0
472980,293.1398620605469,297.1499938964844,293.1499938964844,0.0968122035264968,-2231.08642578125,304.14959716796875,0.6378000974655151,0.1550501883029937,0.1426301598548889,293.374755859375,297.1499938964844,293.1499938964844,0.0082746725529432,-580.4232788085938,300.6390991210937,0.4079990983009338,0.050000000745058,0.0509570091962814,293.2081298828125,297.1499938964844,293.1499938964844,0.3092910051345825,-4379.05517578125,304.15966796875,0.86661696434021,0.397049069404602,0.2797291576862335,293.23614501953125,297.1499938964844,293.1499938964844,0.3848052024841308,-7038.916015625,304.16339111328125,0.920089840888977,0.4722408354282379,0.4495093524456024,293.2209167480469,297.1499938964844,293.1499938964844,0.0130639104172587,-3543.153076171875,303.33868408203125,0.4079990983009338,0.050000000745058,0.2417181134223938,291.2044372558594,291.1499938964844,261.3900146484375,259.7793884277344,279.25750732421875,293.2855834960937,291.20587158203125,1.0,0.3425237834453583,0.8234128952026367,0.8234128952026367,1.0,1.0,-1.3976279497146606,0.6148780584335327,0.7827498912811279,0.2365556508302688,0.0,0.0,0.751651406288147,101.9402847290039,74.0,25.43146133422852,-16848.7265625,397.3702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,308.8327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18179.990234375,18000.0,0.0,0.0,0.3899234235286712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9757028222084044,0.9757127165794371,-9.89238378679147e-06,0.0,0.0003957227163482,0.0,0.0,121.23351287841795,0.0,0.0,0.0,0.5627239942550659,4.0,0.0,1.0
473040,293.1398620605469,297.1499938964844,293.1499938964844,0.0968122035264968,-2231.08642578125,304.14959716796875,0.6378000974655151,0.1550501883029937,0.1426301598548889,293.374755859375,297.1499938964844,293.1499938964844,0.0082746725529432,-580.4232788085938,300.6390991210937,0.4079990983009338,0.050000000745058,0.0509570091962814,293.2081298828125,297.1499938964844,293.1499938964844,0.3092910051345825,-4379.05517578125,304.15966796875,0.86661696434021,0.397049069404602,0.2797291576862335,293.23614501953125,297.1499938964844,293.1499938964844,0.3848052024841308,-7038.916015625,304.16339111328125,0.920089840888977,0.4722408354282379,0.4495093524456024,293.2209167480469,297.1499938964844,293.1499938964844,0.0130639104172587,-3543.153076171875,303.33868408203125,0.4079990983009338,0.050000000745058,0.2417181134223938,291.2044372558594,291.1499938964844,261.3900146484375,259.7793884277344,279.25750732421875,293.2855834960937,291.20587158203125,1.0,0.3425237834453583,0.8234128952026367,0.8234128952026367,1.0,1.0,-1.3976279497146606,0.6148780584335327,0.7827498912811279,0.2365556508302688,0.0,0.0,0.751651406288147,101.9402847290039,74.0,25.43146133422852,-16848.7265625,397.3702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,308.8327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18179.990234375,18000.0,0.0,0.0,0.3899234235286712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9757028222084044,0.9757127165794371,-9.89238378679147e-06,0.0,0.0003957227163482,0.0,0.0,121.23351287841795,0.0,0.0,0.0,0.5627239942550659,4.0,0.0,1.0
473100,293.1391296386719,297.1499938964844,293.1499938964844,0.0968171879649162,-2231.056884765625,304.149658203125,0.6428322792053223,0.1553216576576233,0.1427119374275207,293.37078857421875,297.1499938964844,293.1499938964844,0.0081995725631713,-576.4815063476562,300.61309814453125,0.4116999804973602,0.050000000745058,0.0507917590439319,293.2074890136719,297.1499938964844,293.1499938964844,0.3082996904850006,-4367.88525390625,304.15972900390625,0.8730376362800598,0.3964411318302154,0.2791796326637268,293.235107421875,297.1499938964844,293.1499938964844,0.3834292590618133,-7019.0224609375,304.1634521484375,0.9278927445411682,0.4713526666164398,0.4485015273094177,293.2208251953125,297.1499938964844,293.1499938964844,0.0129561610519886,-3526.136962890625,303.3273010253906,0.4116999804973602,0.050000000745058,0.2409342378377914,291.2121887207031,291.1499938964844,261.4083251953125,259.7957458496094,279.2662353515625,293.28277587890625,291.21343994140625,1.0,0.3379796743392944,0.8230695128440857,0.8230695128440857,1.0,1.0,-1.3947174549102783,0.6134995818138123,0.7812178730964661,0.2358486652374267,0.0,0.0,0.7467194199562073,97.71070861816406,74.0,23.06144905090332,-16807.853515625,385.8600769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,308.8614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18205.455078125,18000.0,0.0,0.0,0.3896422982215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9659221172332764,0.9659318923950196,-9.782822417037096e-06,0.0,0.0003954373823944,0.0,0.0,118.39258575439452,0.0,0.0,0.0,0.5583450794219971,4.0,0.0,1.0
473160,293.1383972167969,297.1499938964844,293.1499938964844,0.0968316048383712,-2231.224365234375,304.1496887207031,0.6485936045646667,0.1556019484996795,0.1427929550409317,293.3668212890625,297.1499938964844,293.1499938964844,0.0081246066838502,-572.5340576171875,300.5874328613281,0.4159925282001495,0.050000000745058,0.0506163388490676,293.2068176269531,297.1499938964844,293.1499938964844,0.3073457181453705,-4357.16015625,304.1596984863281,0.8804065585136414,0.395846962928772,0.278632640838623,293.23406982421875,297.1499938964844,293.1499938964844,0.3821019232273102,-6999.87353515625,304.1634216308594,0.936771035194397,0.4704818725585937,0.4475004076957702,293.2206115722656,297.1499938964844,293.1499938964844,0.0128472847864031,-3508.87255859375,303.31610107421875,0.4159925282001495,0.050000000745058,0.2401021271944046,291.2187194824219,291.1499938964844,261.4266662597656,259.8121032714844,279.2749328613281,293.2799987792969,291.2197265625,1.0,0.3331013917922973,0.8227543234825134,0.8227543234825134,1.0,1.0,-1.3917468786239624,0.6120979189872742,0.779649019241333,0.2351258546113968,0.0,0.0,0.7414785623550415,93.22274017333984,62.0,20.09308815002441,-16763.890625,373.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848083496094,308.891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18226.69140625,18000.0,0.0,0.0,0.3891825675964355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955166518688202,0.9551761746406556,-9.662152478995267e-06,0.0,0.0003949708188883,0.0,0.0,115.31253051757812,0.0,0.0,0.0,0.5535403490066528,4.0,0.0,1.0
473220,293.1369934082031,297.1499938964844,293.1499938964844,0.0968922302126884,-2232.218017578125,304.1496887207031,0.6626071929931641,0.15618197619915,0.1429538279771804,293.35894775390625,297.1499938964844,293.1499938964844,0.0079766847193241,-564.7179565429688,300.5368957519531,0.4268738329410553,0.050000000745058,0.0502433516085147,293.20538330078125,297.1499938964844,293.1499938964844,0.3055616915225982,-4337.173828125,304.159423828125,0.8981530666351318,0.3946946859359741,0.2775488495826721,293.2319030761719,297.1499938964844,293.1499938964844,0.3796082437038421,-6964.017578125,304.1630859375,0.9571231603622437,0.468787282705307,0.4455220699310303,293.2199401855469,297.1499938964844,293.1499938964844,0.0126298870891332,-3474.228271484375,303.2943115234375,0.4268738329410553,0.050000000745058,0.2383328229188919,291.2277526855469,291.1499938964844,261.4633483886719,259.8448791503906,279.29229736328125,293.2745361328125,291.228271484375,1.0,0.3224981427192688,0.8221238851547241,0.8221238851547241,1.0,1.0,-1.3856927156448364,0.6092485189437866,0.7764441967010498,0.2336408346891403,0.0,0.0,0.7304528951644897,83.68408966064453,50.0,13.185935020446776,-16668.279296875,348.3123474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,308.9529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18255.23828125,18000.0,0.0,0.0,0.3877288997173309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9315708875656128,0.9315803050994872,-9.398268957738765e-06,0.0,0.0003934955457225,0.0,0.0,108.72905731201172,0.0,0.0,0.0,0.5430421233177185,4.0,0.0,1.0
473280,293.1369934082031,297.1499938964844,293.1499938964844,0.0968922302126884,-2232.218017578125,304.1496887207031,0.6626071929931641,0.15618197619915,0.1429538279771804,293.35894775390625,297.1499938964844,293.1499938964844,0.0079766847193241,-564.7179565429688,300.5368957519531,0.4268738329410553,0.050000000745058,0.0502433516085147,293.20538330078125,297.1499938964844,293.1499938964844,0.3055616915225982,-4337.173828125,304.159423828125,0.8981530666351318,0.3946946859359741,0.2775488495826721,293.2319030761719,297.1499938964844,293.1499938964844,0.3796082437038421,-6964.017578125,304.1630859375,0.9571231603622437,0.468787282705307,0.4455220699310303,293.2199401855469,297.1499938964844,293.1499938964844,0.0126298870891332,-3474.228271484375,303.2943115234375,0.4268738329410553,0.050000000745058,0.2383328229188919,291.2277526855469,291.1499938964844,261.4633483886719,259.8448791503906,279.29229736328125,293.2745361328125,291.228271484375,1.0,0.3224981427192688,0.8221238851547241,0.8221238851547241,1.0,1.0,-1.3856927156448364,0.6092485189437866,0.7764441967010498,0.2336408346891403,0.0,0.0,0.7304528951644897,83.68408966064453,50.0,13.185935020446776,-16668.279296875,348.3123474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,308.9529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18255.23828125,18000.0,0.0,0.0,0.3877288997173309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9315708875656128,0.9315803050994872,-9.398268957738765e-06,0.0,0.0003934955457225,0.0,0.0,108.72905731201172,0.0,0.0,0.0,0.5430421233177185,4.0,0.0,1.0
473340,293.1356811523437,297.1499938964844,293.1499938964844,0.0969942286610603,-2234.06396484375,304.1496276855469,0.6805480122566223,0.156777873635292,0.1431131660938263,293.3513488769531,297.1499938964844,293.1499938964844,0.0078327050432562,-557.0817260742188,300.48699951171875,0.4420090913772583,0.050000000745058,0.0498509407043457,293.2039489746094,297.1499938964844,293.1499938964844,0.3039416968822479,-4319.109375,304.1589660644531,0.9218218922615052,0.3935825526714325,0.2764801979064941,293.2297668457031,297.1499938964844,293.1499938964844,0.3773285150527954,-6931.36767578125,304.1625366210937,0.979546308517456,0.4671472311019897,0.443577766418457,293.218994140625,297.1499938964844,293.1499938964844,0.0124165117740631,-3440.02197265625,303.27313232421875,0.4420090913772583,0.050000000745058,0.2364713996648788,291.2315979003906,291.1499938964844,261.5,259.8776550292969,279.3096618652344,293.269287109375,291.2317199707031,1.0,0.3109456300735473,0.8214934468269348,0.8214934468269348,1.0,1.0,-1.3795617818832395,0.606371283531189,0.773190438747406,0.2321206778287887,0.0,0.0,0.7192641496658325,73.65249633789062,38.0,6.133437156677246,-16565.119140625,321.8923645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798522949219,309.0143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18265.640625,18000.0,0.0,0.0,0.3855946063995361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065819382667542,0.9065910577774048,-9.121690709434915e-06,0.0,0.0003913294931408,0.0,0.0,102.02682495117188,0.0,0.0,0.0,0.5319921374320984,4.0,0.0,1.0
473400,293.1356811523437,297.1499938964844,293.1499938964844,0.0969942286610603,-2234.06396484375,304.1496276855469,0.6805480122566223,0.156777873635292,0.1431131660938263,293.3513488769531,297.1499938964844,293.1499938964844,0.0078327050432562,-557.0817260742188,300.48699951171875,0.4420090913772583,0.050000000745058,0.0498509407043457,293.2039489746094,297.1499938964844,293.1499938964844,0.3039416968822479,-4319.109375,304.1589660644531,0.9218218922615052,0.3935825526714325,0.2764801979064941,293.2297668457031,297.1499938964844,293.1499938964844,0.3773285150527954,-6931.36767578125,304.1625366210937,0.979546308517456,0.4671472311019897,0.443577766418457,293.218994140625,297.1499938964844,293.1499938964844,0.0124165117740631,-3440.02197265625,303.27313232421875,0.4420090913772583,0.050000000745058,0.2364713996648788,291.2315979003906,291.1499938964844,261.5,259.8776550292969,279.3096618652344,293.269287109375,291.2317199707031,1.0,0.3109456300735473,0.8214934468269348,0.8214934468269348,1.0,1.0,-1.3795617818832395,0.606371283531189,0.773190438747406,0.2321206778287887,0.0,0.0,0.7192641496658325,73.65249633789062,38.0,6.133437156677246,-16565.119140625,321.8923645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798522949219,309.0143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18265.640625,18000.0,0.0,0.0,0.3855946063995361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065819382667542,0.9065910577774048,-9.121690709434915e-06,0.0,0.0003913294931408,0.0,0.0,102.02682495117188,0.0,0.0,0.0,0.5319921374320984,4.0,0.0,1.0
473460,293.13446044921875,297.1499938964844,293.1499938964844,0.0971374958753585,-2236.74267578125,304.1495056152344,0.7025026679039001,0.1573863923549652,0.1432815939188003,293.3441162109375,297.1499938964844,293.1499938964844,0.0076956250704824,-549.7821044921875,300.4375,0.462507039308548,0.050000000745058,0.0494591332972049,293.2025146484375,297.1499938964844,293.1499938964844,0.3024698495864868,-4302.75634765625,304.158447265625,0.9520350098609924,0.392508327960968,0.2754362821578979,293.2272033691406,297.1499938964844,293.1499938964844,0.3728028833866119,-6863.05322265625,304.16656494140625,0.9990000128746032,0.4656384885311126,0.4389794170856476,293.2178039550781,297.1499938964844,293.1499938964844,0.0122139398008584,-3407.338623046875,303.2525939941406,0.462507039308548,0.050000000745058,0.234612837433815,291.23126220703125,291.1499938964844,261.5366516113281,259.9104919433594,279.3285827636719,293.2643127441406,291.2312316894531,1.0,0.2985035479068756,0.8208910226821899,0.8208910226821899,1.0,1.0,-1.370405912399292,0.6020764708518982,0.768329381942749,0.2300009131431579,0.0,0.0,0.7084280848503113,63.59336471557617,41.0,1.7156325578689575,-16435.70703125,294.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5322570800781,309.0776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18260.625,18000.0,0.0,0.0,0.3828438222408294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881686270236969,0.8816951513290405,-8.8502083599451e-06,0.0,0.0003885378246195,0.0,0.0,95.62940216064452,0.0,0.0,0.0,0.52105712890625,4.0,0.0,1.0
473520,293.13446044921875,297.1499938964844,293.1499938964844,0.0971374958753585,-2236.74267578125,304.1495056152344,0.7025026679039001,0.1573863923549652,0.1432815939188003,293.3441162109375,297.1499938964844,293.1499938964844,0.0076956250704824,-549.7821044921875,300.4375,0.462507039308548,0.050000000745058,0.0494591332972049,293.2025146484375,297.1499938964844,293.1499938964844,0.3024698495864868,-4302.75634765625,304.158447265625,0.9520350098609924,0.392508327960968,0.2754362821578979,293.2272033691406,297.1499938964844,293.1499938964844,0.3728028833866119,-6863.05322265625,304.16656494140625,0.9990000128746032,0.4656384885311126,0.4389794170856476,293.2178039550781,297.1499938964844,293.1499938964844,0.0122139398008584,-3407.338623046875,303.2525939941406,0.462507039308548,0.050000000745058,0.234612837433815,291.23126220703125,291.1499938964844,261.5366516113281,259.9104919433594,279.3285827636719,293.2643127441406,291.2312316894531,1.0,0.2985035479068756,0.8208910226821899,0.8208910226821899,1.0,1.0,-1.370405912399292,0.6020764708518982,0.768329381942749,0.2300009131431579,0.0,0.0,0.7084280848503113,63.59336471557617,41.0,1.7156325578689575,-16435.70703125,294.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5322570800781,309.0776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18260.625,18000.0,0.0,0.0,0.3828438222408294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881686270236969,0.8816951513290405,-8.8502083599451e-06,0.0,0.0003885378246195,0.0,0.0,95.62940216064452,0.0,0.0,0.0,0.52105712890625,4.0,0.0,1.0
473580,293.1331481933594,297.1499938964844,293.1499938964844,0.0972261503338813,-2237.93408203125,304.1495361328125,0.7147574424743652,0.1580468565225601,0.1436894834041595,293.3373718261719,297.1499938964844,293.1499938964844,0.0075904577970504,-543.6663208007812,300.3974304199219,0.472979187965393,0.050000000745058,0.0492755137383937,293.2012939453125,297.1499938964844,293.1499938964844,0.3004390001296997,-4279.41455078125,304.1590576171875,0.9668595790863036,0.3914263844490051,0.2745624780654907,293.20379638671875,297.1499938964844,293.1499938964844,0.3517938554286957,-6544.9140625,304.1953125,0.9990000128746032,0.4683775007724762,0.418732076883316,293.21649169921875,297.1499938964844,293.1499938964844,0.012067511677742,-3381.314697265625,303.2348022460937,0.472979187965393,0.050000000745058,0.2337418347597122,291.2597961425781,291.1499938964844,261.5733337402344,259.943359375,279.35565185546875,293.260009765625,291.2627258300781,1.0,0.2900537550449371,0.8202885985374451,0.8202885985374451,1.0,1.0,-1.3441550731658936,0.5899989604949951,0.7541560530662537,0.2237334251403808,0.0,0.0,0.6923123598098755,58.54410552978516,44.0,34.473655700683594,-16165.998046875,271.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7128295898437,309.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18344.513671875,18000.0,0.0,0.0,0.3791622519493103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8516849279403687,0.8516935110092163,-8.553389307053294e-06,0.0,0.0003848014748655,0.0,0.0,88.4749526977539,0.0,0.0,0.0,0.507983386516571,4.0,0.0,1.0
473640,293.1331481933594,297.1499938964844,293.1499938964844,0.0972261503338813,-2237.93408203125,304.1495361328125,0.7147574424743652,0.1580468565225601,0.1436894834041595,293.3373718261719,297.1499938964844,293.1499938964844,0.0075904577970504,-543.6663208007812,300.3974304199219,0.472979187965393,0.050000000745058,0.0492755137383937,293.2012939453125,297.1499938964844,293.1499938964844,0.3004390001296997,-4279.41455078125,304.1590576171875,0.9668595790863036,0.3914263844490051,0.2745624780654907,293.20379638671875,297.1499938964844,293.1499938964844,0.3517938554286957,-6544.9140625,304.1953125,0.9990000128746032,0.4683775007724762,0.418732076883316,293.21649169921875,297.1499938964844,293.1499938964844,0.012067511677742,-3381.314697265625,303.2348022460937,0.472979187965393,0.050000000745058,0.2337418347597122,291.2597961425781,291.1499938964844,261.5733337402344,259.943359375,279.35565185546875,293.260009765625,291.2627258300781,1.0,0.2900537550449371,0.8202885985374451,0.8202885985374451,1.0,1.0,-1.3441550731658936,0.5899989604949951,0.7541560530662537,0.2237334251403808,0.0,0.0,0.6923123598098755,58.54410552978516,44.0,34.473655700683594,-16165.998046875,271.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7128295898437,309.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18344.513671875,18000.0,0.0,0.0,0.3791622519493103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8516849279403687,0.8516935110092163,-8.553389307053294e-06,0.0,0.0003848014748655,0.0,0.0,88.4749526977539,0.0,0.0,0.0,0.507983386516571,4.0,0.0,1.0
473700,293.13299560546875,297.1499938964844,293.1499938964844,0.0973054468631744,-2239.241455078125,304.14947509765625,0.7191464304924011,0.1582901328802108,0.1439003646373748,293.3344116210937,297.1499938964844,293.1499938964844,0.0075437258929014,-540.9955444335938,300.37664794921875,0.4763360321521759,0.050000000745058,0.0492117404937744,293.200927734375,297.1499938964844,293.1499938964844,0.2995076477527618,-4268.7998046875,304.1590881347656,0.9719118475914,0.3908491134643554,0.2741212546825409,293.1862487792969,297.1499938964844,293.1499938964844,0.3440223038196563,-6428.23779296875,304.2011108398437,0.9990000128746032,0.4711409211158752,0.4114430248737335,293.2159423828125,297.1499938964844,293.1499938964844,0.0120092164725065,-3371.12255859375,303.2257080078125,0.4763360321521759,0.050000000745058,0.2334393113851547,291.2719421386719,291.1499938964844,261.5916748046875,259.9598083496094,279.36376953125,293.2518920898437,291.27313232421875,1.0,0.2869761288166046,0.819987416267395,0.819987416267395,1.0,1.0,-1.334699034690857,0.5856521129608154,0.7490468621253967,0.2214619815349578,0.0,0.0,0.6829153895378113,56.78691482543945,44.0,29.018043518066406,-16035.0029296875,263.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.817138671875,309.2115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18397.16796875,18000.0,0.0,0.0,0.3768899440765381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8315892219543457,0.8315975666046143,-8.359885214304086e-06,0.0,0.0003824953746516,0.0,0.0,83.90684509277344,0.0,0.0,0.0,0.4994554221630096,4.0,0.0,1.0
473760,293.1336364746094,297.1499938964844,293.1499938964844,0.0973687469959259,-2240.37890625,304.1494445800781,0.7224813103675842,0.1583849787712097,0.1440022140741348,293.3316955566406,297.1499938964844,293.1499938964844,0.0075040124356746,-538.8660888671875,300.3531799316406,0.4788787961006164,0.050000000745058,0.0491624660789966,293.2006225585937,297.1499938964844,293.1499938964844,0.2988041937351227,-4260.96630859375,304.1587219238281,0.9757149815559388,0.3902629017829895,0.2736808955669403,293.1681213378906,297.1499938964844,293.1499938964844,0.3379659950733185,-6338.33154296875,304.2027893066406,0.9990000128746032,0.4742428958415985,0.4057209193706512,293.2153625488281,297.1499938964844,293.1499938964844,0.0119662182405591,-3364.273681640625,303.216064453125,0.4788787961006164,0.050000000745058,0.233205571770668,291.2751159667969,291.1499938964844,261.6099853515625,259.97625732421875,279.3710327148437,293.2440490722656,291.27496337890625,1.0,0.2845486402511596,0.819777250289917,0.819777250289917,1.0,1.0,-1.327082633972168,0.5821606516838074,0.7449219822883606,0.2196259796619415,0.0,0.0,0.674217700958252,55.42500305175781,47.0,16.116954803466797,-15914.7509765625,257.78179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263000488281,309.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18407.244140625,18000.0,0.0,0.0,0.3743543028831482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112973570823669,0.8113055229187012,-8.1597236203379e-06,0.0,0.0003799220430664,0.0,0.0,79.40489196777344,0.0,0.0,0.0,0.4908726513385772,4.0,0.0,1.0
473820,293.1358337402344,297.1499938964844,293.1499938964844,0.0974351540207862,-2241.760009765625,304.1495361328125,0.7266095876693726,0.1583544611930847,0.1439705938100814,293.3267822265625,297.1499938964844,293.1499938964844,0.0074388491921126,-535.6713256835938,300.30126953125,0.4821171462535858,0.050000000745058,0.0490991920232772,293.2001342773437,297.1499938964844,293.1499938964844,0.2978373169898987,-4250.57275390625,304.15740966796875,0.9802854657173156,0.3890788555145263,0.2728146910667419,293.1354675292969,297.1499938964844,293.1499938964844,0.3301215767860412,-6224.4404296875,304.19805908203125,0.9990000128746032,0.4804127216339111,0.3982525169849396,293.2141418457031,297.1499938964844,293.1499938964844,0.0119116827845573,-3357.286376953125,303.1960754394531,0.4821171462535858,0.050000000745058,0.2329054325819015,291.26513671875,291.1499938964844,261.64666748046875,260.0092163085937,279.3857727050781,293.2327880859375,291.2633972167969,1.0,0.2813443839550018,0.8193568587303162,0.8193568587303162,1.0,1.0,-1.3166011571884155,0.5773613452911377,0.7392398118972778,0.2170504331588745,0.0,0.0,0.6593514680862427,53.66593551635742,65.0,-10.171934127807615,-15717.935546875,249.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14013671875,309.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18356.42578125,18000.0,0.0,0.0,0.3686761558055877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747828364372253,0.7747906446456909,-7.796543286531232e-06,0.0,0.0003741594264283,0.0,0.0,71.6503677368164,0.0,0.0,0.0,0.4754737913608551,4.0,0.0,1.0
473880,293.1358337402344,297.1499938964844,293.1499938964844,0.0974351540207862,-2241.760009765625,304.1495361328125,0.7266095876693726,0.1583544611930847,0.1439705938100814,293.3267822265625,297.1499938964844,293.1499938964844,0.0074388491921126,-535.6713256835938,300.30126953125,0.4821171462535858,0.050000000745058,0.0490991920232772,293.2001342773437,297.1499938964844,293.1499938964844,0.2978373169898987,-4250.57275390625,304.15740966796875,0.9802854657173156,0.3890788555145263,0.2728146910667419,293.1354675292969,297.1499938964844,293.1499938964844,0.3301215767860412,-6224.4404296875,304.19805908203125,0.9990000128746032,0.4804127216339111,0.3982525169849396,293.2141418457031,297.1499938964844,293.1499938964844,0.0119116827845573,-3357.286376953125,303.1960754394531,0.4821171462535858,0.050000000745058,0.2329054325819015,291.26513671875,291.1499938964844,261.64666748046875,260.0092163085937,279.3857727050781,293.2327880859375,291.2633972167969,1.0,0.2813443839550018,0.8193568587303162,0.8193568587303162,1.0,1.0,-1.3166011571884155,0.5773613452911377,0.7392398118972778,0.2170504331588745,0.0,0.0,0.6593514680862427,53.66593551635742,65.0,-10.171934127807615,-15717.935546875,249.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14013671875,309.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18356.42578125,18000.0,0.0,0.0,0.3686761558055877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747828364372253,0.7747906446456909,-7.796543286531232e-06,0.0,0.0003741594264283,0.0,0.0,71.6503677368164,0.0,0.0,0.0,0.4754737913608551,4.0,0.0,1.0
473940,293.1374206542969,297.1499938964844,293.1499938964844,0.0978326946496963,-2249.821533203125,304.14898681640625,0.7213422060012817,0.158386155962944,0.1440319269895553,293.32275390625,297.1499938964844,293.1499938964844,0.0074118319898843,-535.204833984375,300.23956298828125,0.477937787771225,0.050000000745058,0.0491808280348777,293.1999816894531,297.1499938964844,293.1499938964844,0.2977812886238098,-4251.1103515625,304.15496826171875,0.9722499251365662,0.3878418207168579,0.2720272541046142,293.1216735839844,297.1499938964844,293.1499938964844,0.3395447134971618,-6378.65576171875,304.1656188964844,0.9990000128746032,0.4836500585079193,0.40785613656044,293.2132568359375,297.1499938964844,293.1499938964844,0.011942058801651,-3367.85791015625,303.1732482910156,0.477937787771225,0.050000000745058,0.233292669057846,291.2257385253906,291.1499938964844,261.6833190917969,260.04217529296875,279.3952941894531,293.2298583984375,291.2196350097656,1.0,0.285961776971817,0.8189364671707153,0.8189364671707153,1.0,1.0,-1.327806830406189,0.5825093984603882,0.7452974319458008,0.2193907052278518,0.0,0.0,0.65128093957901,55.89165115356445,83.0,-57.2324104309082,-15697.091796875,259.1249694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.303466796875,309.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18228.40234375,18000.0,0.0,0.0,0.3627249300479889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486981153488159,0.7487056255340576,-7.526272383984178e-06,0.0,0.0003681196831166,0.0,0.0,66.32303619384766,0.0,0.0,0.0,0.4645508229732513,4.0,0.0,1.0
474000,293.1374206542969,297.1499938964844,293.1499938964844,0.0978326946496963,-2249.821533203125,304.14898681640625,0.7213422060012817,0.158386155962944,0.1440319269895553,293.32275390625,297.1499938964844,293.1499938964844,0.0074118319898843,-535.204833984375,300.23956298828125,0.477937787771225,0.050000000745058,0.0491808280348777,293.1999816894531,297.1499938964844,293.1499938964844,0.2977812886238098,-4251.1103515625,304.15496826171875,0.9722499251365662,0.3878418207168579,0.2720272541046142,293.1216735839844,297.1499938964844,293.1499938964844,0.3395447134971618,-6378.65576171875,304.1656188964844,0.9990000128746032,0.4836500585079193,0.40785613656044,293.2132568359375,297.1499938964844,293.1499938964844,0.011942058801651,-3367.85791015625,303.1732482910156,0.477937787771225,0.050000000745058,0.233292669057846,291.2257385253906,291.1499938964844,261.6833190917969,260.04217529296875,279.3952941894531,293.2298583984375,291.2196350097656,1.0,0.285961776971817,0.8189364671707153,0.8189364671707153,1.0,1.0,-1.327806830406189,0.5825093984603882,0.7452974319458008,0.2193907052278518,0.0,0.0,0.65128093957901,55.89165115356445,83.0,-57.2324104309082,-15697.091796875,259.1249694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.303466796875,309.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18228.40234375,18000.0,0.0,0.0,0.3627249300479889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486981153488159,0.7487056255340576,-7.526272383984178e-06,0.0,0.0003681196831166,0.0,0.0,66.32303619384766,0.0,0.0,0.0,0.4645508229732513,4.0,0.0,1.0
474060,293.1371459960937,297.1499938964844,293.1499938964844,0.0988474562764167,-2269.94580078125,304.1476135253906,0.7087582945823669,0.1587546914815902,0.1444694250822067,293.319580078125,297.1499938964844,293.1499938964844,0.0074237152002751,-537.6171264648438,300.16510009765625,0.4665453433990478,0.050000000745058,0.0493915490806102,293.2001037597656,297.1499938964844,293.1499938964844,0.2987677454948425,-4264.0234375,304.15167236328125,0.9526576995849608,0.3865535855293274,0.2712962627410888,293.14385986328125,297.1499938964844,293.1499938964844,0.3644896447658539,-6766.92626953125,304.11865234375,0.9990000128746032,0.479950487613678,0.4316667914390564,293.2135314941406,297.1499938964844,293.1499938964844,0.0120531097054481,-3395.849853515625,303.1445007324219,0.4665453433990478,0.050000000745058,0.2342922389507293,291.1489562988281,291.1499938964844,261.7200012207031,260.0752258300781,279.4022827148437,293.23687744140625,291.1415710449219,1.0,0.2964990437030792,0.8183793425559998,0.8183793425559998,1.0,1.0,-1.3574813604354858,0.5961052179336548,0.761376142501831,0.2260375767946243,0.0,0.0,0.6563640236854553,61.66564178466797,86.0,-96.8858413696289,-15891.4462890625,284.3966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3361511230469,309.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.390625,18000.0,0.0,0.0,0.3576637208461761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473669648170471,0.747374415397644,-7.457187166437507e-06,0.0,0.000362983206287,0.0,0.0,65.68302917480469,0.0,0.0,0.0,0.4636383354663849,4.0,0.0,1.0
