time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.1371459960937,297.1499938964844,293.1499938964844,0.0988474562764167,-2269.94580078125,304.1476135253906,0.7087582945823669,0.1587546914815902,0.1444694250822067,293.319580078125,297.1499938964844,293.1499938964844,0.0074237152002751,-537.6171264648438,300.16510009765625,0.4665453433990478,0.050000000745058,0.0493915490806102,293.2001037597656,297.1499938964844,293.1499938964844,0.2987677454948425,-4264.0234375,304.15167236328125,0.9526576995849608,0.3865535855293274,0.2712962627410888,293.14385986328125,297.1499938964844,293.1499938964844,0.3644896447658539,-6766.92626953125,304.11865234375,0.9990000128746032,0.479950487613678,0.4316667914390564,293.2135314941406,297.1499938964844,293.1499938964844,0.0120531097054481,-3395.849853515625,303.1445007324219,0.4665453433990478,0.050000000745058,0.2342922389507293,291.1489562988281,291.1499938964844,261.7200012207031,260.0752258300781,279.4022827148437,293.23687744140625,291.1415710449219,1.0,0.2964990437030792,0.8183793425559998,0.8183793425559998,1.0,1.0,-1.3574813604354858,0.5961052179336548,0.761376142501831,0.2260375767946243,0.0,0.0,0.6563640236854553,61.66564178466797,86.0,-96.8858413696289,-15891.4462890625,284.3966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3361511230469,309.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.390625,18000.0,0.0,0.0,0.3576637208461761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473669648170471,0.747374415397644,-7.457187166437507e-06,0.0,0.000362983206287,0.0,0.0,65.68302917480469,0.0,0.0,0.0,0.4636383354663849,4.0,0.0,1.0
474180,293.1352844238281,297.1499938964844,293.1499938964844,0.1001125946640968,-2294.4892578125,304.1463317871094,0.6966212391853333,0.1594636440277099,0.1452970951795578,293.3170166015625,297.1499938964844,293.1499938964844,0.0074355881661176,-539.8422241210938,300.0920104980469,0.4534132778644562,0.050000000745058,0.0496183186769485,293.2002258300781,297.1499938964844,293.1499938964844,0.2995240092277527,-4273.76123046875,304.1499328613281,0.9322015047073364,0.3852587640285492,0.2705579102039337,293.193115234375,297.1499938964844,293.1499938964844,0.3831655979156494,-7050.53759765625,304.0999450683594,0.9959803819656372,0.4701415598392486,0.4483039975166321,293.21502685546875,297.1499938964844,293.1499938964844,0.0121547915041446,-3421.51611328125,303.1127014160156,0.4534132778644562,0.050000000745058,0.235367938876152,291.08038330078125,291.1499938964844,261.75665283203125,260.1082763671875,279.4139709472656,293.2451171875,291.07666015625,1.0,0.3054773509502411,0.8178221583366394,0.8178221583366394,1.0,1.0,-1.378512263298035,0.6056736707687378,0.7728385329246521,0.230982556939125,0.0,0.0,0.6706975102424622,67.73226165771484,89.0,-82.37704467773438,-16108.7314453125,307.6741638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1974182128906,309.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17752.125,18000.0,0.0,0.0,0.3545311391353607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770561695098877,0.7705693244934082,-7.620269116159761e-06,0.0,0.000359804049367,0.0,0.0,69.84617614746094,0.0,0.0,0.0,0.4728587567806244,4.0,0.0,1.0
474240,293.1352844238281,297.1499938964844,293.1499938964844,0.1001125946640968,-2294.4892578125,304.1463317871094,0.6966212391853333,0.1594636440277099,0.1452970951795578,293.3170166015625,297.1499938964844,293.1499938964844,0.0074355881661176,-539.8422241210938,300.0920104980469,0.4534132778644562,0.050000000745058,0.0496183186769485,293.2002258300781,297.1499938964844,293.1499938964844,0.2995240092277527,-4273.76123046875,304.1499328613281,0.9322015047073364,0.3852587640285492,0.2705579102039337,293.193115234375,297.1499938964844,293.1499938964844,0.3831655979156494,-7050.53759765625,304.0999450683594,0.9959803819656372,0.4701415598392486,0.4483039975166321,293.21502685546875,297.1499938964844,293.1499938964844,0.0121547915041446,-3421.51611328125,303.1127014160156,0.4534132778644562,0.050000000745058,0.235367938876152,291.08038330078125,291.1499938964844,261.75665283203125,260.1082763671875,279.4139709472656,293.2451171875,291.07666015625,1.0,0.3054773509502411,0.8178221583366394,0.8178221583366394,1.0,1.0,-1.378512263298035,0.6056736707687378,0.7728385329246521,0.230982556939125,0.0,0.0,0.6706975102424622,67.73226165771484,89.0,-82.37704467773438,-16108.7314453125,307.6741638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1974182128906,309.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17752.125,18000.0,0.0,0.0,0.3545311391353607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770561695098877,0.7705693244934082,-7.620269116159761e-06,0.0,0.000359804049367,0.0,0.0,69.84617614746094,0.0,0.0,0.0,0.4728587567806244,4.0,0.0,1.0
474300,293.1356506347656,297.1499938964844,293.1499938964844,0.1004305183887481,-2300.3740234375,304.1464233398437,0.6892251372337341,0.159578263759613,0.1456390023231506,293.3159484863281,297.1499938964844,293.1499938964844,0.0074357357807457,-540.0802612304688,300.0641784667969,0.44599249958992,0.050000000745058,0.0497648119926452,293.2002868652344,297.1499938964844,293.1499938964844,0.2991635799407959,-4269.5283203125,304.150634765625,0.920104682445526,0.3846086263656616,0.2702212035655975,293.21112060546875,297.1499938964844,293.1499938964844,0.3800903558731079,-6995.5126953125,304.1146850585937,0.9849548935890198,0.466051697731018,0.4439564049243927,293.2159423828125,297.1499938964844,293.1499938964844,0.0121863177046179,-3428.435302734375,303.0984191894531,0.44599249958992,0.050000000745058,0.2360628545284271,291.07525634765625,291.1499938964844,261.7749938964844,260.12481689453125,279.4239807128906,293.2452392578125,291.0770263671875,1.0,0.3091424107551574,0.8175435662269592,0.8175435662269592,1.0,1.0,-1.3749414682388306,0.6040396690368652,0.7709017395973206,0.2300045937299728,0.0,0.0,0.6763787269592285,71.38397979736328,89.0,-35.749908447265625,-16124.2138671875,314.51336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08843994140625,309.1775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17724.580078125,18000.0,0.0,0.0,0.353633850812912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7852742671966553,0.7852820158004761,-7.753041245450731e-06,0.0,0.0003588934196159,0.0,0.0,72.7778549194336,0.0,0.0,0.0,0.4788700938224792,4.0,0.0,1.0
474360,293.1366577148437,297.1499938964844,293.1499938964844,0.1004743352532386,-2300.92431640625,304.1470031738281,0.682809054851532,0.1595618277788162,0.1458036452531814,293.315185546875,297.1499938964844,293.1499938964844,0.0074241170659661,-539.3912353515625,300.0411682128906,0.4400104284286499,0.050000000745058,0.0498965308070182,293.2005310058594,297.1499938964844,293.1499938964844,0.29837766289711,-4260.17919921875,304.1519470214844,0.91011780500412,0.3839243352413177,0.269854724407196,293.2216796875,297.1499938964844,293.1499938964844,0.3770819008350372,-6946.3515625,304.1264953613281,0.9749326109886168,0.4631971716880798,0.4408547580242157,293.21697998046875,297.1499938964844,293.1499938964844,0.0121950637549161,-3430.217041015625,303.0851745605469,0.4400104284286499,0.050000000745058,0.2366876602172851,291.0872802734375,291.1499938964844,261.7933349609375,260.1413879394531,279.4345397949219,293.2461242675781,291.0892333984375,1.0,0.3124110698699951,0.8171008229255676,0.8171008229255676,1.0,1.0,-1.3718830347061155,0.6026080846786499,0.7692750096321106,0.2291874438524246,0.0,0.0,0.6793636083602905,74.67066955566406,92.0,-4.505640029907227,-16109.8203125,320.83270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97271728515625,309.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.880859375,18000.0,0.0,0.0,0.3530300259590149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956562042236328,0.7956640720367432,-7.865668521844782e-06,0.0,0.0003582806093618,0.0,0.0,75.0267333984375,0.0,0.0,0.0,0.4832710027694702,4.0,0.0,1.0
474420,293.138916015625,297.1499938964844,293.1499938964844,0.1004894748330116,-2300.896728515625,304.14794921875,0.6725391745567322,0.1594395935535431,0.1459265202283859,293.3143005371094,297.1499938964844,293.1499938964844,0.0073959762230515,-537.9474487304688,299.9901428222656,0.4310938715934753,0.050000000745058,0.0501217991113662,293.201171875,297.1499938964844,293.1499938964844,0.2969981431961059,-4244.052734375,304.153564453125,0.8953701257705688,0.3825145959854126,0.2690494656562805,293.23150634765625,297.1499938964844,293.1499938964844,0.3733468055725097,-6885.751953125,304.1402893066406,0.9580257534980774,0.459369421005249,0.4369578957557678,293.2190856933594,297.1499938964844,293.1499938964844,0.012207806110382,-3434.065673828125,303.0570373535156,0.4310938715934753,0.050000000745058,0.2377562373876571,291.0999755859375,291.1499938964844,261.8299865722656,260.1745300292969,279.45465087890625,293.2476806640625,291.1006164550781,1.0,0.3180696070194244,0.8162152767181396,0.8162152767181396,1.0,1.0,-1.3679382801055908,0.6007388830184937,0.7671993970870972,0.2280643880367279,0.0,0.0,0.6850189566612244,80.31139373779297,95.0,8.86124324798584,-16054.3876953125,332.2018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7454528808594,309.005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.748046875,18000.0,0.0,0.0,0.3524723947048187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8099015355110168,0.8099095225334167,-8.020582754397765e-06,0.0,0.0003577146853785,0.0,0.0,78.18021392822266,0.0,0.0,0.0,0.4895117282867431,4.0,0.0,1.0
474480,293.138916015625,297.1499938964844,293.1499938964844,0.1004894748330116,-2300.896728515625,304.14794921875,0.6725391745567322,0.1594395935535431,0.1459265202283859,293.3143005371094,297.1499938964844,293.1499938964844,0.0073959762230515,-537.9474487304688,299.9901428222656,0.4310938715934753,0.050000000745058,0.0501217991113662,293.201171875,297.1499938964844,293.1499938964844,0.2969981431961059,-4244.052734375,304.153564453125,0.8953701257705688,0.3825145959854126,0.2690494656562805,293.23150634765625,297.1499938964844,293.1499938964844,0.3733468055725097,-6885.751953125,304.1402893066406,0.9580257534980774,0.459369421005249,0.4369578957557678,293.2190856933594,297.1499938964844,293.1499938964844,0.012207806110382,-3434.065673828125,303.0570373535156,0.4310938715934753,0.050000000745058,0.2377562373876571,291.0999755859375,291.1499938964844,261.8299865722656,260.1745300292969,279.45465087890625,293.2476806640625,291.1006164550781,1.0,0.3180696070194244,0.8162152767181396,0.8162152767181396,1.0,1.0,-1.3679382801055908,0.6007388830184937,0.7671993970870972,0.2280643880367279,0.0,0.0,0.6850189566612244,80.31139373779297,95.0,8.86124324798584,-16054.3876953125,332.2018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7454528808594,309.005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.748046875,18000.0,0.0,0.0,0.3524723947048187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8099015355110168,0.8099095225334167,-8.020582754397765e-06,0.0,0.0003577146853785,0.0,0.0,78.18021392822266,0.0,0.0,0.0,0.4895117282867431,4.0,0.0,1.0
474540,293.1408386230469,297.1499938964844,293.1499938964844,0.100510336458683,-2301.09814453125,304.1485900878906,0.6646547317504883,0.1593311727046966,0.1460048407316208,293.3141174316406,297.1499938964844,293.1499938964844,0.0073622898198664,-536.2703857421875,299.93560791015625,0.4246256649494171,0.050000000745058,0.0503130927681922,293.2017517089844,297.1499938964844,293.1499938964844,0.2956927120685577,-4228.9814453125,304.154541015625,0.8839643597602844,0.3810989260673523,0.2682072222232818,293.2347717285156,297.1499938964844,293.1499938964844,0.3708247542381286,-6845.736328125,304.1476135253906,0.9440383315086364,0.4566317796707153,0.4343926906585693,293.2211608886719,297.1499938964844,293.1499938964844,0.0122115137055516,-3436.852783203125,303.02783203125,0.4246256649494171,0.050000000745058,0.2386636435985565,291.1065368652344,291.1499938964844,261.8666687011719,260.2077331542969,279.47393798828125,293.2486877441406,291.1070556640625,1.0,0.3228663504123688,0.8153297305107117,0.8153297305107117,1.0,1.0,-1.3652606010437012,0.5994492769241333,0.7658112645149231,0.2272439152002334,0.0,0.0,0.6903617978096008,85.11151123046875,98.0,9.393926620483398,-16004.4423828125,342.1364440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370178222656,308.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17871.146484375,18000.0,0.0,0.0,0.352600485086441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226146697998047,0.8226228356361389,-8.150775101967156e-06,0.0,0.0003578446630854,0.0,0.0,80.99842834472656,0.0,0.0,0.0,0.494983971118927,4.0,0.0,1.0
474600,293.1408386230469,297.1499938964844,293.1499938964844,0.100510336458683,-2301.09814453125,304.1485900878906,0.6646547317504883,0.1593311727046966,0.1460048407316208,293.3141174316406,297.1499938964844,293.1499938964844,0.0073622898198664,-536.2703857421875,299.93560791015625,0.4246256649494171,0.050000000745058,0.0503130927681922,293.2017517089844,297.1499938964844,293.1499938964844,0.2956927120685577,-4228.9814453125,304.154541015625,0.8839643597602844,0.3810989260673523,0.2682072222232818,293.2347717285156,297.1499938964844,293.1499938964844,0.3708247542381286,-6845.736328125,304.1476135253906,0.9440383315086364,0.4566317796707153,0.4343926906585693,293.2211608886719,297.1499938964844,293.1499938964844,0.0122115137055516,-3436.852783203125,303.02783203125,0.4246256649494171,0.050000000745058,0.2386636435985565,291.1065368652344,291.1499938964844,261.8666687011719,260.2077331542969,279.47393798828125,293.2486877441406,291.1070556640625,1.0,0.3228663504123688,0.8153297305107117,0.8153297305107117,1.0,1.0,-1.3652606010437012,0.5994492769241333,0.7658112645149231,0.2272439152002334,0.0,0.0,0.6903617978096008,85.11151123046875,98.0,9.393926620483398,-16004.4423828125,342.1364440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370178222656,308.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17871.146484375,18000.0,0.0,0.0,0.352600485086441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8226146697998047,0.8226228356361389,-8.150775101967156e-06,0.0,0.0003578446630854,0.0,0.0,80.99842834472656,0.0,0.0,0.0,0.494983971118927,4.0,0.0,1.0
474660,293.1424255371094,297.1499938964844,293.1499938964844,0.1005353927612304,-2301.41796875,304.1490173339844,0.6582868695259094,0.1592423617839813,0.1460828930139541,293.3144836425781,297.1499938964844,293.1499938964844,0.0073234192095696,-534.2969360351562,299.8793640136719,0.4195882678031921,0.050000000745058,0.0504826493561267,293.2022399902344,297.1499938964844,293.1499938964844,0.2943796515464782,-4213.90478515625,304.1552124023437,0.874484121799469,0.3796879649162292,0.2673515379428863,293.2357177734375,297.1499938964844,293.1499938964844,0.3686449229717254,-6812.025390625,304.1520080566406,0.9320165514945984,0.4542913436889648,0.4322943985462188,293.22314453125,297.1499938964844,293.1499938964844,0.0122064491733908,-3438.21826171875,302.9981384277344,0.4195882678031921,0.050000000745058,0.2394679486751556,291.1121826171875,291.1499938964844,261.9033203125,260.240966796875,279.4924621582031,293.2496337890625,291.1126708984375,1.0,0.3270608782768249,0.814724862575531,0.814724862575531,1.0,1.0,-1.362977147102356,0.5983670353889465,0.7646101117134094,0.2265509068965912,0.0,0.0,0.695025622844696,89.36752319335938,101.0,8.571178436279297,-15959.234375,350.9535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3557434082031,308.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17886.5390625,18000.0,0.0,0.0,0.3532373905181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833801805973053,0.833810031414032,-8.266782060672995e-06,0.0,0.0003584910591598,0.0,0.0,83.53804016113281,0.0,0.0,0.0,0.4998147487640381,4.0,0.0,1.0
474720,293.1424255371094,297.1499938964844,293.1499938964844,0.1005353927612304,-2301.41796875,304.1490173339844,0.6582868695259094,0.1592423617839813,0.1460828930139541,293.3144836425781,297.1499938964844,293.1499938964844,0.0073234192095696,-534.2969360351562,299.8793640136719,0.4195882678031921,0.050000000745058,0.0504826493561267,293.2022399902344,297.1499938964844,293.1499938964844,0.2943796515464782,-4213.90478515625,304.1552124023437,0.874484121799469,0.3796879649162292,0.2673515379428863,293.2357177734375,297.1499938964844,293.1499938964844,0.3686449229717254,-6812.025390625,304.1520080566406,0.9320165514945984,0.4542913436889648,0.4322943985462188,293.22314453125,297.1499938964844,293.1499938964844,0.0122064491733908,-3438.21826171875,302.9981384277344,0.4195882678031921,0.050000000745058,0.2394679486751556,291.1121826171875,291.1499938964844,261.9033203125,260.240966796875,279.4924621582031,293.2496337890625,291.1126708984375,1.0,0.3270608782768249,0.814724862575531,0.814724862575531,1.0,1.0,-1.362977147102356,0.5983670353889465,0.7646101117134094,0.2265509068965912,0.0,0.0,0.695025622844696,89.36752319335938,101.0,8.571178436279297,-15959.234375,350.9535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3557434082031,308.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17886.5390625,18000.0,0.0,0.0,0.3532373905181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833801805973053,0.833810031414032,-8.266782060672995e-06,0.0,0.0003584910591598,0.0,0.0,83.53804016113281,0.0,0.0,0.0,0.4998147487640381,4.0,0.0,1.0
474780,293.143798828125,297.1499938964844,293.1499938964844,0.1005460247397422,-2301.475830078125,304.1493225097656,0.6529198288917542,0.1591570377349853,0.1461535394191742,293.3153076171875,297.1499938964844,293.1499938964844,0.0072800344787538,-532.0350952148438,299.8220520019531,0.4154580235481262,0.050000000745058,0.0506374947726726,293.2026672363281,297.1499938964844,293.1499938964844,0.2930296063423157,-4198.4306640625,304.1557312011719,0.8663164377212524,0.3782802224159241,0.2664876282215118,293.2357482910156,297.1499938964844,293.1499938964844,0.366532564163208,-6779.96826171875,304.1548156738281,0.9214999675750732,0.4521134197711944,0.430374801158905,293.2250061035156,297.1499938964844,293.1499938964844,0.0121937850490212,-3438.22265625,302.9681396484375,0.4154580235481262,0.050000000745058,0.2402024716138839,291.1184387207031,291.1499938964844,261.94000244140625,260.2742614746094,279.510986328125,293.25067138671875,291.1190795898437,1.0,0.3308248519897461,0.8141199946403503,0.8141199946403503,1.0,1.0,-1.3607882261276243,0.5973266363143921,0.7634616494178772,0.2258891016244888,0.0,0.0,0.6988224387168884,93.25283813476562,104.0,9.239367485046388,-15918.8681640625,358.92645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207275390625,308.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.52734375,18000.0,0.0,0.0,0.35421222448349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8432899117469788,0.8432982563972473,-8.367478585569188e-06,0.0,0.0003594803856685,0.0,0.0,85.74584197998047,0.0,0.0,0.0,0.5039292573928833,4.0,0.0,1.0
474840,293.143798828125,297.1499938964844,293.1499938964844,0.1005460247397422,-2301.475830078125,304.1493225097656,0.6529198288917542,0.1591570377349853,0.1461535394191742,293.3153076171875,297.1499938964844,293.1499938964844,0.0072800344787538,-532.0350952148438,299.8220520019531,0.4154580235481262,0.050000000745058,0.0506374947726726,293.2026672363281,297.1499938964844,293.1499938964844,0.2930296063423157,-4198.4306640625,304.1557312011719,0.8663164377212524,0.3782802224159241,0.2664876282215118,293.2357482910156,297.1499938964844,293.1499938964844,0.366532564163208,-6779.96826171875,304.1548156738281,0.9214999675750732,0.4521134197711944,0.430374801158905,293.2250061035156,297.1499938964844,293.1499938964844,0.0121937850490212,-3438.22265625,302.9681396484375,0.4154580235481262,0.050000000745058,0.2402024716138839,291.1184387207031,291.1499938964844,261.94000244140625,260.2742614746094,279.510986328125,293.25067138671875,291.1190795898437,1.0,0.3308248519897461,0.8141199946403503,0.8141199946403503,1.0,1.0,-1.3607882261276243,0.5973266363143921,0.7634616494178772,0.2258891016244888,0.0,0.0,0.6988224387168884,93.25283813476562,104.0,9.239367485046388,-15918.8681640625,358.92645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207275390625,308.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.52734375,18000.0,0.0,0.0,0.35421222448349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8432899117469788,0.8432982563972473,-8.367478585569188e-06,0.0,0.0003594803856685,0.0,0.0,85.74584197998047,0.0,0.0,0.0,0.5039292573928833,4.0,0.0,1.0
474900,293.1444091796875,297.1499938964844,293.1499938964844,0.100541666150093,-2301.320556640625,304.1494445800781,0.6505061388015747,0.159112349152565,0.1461840569972992,293.3158264160156,297.1499938964844,293.1499938964844,0.0072569036856293,-530.803955078125,299.7931213378906,0.4136306345462799,0.050000000745058,0.0507109761238098,293.2028503417969,297.1499938964844,293.1499938964844,0.2923341691493988,-4190.45849609375,304.15594482421875,0.8625979423522949,0.3775766491889953,0.266053169965744,293.235595703125,297.1499938964844,293.1499938964844,0.3654670715332031,-6763.94677734375,304.1558837890625,0.9167256951332092,0.451055109500885,0.4294460415840149,293.22589111328125,297.1499938964844,293.1499938964844,0.0121849421411752,-3437.74169921875,302.9530639648437,0.4136306345462799,0.050000000745058,0.2405510395765304,291.1221618652344,291.1499938964844,261.9583435058594,260.2909240722656,279.52032470703125,293.25128173828125,291.12286376953125,1.0,0.3325867354869842,0.8138175010681152,0.8138175010681152,1.0,1.0,-1.3596951961517334,0.5968059301376343,0.7628892064094543,0.2255620509386062,0.0,0.0,0.7003043293952942,95.0958480834961,104.0,10.038300514221191,-15899.9150390625,362.67291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461181640625,308.65972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.865234375,18000.0,0.0,0.0,0.3547732234001159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.847219705581665,0.8472281098365784,-8.410384907620028e-06,0.0,0.0003600497439038,0.0,0.0,86.67938995361328,0.0,0.0,0.0,0.5056414604187012,4.0,0.0,1.0
474960,293.14501953125,297.1499938964844,293.1499938964844,0.1005303189158439,-2301.03173828125,304.1495666503906,0.6482348442077637,0.1590654104948043,0.1462108194828033,293.31646728515625,297.1499938964844,293.1499938964844,0.0072329095564782,-529.510986328125,299.7640686035156,0.4119252860546112,0.050000000745058,0.0507824085652828,293.2030334472656,297.1499938964844,293.1499938964844,0.2916252613067627,-4182.32958984375,304.1561584472656,0.8590770363807678,0.3768729269504547,0.2656171023845672,293.23541259765625,297.1499938964844,293.1499938964844,0.3643906712532043,-6747.830078125,304.1567687988281,0.9122549295425416,0.45001021027565,0.42852982878685,293.22674560546875,297.1499938964844,293.1499938964844,0.012174635194242,-3436.973388671875,302.9379272460937,0.4119252860546112,0.050000000745058,0.2408898919820785,291.12628173828125,291.1499938964844,261.9766540527344,260.3075866699219,279.5297241210937,293.2519226074219,291.1270751953125,1.0,0.3342843353748321,0.8135080933570862,0.8135080933570862,1.0,1.0,-1.3585965633392334,0.5962812304496765,0.7623152732849121,0.2252356708049774,0.0,0.0,0.7014697194099426,96.88690948486328,107.0,10.974371910095217,-15881.4541015625,366.2903137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093994140625,308.6302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17928.71875,18000.0,0.0,0.0,0.35535728931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8505088090896606,0.8505172729492188,-8.447200343653094e-06,0.0,0.0003606424725148,0.0,0.0,87.47225952148438,0.0,0.0,0.0,0.5070800185203552,4.0,0.0,1.0
475020,293.1461486816406,297.1499938964844,293.1499938964844,0.1004883646965026,-2300.087158203125,304.1497802734375,0.6440398693084717,0.1589636802673339,0.1462530940771103,293.3179016113281,297.1499938964844,293.1499938964844,0.0071826390922069,-526.7596435546875,299.70538330078125,0.408801794052124,0.050000000745058,0.0509204156696796,293.2033386230469,297.1499938964844,293.1499938964844,0.2901732623577118,-4165.67236328125,304.1565246582031,0.8525272607803345,0.3754649460315704,0.2647411227226257,293.2348937988281,297.1499938964844,293.1499938964844,0.3622074425220489,-6715.2939453125,304.1581115722656,0.9042057991027832,0.4479502737522125,0.4267240762710571,293.2284240722656,297.1499938964844,293.1499938964844,0.0121503239497542,-3434.70703125,302.9075012207031,0.408801794052124,0.050000000745058,0.2415445297956466,291.1356201171875,291.1499938964844,262.0133361816406,260.3409729003906,279.5487060546875,293.2533874511719,291.1365051269531,1.0,0.3375231027603149,0.8128892779350281,0.8128892779350281,1.0,1.0,-1.3563796281814575,0.5952200293540955,0.7611595988273621,0.224586933851242,0.0,0.0,0.7027686834335327,100.34609985351562,110.0,12.792231559753418,-15845.109375,373.2134399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167236328125,308.5865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.203125,18000.0,0.0,0.0,0.3565216660499573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549288511276245,0.8549373745918274,-8.499643627146725e-06,0.0,0.0003618241753429,0.0,0.0,88.56737518310547,0.0,0.0,0.0,0.5090292692184448,4.0,0.0,1.0
475080,293.1461486816406,297.1499938964844,293.1499938964844,0.1004883646965026,-2300.087158203125,304.1497802734375,0.6440398693084717,0.1589636802673339,0.1462530940771103,293.3179016113281,297.1499938964844,293.1499938964844,0.0071826390922069,-526.7596435546875,299.70538330078125,0.408801794052124,0.050000000745058,0.0509204156696796,293.2033386230469,297.1499938964844,293.1499938964844,0.2901732623577118,-4165.67236328125,304.1565246582031,0.8525272607803345,0.3754649460315704,0.2647411227226257,293.2348937988281,297.1499938964844,293.1499938964844,0.3622074425220489,-6715.2939453125,304.1581115722656,0.9042057991027832,0.4479502737522125,0.4267240762710571,293.2284240722656,297.1499938964844,293.1499938964844,0.0121503239497542,-3434.70703125,302.9075012207031,0.408801794052124,0.050000000745058,0.2415445297956466,291.1356201171875,291.1499938964844,262.0133361816406,260.3409729003906,279.5487060546875,293.2533874511719,291.1365051269531,1.0,0.3375231027603149,0.8128892779350281,0.8128892779350281,1.0,1.0,-1.3563796281814575,0.5952200293540955,0.7611595988273621,0.224586933851242,0.0,0.0,0.7027686834335327,100.34609985351562,110.0,12.792231559753418,-15845.109375,373.2134399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167236328125,308.5865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.203125,18000.0,0.0,0.0,0.3565216660499573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549288511276245,0.8549373745918274,-8.499643627146725e-06,0.0,0.0003618241753429,0.0,0.0,88.56737518310547,0.0,0.0,0.0,0.5090292692184448,4.0,0.0,1.0
475140,293.1471862792969,297.1499938964844,293.1499938964844,0.1004243046045303,-2298.7265625,304.14996337890625,0.6402080655097961,0.158847376704216,0.1462790668010711,293.31964111328125,297.1499938964844,293.1499938964844,0.0071298205293715,-523.824462890625,299.6458435058594,0.4059631824493408,0.050000000745058,0.0510535649955272,293.2036437988281,297.1499938964844,293.1499938964844,0.2886893153190613,-4148.6435546875,304.1568298339844,0.8465059399604797,0.3740520179271698,0.2638592422008514,293.2342834472656,297.1499938964844,293.1499938964844,0.3600005209445953,-6682.546875,304.1590881347656,0.8971138000488281,0.4459208846092224,0.4249444007873535,293.23004150390625,297.1499938964844,293.1499938964844,0.012122250162065,-3431.713134765625,302.8768310546875,0.4059631824493408,0.050000000745058,0.2421761304140091,291.14581298828125,291.1499938964844,262.04998779296875,260.3743896484375,279.5678405761719,293.2550048828125,291.1467590332031,1.0,0.3406008183956146,0.8122704029083252,0.8122704029083252,1.0,1.0,-1.3541338443756104,0.5941416621208191,0.7599921822547913,0.2239443808794021,0.0,0.0,0.7026441097259521,103.68215942382812,98.0,14.00957489013672,-15808.19140625,379.8148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,308.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.357574999332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8562532663345337,0.8562617897987366,-8.520763913111296e-06,0.0,0.0003628931590355,0.0,0.0,88.93899536132812,0.0,0.0,0.0,0.5096405148506165,4.0,0.0,1.0
475200,293.1471862792969,297.1499938964844,293.1499938964844,0.1004243046045303,-2298.7265625,304.14996337890625,0.6402080655097961,0.158847376704216,0.1462790668010711,293.31964111328125,297.1499938964844,293.1499938964844,0.0071298205293715,-523.824462890625,299.6458435058594,0.4059631824493408,0.050000000745058,0.0510535649955272,293.2036437988281,297.1499938964844,293.1499938964844,0.2886893153190613,-4148.6435546875,304.1568298339844,0.8465059399604797,0.3740520179271698,0.2638592422008514,293.2342834472656,297.1499938964844,293.1499938964844,0.3600005209445953,-6682.546875,304.1590881347656,0.8971138000488281,0.4459208846092224,0.4249444007873535,293.23004150390625,297.1499938964844,293.1499938964844,0.012122250162065,-3431.713134765625,302.8768310546875,0.4059631824493408,0.050000000745058,0.2421761304140091,291.14581298828125,291.1499938964844,262.04998779296875,260.3743896484375,279.5678405761719,293.2550048828125,291.1467590332031,1.0,0.3406008183956146,0.8122704029083252,0.8122704029083252,1.0,1.0,-1.3541338443756104,0.5941416621208191,0.7599921822547913,0.2239443808794021,0.0,0.0,0.7026441097259521,103.68215942382812,98.0,14.00957489013672,-15808.19140625,379.8148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,308.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.357574999332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8562532663345337,0.8562617897987366,-8.520763913111296e-06,0.0,0.0003628931590355,0.0,0.0,88.93899536132812,0.0,0.0,0.0,0.5096405148506165,4.0,0.0,1.0
475260,293.14312744140625,297.1499938964844,293.1499938964844,0.1008225083351135,-2306.030029296875,304.1492919921875,0.6427872776985168,0.1597494781017303,0.1468497216701507,293.3154602050781,297.1499938964844,293.1499938964844,0.0070656184107065,-520.0736083984375,299.6018371582031,0.4072652459144592,0.050000000745058,0.0509916432201862,293.19903564453125,297.1499938964844,293.1499938964844,0.2877643704414367,-4138.2529296875,304.15606689453125,0.848358690738678,0.3736368417739868,0.2633896768093109,293.2286376953125,297.1499938964844,293.1499938964844,0.358403742313385,-6659.30859375,304.15869140625,0.8989115953445435,0.4449393153190613,0.4237629473209381,293.2253723144531,297.1499938964844,293.1499938964844,0.0120638348162174,-3421.6923828125,302.8630676269531,0.4072652459144592,0.050000000745058,0.2418823987245559,291.1546936035156,291.1499938964844,262.0821838378906,260.4040222167969,279.5818176269531,293.2509155273437,291.1553039550781,1.0,0.3384056985378265,0.8116593360900879,0.8116593360900879,1.0,1.0,-1.3524103164672852,0.5932971835136414,0.759113073348999,0.2234434783458709,0.0,0.0,0.7013733386993408,102.08734893798828,86.0,11.703203201293944,-15776.2158203125,375.3028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,308.55084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.111328125,18000.0,0.0,0.0,0.3584223091602325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8545853495597839,0.8545938730239868,-8.510077350365464e-06,0.0,0.000363753089914,0.0,0.0,88.5943832397461,0.0,0.0,0.0,0.5089593529701233,4.0,0.0,1.0
475320,293.14312744140625,297.1499938964844,293.1499938964844,0.1008225083351135,-2306.030029296875,304.1492919921875,0.6427872776985168,0.1597494781017303,0.1468497216701507,293.3154602050781,297.1499938964844,293.1499938964844,0.0070656184107065,-520.0736083984375,299.6018371582031,0.4072652459144592,0.050000000745058,0.0509916432201862,293.19903564453125,297.1499938964844,293.1499938964844,0.2877643704414367,-4138.2529296875,304.15606689453125,0.848358690738678,0.3736368417739868,0.2633896768093109,293.2286376953125,297.1499938964844,293.1499938964844,0.358403742313385,-6659.30859375,304.15869140625,0.8989115953445435,0.4449393153190613,0.4237629473209381,293.2253723144531,297.1499938964844,293.1499938964844,0.0120638348162174,-3421.6923828125,302.8630676269531,0.4072652459144592,0.050000000745058,0.2418823987245559,291.1546936035156,291.1499938964844,262.0821838378906,260.4040222167969,279.5818176269531,293.2509155273437,291.1553039550781,1.0,0.3384056985378265,0.8116593360900879,0.8116593360900879,1.0,1.0,-1.3524103164672852,0.5932971835136414,0.759113073348999,0.2234434783458709,0.0,0.0,0.7013733386993408,102.08734893798828,86.0,11.703203201293944,-15776.2158203125,375.3028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,308.55084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.111328125,18000.0,0.0,0.0,0.3584223091602325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8545853495597839,0.8545938730239868,-8.510077350365464e-06,0.0,0.000363753089914,0.0,0.0,88.5943832397461,0.0,0.0,0.0,0.5089593529701233,4.0,0.0,1.0
475380,293.1420288085937,297.1499938964844,293.1499938964844,0.1009627878665924,-2308.4765625,304.1493225097656,0.6490488052368164,0.1601537764072418,0.1471032500267028,293.3130798339844,297.1499938964844,293.1499938964844,0.006973432842642,-514.6179809570312,299.5542297363281,0.411567211151123,0.050000000745058,0.0507978312671184,293.19744873046875,297.1499938964844,293.1499938964844,0.2865366339683532,-4124.1865234375,304.1561279296875,0.8553029894828796,0.3727182447910309,0.2626684904098511,293.2259521484375,297.1499938964844,293.1499938964844,0.3565402626991272,-6631.84912109375,304.158935546875,0.9065866470336914,0.4434976279735565,0.4222896099090576,293.2221374511719,297.1499938964844,293.1499938964844,0.0119457524269819,-3401.386474609375,302.846923828125,0.411567211151123,0.050000000745058,0.2409630417823791,291.1632385253906,291.1499938964844,262.1058044433594,260.42626953125,279.5938720703125,293.2481689453125,291.1641845703125,1.0,0.3328781425952911,0.8110482096672058,0.8110482096672058,1.0,1.0,-1.3487451076507568,0.591553807258606,0.7571913003921509,0.2225235700607299,0.0,0.0,0.6990832686424255,97.12478637695312,74.0,12.94918155670166,-15733.63671875,362.1372680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789733886719,308.5593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.958984375,18000.0,0.0,0.0,0.3589867353439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8508037328720093,0.8508121967315674,-8.476308721583337e-06,0.0,0.0003643259115051,0.0,0.0,87.74258422851562,0.0,0.0,0.0,0.5073391199111938,4.0,0.0,1.0
475440,293.1420288085937,297.1499938964844,293.1499938964844,0.1009627878665924,-2308.4765625,304.1493225097656,0.6490488052368164,0.1601537764072418,0.1471032500267028,293.3130798339844,297.1499938964844,293.1499938964844,0.006973432842642,-514.6179809570312,299.5542297363281,0.411567211151123,0.050000000745058,0.0507978312671184,293.19744873046875,297.1499938964844,293.1499938964844,0.2865366339683532,-4124.1865234375,304.1561279296875,0.8553029894828796,0.3727182447910309,0.2626684904098511,293.2259521484375,297.1499938964844,293.1499938964844,0.3565402626991272,-6631.84912109375,304.158935546875,0.9065866470336914,0.4434976279735565,0.4222896099090576,293.2221374511719,297.1499938964844,293.1499938964844,0.0119457524269819,-3401.386474609375,302.846923828125,0.411567211151123,0.050000000745058,0.2409630417823791,291.1632385253906,291.1499938964844,262.1058044433594,260.42626953125,279.5938720703125,293.2481689453125,291.1641845703125,1.0,0.3328781425952911,0.8110482096672058,0.8110482096672058,1.0,1.0,-1.3487451076507568,0.591553807258606,0.7571913003921509,0.2225235700607299,0.0,0.0,0.6990832686424255,97.12478637695312,74.0,12.94918155670166,-15733.63671875,362.1372680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789733886719,308.5593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.958984375,18000.0,0.0,0.0,0.3589867353439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8508037328720093,0.8508121967315674,-8.476308721583337e-06,0.0,0.0003643259115051,0.0,0.0,87.74258422851562,0.0,0.0,0.0,0.5073391199111938,4.0,0.0,1.0
475500,293.14178466796875,297.1499938964844,293.1499938964844,0.1009330749511718,-2307.822265625,304.1495056152344,0.6533306837081909,0.1602992564439773,0.1471217572689056,293.3123474121094,297.1499938964844,293.1499938964844,0.0069210897199809,-511.4713745117188,299.5299072265625,0.4146901369094848,0.050000000745058,0.0506680943071842,293.1970520019531,297.1499938964844,293.1499938964844,0.285782516002655,-4115.47900390625,304.1563720703125,0.8603400588035583,0.372195154428482,0.2622195482254028,293.2250061035156,297.1499938964844,293.1499938964844,0.3554643392562866,-6615.88818359375,304.15924072265625,0.9124791622161864,0.4427188634872436,0.4214406907558441,293.22088623046875,297.1499938964844,293.1499938964844,0.0118729108944535,-3388.617431640625,302.83843994140625,0.4146901369094848,0.050000000745058,0.2403476238250732,291.168701171875,291.1499938964844,262.11456298828125,260.4347839355469,279.59912109375,293.24725341796875,291.1697082519531,1.0,0.3291769027709961,0.8107426762580872,0.8107426762580872,1.0,1.0,-1.3463151454925537,0.5904066562652588,0.7559084892272949,0.2219322919845581,0.0,0.0,0.6972903609275818,93.80343627929688,74.0,14.116548538208008,-15706.8369140625,353.37481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,308.5688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.45703125,18000.0,0.0,0.0,0.3591299057006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8476724624633789,0.847680926322937,-8.447969776170794e-06,0.0,0.0003644711978267,0.0,0.0,87.03813934326172,0.0,0.0,0.0,0.5060001015663147,4.0,0.0,1.0
475560,293.1416320800781,297.1499938964844,293.1499938964844,0.1008761674165725,-2306.664794921875,304.1496887207031,0.6584340929985046,0.1604339480400085,0.1471080929040908,293.3118896484375,297.1499938964844,293.1499938964844,0.0068658678792417,-508.1339416503906,299.505126953125,0.418509691953659,0.050000000745058,0.0505217723548412,293.1967468261719,297.1499938964844,293.1499938964844,0.2849920094013214,-4106.34765625,304.1566467285156,0.866432249546051,0.3716585040092468,0.2617430090904236,293.22418212890625,297.1499938964844,293.1499938964844,0.3543533682823181,-6599.4033203125,304.1596069335937,0.919821321964264,0.4419304132461548,0.4205577671527862,293.21978759765625,297.1499938964844,293.1499938964844,0.0117940483614802,-3374.701416015625,302.8297424316406,0.418509691953659,0.050000000745058,0.2396535277366638,291.1742248535156,291.1499938964844,262.1213684082031,260.4416198730469,279.603759765625,293.2465515136719,291.1751708984375,1.0,0.324974924325943,0.8104466199874878,0.8104466199874878,1.0,1.0,-1.3436583280563354,0.5891554355621338,0.7545028328895569,0.2212945222854614,0.0,0.0,0.6951211094856262,90.05889892578125,62.0,14.583869934082031,-15676.962890625,343.5702514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218811035156,308.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.552734375,18000.0,0.0,0.0,0.3591636717319488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436322808265686,0.8436406850814819,-8.410567716055084e-06,0.0,0.000364505482139,0.0,0.0,86.12786102294922,0.0,0.0,0.0,0.5042757391929626,4.0,0.0,1.0
475620,293.1413879394531,297.1499938964844,293.1499938964844,0.1007307171821594,-2303.791259765625,304.1500244140625,0.671272873878479,0.1606962382793426,0.1470323055982589,293.3114624023437,297.1499938964844,293.1499938964844,0.0067501128651201,-501.1012268066406,299.4539489746094,0.4286034107208252,0.050000000745058,0.050192505121231,293.1962585449219,297.1499938964844,293.1499938964844,0.2833847105503082,-4087.810302734375,304.1571044921875,0.8819041848182678,0.3705767691135406,0.2607496082782745,293.22265625,297.1499938964844,293.1499938964844,0.3521210849285126,-6566.33349609375,304.1600952148437,0.9385468363761902,0.4403606355190277,0.4187506437301636,293.2179260253906,297.1499938964844,293.1499938964844,0.0116253411397337,-3344.7216796875,302.8118896484375,0.4286034107208252,0.050000000745058,0.2380916327238083,291.1841125488281,291.1499938964844,262.1294250488281,260.4505310058594,279.61114501953125,293.2456359863281,291.1849060058594,1.0,0.3153559267520904,0.8098545670509338,0.8098545670509338,1.0,1.0,-1.3379358053207395,0.5864624977111816,0.7514733076095581,0.2199401706457138,0.0,0.0,0.6898902058601379,81.63721466064453,50.0,13.46681022644043,-15610.6416015625,321.76715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,308.612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.087890625,18000.0,0.0,0.0,0.3588756620883941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8332347273826599,0.8332430720329285,-8.311823876283597e-06,0.0,0.0003642131632659,0.0,0.0,83.79280090332031,0.0,0.0,0.0,0.4998394846916199,4.0,0.0,1.0
475680,293.1413879394531,297.1499938964844,293.1499938964844,0.1007307171821594,-2303.791259765625,304.1500244140625,0.671272873878479,0.1606962382793426,0.1470323055982589,293.3114624023437,297.1499938964844,293.1499938964844,0.0067501128651201,-501.1012268066406,299.4539489746094,0.4286034107208252,0.050000000745058,0.050192505121231,293.1962585449219,297.1499938964844,293.1499938964844,0.2833847105503082,-4087.810302734375,304.1571044921875,0.8819041848182678,0.3705767691135406,0.2607496082782745,293.22265625,297.1499938964844,293.1499938964844,0.3521210849285126,-6566.33349609375,304.1600952148437,0.9385468363761902,0.4403606355190277,0.4187506437301636,293.2179260253906,297.1499938964844,293.1499938964844,0.0116253411397337,-3344.7216796875,302.8118896484375,0.4286034107208252,0.050000000745058,0.2380916327238083,291.1841125488281,291.1499938964844,262.1294250488281,260.4505310058594,279.61114501953125,293.2456359863281,291.1849060058594,1.0,0.3153559267520904,0.8098545670509338,0.8098545670509338,1.0,1.0,-1.3379358053207395,0.5864624977111816,0.7514733076095581,0.2199401706457138,0.0,0.0,0.6898902058601379,81.63721466064453,50.0,13.46681022644043,-15610.6416015625,321.76715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,308.612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.087890625,18000.0,0.0,0.0,0.3588756620883941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8332347273826599,0.8332430720329285,-8.311823876283597e-06,0.0,0.0003642131632659,0.0,0.0,83.79280090332031,0.0,0.0,0.0,0.4998394846916199,4.0,0.0,1.0
475740,293.1411437988281,297.1499938964844,293.1499938964844,0.1005792170763015,-2300.857421875,304.1502685546875,0.6880396604537964,0.1609622836112976,0.146925151348114,293.3115234375,297.1499938964844,293.1499938964844,0.0066306674852967,-493.8079223632813,299.40069580078125,0.4429819583892822,0.050000000745058,0.0498297177255153,293.1957702636719,297.1499938964844,293.1499938964844,0.281806468963623,-4069.66455078125,304.1573791503906,0.902207612991333,0.3695022761821747,0.2597332894802093,293.2211608886719,297.1499938964844,293.1499938964844,0.3499522507190704,-6534.30322265625,304.16033935546875,0.961539089679718,0.4388236105442047,0.4169350862503052,293.2163391113281,297.1499938964844,293.1499938964844,0.011449521407485,-3313.244140625,302.793701171875,0.4429819583892822,0.050000000745058,0.2363707274198532,291.1915283203125,291.1499938964844,262.1304626464844,260.4533996582031,279.6159973144531,293.2451171875,291.1920471191406,1.0,0.3044240474700928,0.8092625141143799,0.8092625141143799,1.0,1.0,-1.331906795501709,0.5836250185966492,0.7482818365097046,0.2185355275869369,0.0,0.0,0.6838293075561523,72.36308288574219,38.0,10.39193344116211,-15538.361328125,298.08038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17498779296875,308.6497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18133.1953125,18000.0,0.0,0.0,0.3580918610095978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8204931616783142,0.8205013275146484,-8.188869287550915e-06,0.0,0.0003634177264757,0.0,0.0,80.96894836425781,0.0,0.0,0.0,0.4944124817848205,4.0,0.0,1.0
475800,293.1411437988281,297.1499938964844,293.1499938964844,0.1005792170763015,-2300.857421875,304.1502685546875,0.6880396604537964,0.1609622836112976,0.146925151348114,293.3115234375,297.1499938964844,293.1499938964844,0.0066306674852967,-493.8079223632813,299.40069580078125,0.4429819583892822,0.050000000745058,0.0498297177255153,293.1957702636719,297.1499938964844,293.1499938964844,0.281806468963623,-4069.66455078125,304.1573791503906,0.902207612991333,0.3695022761821747,0.2597332894802093,293.2211608886719,297.1499938964844,293.1499938964844,0.3499522507190704,-6534.30322265625,304.16033935546875,0.961539089679718,0.4388236105442047,0.4169350862503052,293.2163391113281,297.1499938964844,293.1499938964844,0.011449521407485,-3313.244140625,302.793701171875,0.4429819583892822,0.050000000745058,0.2363707274198532,291.1915283203125,291.1499938964844,262.1304626464844,260.4533996582031,279.6159973144531,293.2451171875,291.1920471191406,1.0,0.3044240474700928,0.8092625141143799,0.8092625141143799,1.0,1.0,-1.331906795501709,0.5836250185966492,0.7482818365097046,0.2185355275869369,0.0,0.0,0.6838293075561523,72.36308288574219,38.0,10.39193344116211,-15538.361328125,298.08038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17498779296875,308.6497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18133.1953125,18000.0,0.0,0.0,0.3580918610095978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8204931616783142,0.8205013275146484,-8.188869287550915e-06,0.0,0.0003634177264757,0.0,0.0,80.96894836425781,0.0,0.0,0.0,0.4944124817848205,4.0,0.0,1.0
