time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.1408996582031,297.1499938964844,293.1499938964844,0.100442036986351,-2298.246337890625,304.1504211425781,0.7093297839164734,0.1612357795238495,0.146804928779602,293.3119506835937,297.1499938964844,293.1499938964844,0.006510333623737,-486.43072509765625,299.34539794921875,0.4633046686649322,0.050000000745058,0.0494463965296745,293.1952819824219,297.1499938964844,293.1499938964844,0.2802935838699341,-4052.329345703125,304.1574401855469,0.9308000802993774,0.3684403896331787,0.2587102949619293,293.2196350097656,297.1499938964844,293.1499938964844,0.3478924632072449,-6503.98583984375,304.16033935546875,0.986644685268402,0.4373281896114349,0.4151370823383331,293.2148742675781,297.1499938964844,293.1499938964844,0.0112724723294377,-3281.34130859375,302.7753295898437,0.4633046686649322,0.050000000745058,0.2345524132251739,291.1959228515625,291.1499938964844,262.1250915527344,260.45074462890625,279.6182556152344,293.244873046875,291.1961364746094,1.0,0.2924219965934753,0.8087191581726074,0.8087191581726074,1.0,1.0,-1.3257335424423218,0.5807227492332458,0.7450107932090759,0.2171223610639572,0.0,0.0,0.6773850917816162,62.56776428222656,26.0,6.3843770027160645,-15462.8623046875,273.3661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,308.6913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18144.583984375,18000.0,0.0,0.0,0.356815755367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064117431640625,0.8064197897911072,-8.05232957645785e-06,0.0,0.0003621226351242,0.0,0.0,77.91016387939453,0.0,0.0,0.0,0.4884343147277832,4.0,0.0,1.0
475920,293.1408996582031,297.1499938964844,293.1499938964844,0.100442036986351,-2298.246337890625,304.1504211425781,0.7093297839164734,0.1612357795238495,0.146804928779602,293.3119506835937,297.1499938964844,293.1499938964844,0.006510333623737,-486.43072509765625,299.34539794921875,0.4633046686649322,0.050000000745058,0.0494463965296745,293.1952819824219,297.1499938964844,293.1499938964844,0.2802935838699341,-4052.329345703125,304.1574401855469,0.9308000802993774,0.3684403896331787,0.2587102949619293,293.2196350097656,297.1499938964844,293.1499938964844,0.3478924632072449,-6503.98583984375,304.16033935546875,0.986644685268402,0.4373281896114349,0.4151370823383331,293.2148742675781,297.1499938964844,293.1499938964844,0.0112724723294377,-3281.34130859375,302.7753295898437,0.4633046686649322,0.050000000745058,0.2345524132251739,291.1959228515625,291.1499938964844,262.1250915527344,260.45074462890625,279.6182556152344,293.244873046875,291.1961364746094,1.0,0.2924219965934753,0.8087191581726074,0.8087191581726074,1.0,1.0,-1.3257335424423218,0.5807227492332458,0.7450107932090759,0.2171223610639572,0.0,0.0,0.6773850917816162,62.56776428222656,26.0,6.3843770027160645,-15462.8623046875,273.3661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,308.6913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18144.583984375,18000.0,0.0,0.0,0.356815755367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064117431640625,0.8064197897911072,-8.05232957645785e-06,0.0,0.0003621226351242,0.0,0.0,77.91016387939453,0.0,0.0,0.0,0.4884343147277832,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.1003080978989601,-2295.6103515625,304.1505126953125,0.7303181290626526,0.1615517437458038,0.1467487215995788,293.3124084472656,297.1499938964844,293.1499938964844,0.0063986531458795,-479.4241333007813,299.2912902832031,0.4816712439060211,0.050000000745058,0.0491079911589622,293.1947021484375,297.1499938964844,293.1499938964844,0.278710663318634,-4034.056640625,304.1576232910156,0.9617255926132202,0.3674138188362121,0.2577382624149322,293.2115478515625,297.1499938964844,293.1499938964844,0.3323511779308319,-6263.27197265625,304.1849365234375,0.9990000128746032,0.4371508955955505,0.3992906510829925,293.2133483886719,297.1499938964844,293.1499938964844,0.0111114308238029,-3251.43896484375,302.7580871582031,0.4816712439060211,0.050000000745058,0.2329471558332443,291.2043151855469,291.1499938964844,262.1138000488281,260.4429931640625,279.6255187988281,293.244873046875,291.2082214355469,1.0,0.2790565490722656,0.8081758618354797,0.8081758618354797,1.0,1.0,-1.303161382675171,0.5703031420707703,0.7328581809997559,0.2120673209428787,0.0,0.0,0.6698864698410034,53.67573928833008,29.0,26.067182540893555,-15275.9921875,244.6007537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,308.7718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18157.015625,18000.0,0.0,0.0,0.3549966514110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915446162223816,0.7915524840354919,-7.910876774985809e-06,0.0,0.0003602764918468,0.0,0.0,74.77574157714844,0.0,0.0,0.0,0.4821196496486664,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.1003080978989601,-2295.6103515625,304.1505126953125,0.7303181290626526,0.1615517437458038,0.1467487215995788,293.3124084472656,297.1499938964844,293.1499938964844,0.0063986531458795,-479.4241333007813,299.2912902832031,0.4816712439060211,0.050000000745058,0.0491079911589622,293.1947021484375,297.1499938964844,293.1499938964844,0.278710663318634,-4034.056640625,304.1576232910156,0.9617255926132202,0.3674138188362121,0.2577382624149322,293.2115478515625,297.1499938964844,293.1499938964844,0.3323511779308319,-6263.27197265625,304.1849365234375,0.9990000128746032,0.4371508955955505,0.3992906510829925,293.2133483886719,297.1499938964844,293.1499938964844,0.0111114308238029,-3251.43896484375,302.7580871582031,0.4816712439060211,0.050000000745058,0.2329471558332443,291.2043151855469,291.1499938964844,262.1138000488281,260.4429931640625,279.6255187988281,293.244873046875,291.2082214355469,1.0,0.2790565490722656,0.8081758618354797,0.8081758618354797,1.0,1.0,-1.303161382675171,0.5703031420707703,0.7328581809997559,0.2120673209428787,0.0,0.0,0.6698864698410034,53.67573928833008,29.0,26.067182540893555,-15275.9921875,244.6007537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,308.7718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18157.015625,18000.0,0.0,0.0,0.3549966514110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915446162223816,0.7915524840354919,-7.910876774985809e-06,0.0,0.0003602764918468,0.0,0.0,74.77574157714844,0.0,0.0,0.0,0.4821196496486664,4.0,0.0,1.0
476100,293.1401672363281,297.1499938964844,293.1499938964844,0.1001032367348671,-2291.33984375,304.1507873535156,0.7376936078071594,0.1617352068424224,0.1468140631914138,293.3127746582031,297.1499938964844,293.1499938964844,0.0063448334112763,-475.62249755859375,299.2733154296875,0.4870578646659851,0.050000000745058,0.049003567546606,293.1945495605469,297.1499938964844,293.1499938964844,0.2773810029029846,-4018.203369140625,304.1586608886719,0.971521258354187,0.3668779730796814,0.2573029398918152,293.1934509277344,297.1499938964844,293.1499938964844,0.3191624879837036,-6059.373046875,304.202392578125,0.9990000128746032,0.4399193823337555,0.3866838812828064,293.21258544921875,297.1499938964844,293.1499938964844,0.0110325580462813,-3234.534423828125,302.7523193359375,0.4870578646659851,0.050000000745058,0.2324518263339996,291.2335205078125,291.1499938964844,262.1060791015625,260.4373474121094,279.6296691894531,293.244384765625,291.2391662597656,1.0,0.2739297747611999,0.8079041838645935,0.8079041838645935,1.0,1.0,-1.2868582010269165,0.5628587603569031,0.7239995002746582,0.2082780301570892,0.0,0.0,0.6614567041397095,50.79690933227539,29.0,53.3778190612793,-15131.6923828125,232.1536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4646911621094,308.82550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18241.90625,18000.0,0.0,0.0,0.3536473512649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792250514030457,0.7792328596115112,-7.812564945197664e-06,0.0,0.0003589070984162,0.0,0.0,72.3697509765625,0.0,0.0,0.0,0.476932018995285,4.0,0.0,1.0
476160,293.140625,297.1499938964844,293.1499938964844,0.0999356061220169,-2287.888671875,304.15093994140625,0.7439352869987488,0.1617719084024429,0.1468461006879806,293.31329345703125,297.1499938964844,293.1499938964844,0.0062946984544396,-472.1821899414063,299.2528686523437,0.4914496839046478,0.050000000745058,0.0489215292036533,293.1945495605469,297.1499938964844,293.1499938964844,0.2762171030044555,-4004.470458984375,304.1591796875,0.9791005849838256,0.3663123846054077,0.2568593025207519,293.1704406738281,297.1499938964844,293.1499938964844,0.3084082901477813,-5893.73876953125,304.2123413085937,0.9990000128746032,0.4438799321651459,0.3764835596084595,293.2118835449219,297.1499938964844,293.1499938964844,0.0109677771106362,-3220.9384765625,302.7460021972656,0.4914496839046478,0.050000000745058,0.2320626676082611,291.2571716308594,291.1499938964844,262.0971069335937,260.4305725097656,279.627685546875,293.2366943359375,291.2601318359375,1.0,0.2696371674537658,0.807722806930542,0.807722806930542,1.0,1.0,-1.273552656173706,0.5567859411239624,0.7167666554450989,0.2052313536405563,0.0,0.0,0.6518658399581909,48.53129959106445,47.0,51.32695770263672,-14980.2265625,222.3813018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5617370605469,308.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18338.744140625,18000.0,0.0,0.0,0.3519522845745086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607710361480713,0.7607787251472473,-7.661889867449645e-06,0.0,0.0003571868292056,0.0,0.0,68.83138275146484,0.0,0.0,0.0,0.4694472551345825,4.0,0.0,1.0
476220,293.14361572265625,297.1499938964844,293.1499938964844,0.099765732884407,-2284.83154296875,304.15087890625,0.7448267936706543,0.1614047586917877,0.1466019600629806,293.3147888183594,297.1499938964844,293.1499938964844,0.0062307836487889,-468.4174499511719,299.1921081542969,0.4923460483551025,0.050000000745058,0.0489053390920162,293.1949462890625,297.1499938964844,293.1499938964844,0.2751240134239197,-3992.3603515625,304.1578674316406,0.9797475337982178,0.3651037216186523,0.2560247778892517,293.13092041015625,297.1499938964844,293.1499938964844,0.3054095804691314,-5855.5322265625,304.19549560546875,0.9990000128746032,0.4514233767986297,0.3744329810142517,293.2105407714844,297.1499938964844,293.1499938964844,0.0109312385320663,-3215.703857421875,302.7281188964844,0.4923460483551025,0.050000000745058,0.2319858819246292,291.2558898925781,291.1499938964844,262.0755920410156,260.4139709472656,279.6161193847656,293.2269897460937,291.2522277832031,1.0,0.2693075239658355,0.8073599934577942,0.8073599934577942,1.0,1.0,-1.2696706056594849,0.5549840331077576,0.7146865725517273,0.2043076455593109,0.0,0.0,0.6370068788528442,48.06596755981445,65.0,-7.185547828674316,-14829.11328125,219.9891052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7762145996094,308.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18335.86328125,18000.0,0.0,0.0,0.3477285206317901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237913012504578,0.7237986326217651,-7.327866114792414e-06,0.0,0.0003529002424329,0.0,0.0,61.85065078735352,0.0,0.0,0.0,0.4544738233089447,4.0,0.0,1.0
476280,293.14361572265625,297.1499938964844,293.1499938964844,0.099765732884407,-2284.83154296875,304.15087890625,0.7448267936706543,0.1614047586917877,0.1466019600629806,293.3147888183594,297.1499938964844,293.1499938964844,0.0062307836487889,-468.4174499511719,299.1921081542969,0.4923460483551025,0.050000000745058,0.0489053390920162,293.1949462890625,297.1499938964844,293.1499938964844,0.2751240134239197,-3992.3603515625,304.1578674316406,0.9797475337982178,0.3651037216186523,0.2560247778892517,293.13092041015625,297.1499938964844,293.1499938964844,0.3054095804691314,-5855.5322265625,304.19549560546875,0.9990000128746032,0.4514233767986297,0.3744329810142517,293.2105407714844,297.1499938964844,293.1499938964844,0.0109312385320663,-3215.703857421875,302.7281188964844,0.4923460483551025,0.050000000745058,0.2319858819246292,291.2558898925781,291.1499938964844,262.0755920410156,260.4139709472656,279.6161193847656,293.2269897460937,291.2522277832031,1.0,0.2693075239658355,0.8073599934577942,0.8073599934577942,1.0,1.0,-1.2696706056594849,0.5549840331077576,0.7146865725517273,0.2043076455593109,0.0,0.0,0.6370068788528442,48.06596755981445,65.0,-7.185547828674316,-14829.11328125,219.9891052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7762145996094,308.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18335.86328125,18000.0,0.0,0.0,0.3477285206317901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237913012504578,0.7237986326217651,-7.327866114792414e-06,0.0,0.0003529002424329,0.0,0.0,61.85065078735352,0.0,0.0,0.0,0.4544738233089447,4.0,0.0,1.0
476340,293.1454772949219,297.1499938964844,293.1499938964844,0.1001352965831756,-2292.656982421875,304.14996337890625,0.7353494167327881,0.1611816883087158,0.1464504897594452,293.3165283203125,297.1499938964844,293.1499938964844,0.0062048300169408,-467.9559326171875,299.1083374023437,0.4857676029205322,0.050000000745058,0.0490283966064453,293.19561767578125,297.1499938964844,293.1499938964844,0.2754171192646026,-3997.240966796875,304.1547241210937,0.9664934277534484,0.3638322055339813,0.2552419602870941,293.1247253417969,297.1499938964844,293.1499938964844,0.3206643462181091,-6102.55419921875,304.1545104980469,0.9990000128746032,0.453242152929306,0.3897088170051574,293.2096862792969,297.1499938964844,293.1499938964844,0.0109871365129947,-3232.90234375,302.7030029296875,0.4857676029205322,0.050000000745058,0.2325696051120758,291.19891357421875,291.1499938964844,262.0497436523437,260.39361572265625,279.6007995605469,293.229248046875,291.19207763671875,1.0,0.2760619819164276,0.8069972395896912,0.8069972395896912,1.0,1.0,-1.2877252101898191,0.5631160736083984,0.7246090769767761,0.208497866988182,0.0,0.0,0.6339149475097656,51.43938064575195,68.0,-68.48756408691406,-14906.4609375,233.8855133056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9326171875,308.89111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.88671875,18000.0,0.0,0.0,0.3433121144771576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7063582539558411,0.7063654065132141,-7.131016900530085e-06,0.0,0.0003484181652311,0.0,0.0,58.46079635620117,0.0,0.0,0.0,0.4471476674079895,4.0,0.0,1.0
476400,293.1454772949219,297.1499938964844,293.1499938964844,0.1001352965831756,-2292.656982421875,304.14996337890625,0.7353494167327881,0.1611816883087158,0.1464504897594452,293.3165283203125,297.1499938964844,293.1499938964844,0.0062048300169408,-467.9559326171875,299.1083374023437,0.4857676029205322,0.050000000745058,0.0490283966064453,293.19561767578125,297.1499938964844,293.1499938964844,0.2754171192646026,-3997.240966796875,304.1547241210937,0.9664934277534484,0.3638322055339813,0.2552419602870941,293.1247253417969,297.1499938964844,293.1499938964844,0.3206643462181091,-6102.55419921875,304.1545104980469,0.9990000128746032,0.453242152929306,0.3897088170051574,293.2096862792969,297.1499938964844,293.1499938964844,0.0109871365129947,-3232.90234375,302.7030029296875,0.4857676029205322,0.050000000745058,0.2325696051120758,291.19891357421875,291.1499938964844,262.0497436523437,260.39361572265625,279.6007995605469,293.229248046875,291.19207763671875,1.0,0.2760619819164276,0.8069972395896912,0.8069972395896912,1.0,1.0,-1.2877252101898191,0.5631160736083984,0.7246090769767761,0.208497866988182,0.0,0.0,0.6339149475097656,51.43938064575195,68.0,-68.48756408691406,-14906.4609375,233.8855133056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9326171875,308.89111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.88671875,18000.0,0.0,0.0,0.3433121144771576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7063582539558411,0.7063654065132141,-7.131016900530085e-06,0.0,0.0003484181652311,0.0,0.0,58.46079635620117,0.0,0.0,0.0,0.4471476674079895,4.0,0.0,1.0
476460,293.1451721191406,297.1499938964844,293.1499938964844,0.1008244156837463,-2306.453369140625,304.1488342285156,0.7268447279930115,0.1613521873950958,0.1466297954320907,293.3183288574219,297.1499938964844,293.1499938964844,0.006182761862874,-467.8000183105469,299.0204772949219,0.4791148602962494,0.050000000745058,0.0491580478847026,293.1962890625,297.1499938964844,293.1499938964844,0.2758409380912781,-4003.414794921875,304.15252685546875,0.9523679614067078,0.3625367283821106,0.2544394135475158,293.1489562988281,297.1499938964844,293.1499938964844,0.3372093439102173,-6362.041015625,304.1259155273437,0.9990000128746032,0.4490097463130951,0.405183732509613,293.2098999023437,297.1499938964844,293.1499938964844,0.0110457176342606,-3251.156982421875,302.6743469238281,0.4791148602962494,0.050000000745058,0.2331846058368683,291.1347351074219,291.1499938964844,262.0201416015625,260.3699645996094,279.5884094238281,293.2392883300781,291.1304016113281,1.0,0.2823827564716339,0.8064677119255066,0.8064677119255066,1.0,1.0,-1.3064502477645874,0.5715161561965942,0.7349340319633484,0.2129479199647903,0.0,0.0,0.6405639052391052,54.99684143066406,71.0,-75.39328002929688,-15083.1328125,248.7967224121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9613342285156,308.9013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.73046875,18000.0,0.0,0.0,0.339792937040329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125532627105713,0.7125604152679443,-7.136642125260551e-06,0.0,0.0003448466304689,0.0,0.0,59.23739242553711,0.0,0.0,0.0,0.4492084085941314,4.0,0.0,1.0
476520,293.1451721191406,297.1499938964844,293.1499938964844,0.1008244156837463,-2306.453369140625,304.1488342285156,0.7268447279930115,0.1613521873950958,0.1466297954320907,293.3183288574219,297.1499938964844,293.1499938964844,0.006182761862874,-467.8000183105469,299.0204772949219,0.4791148602962494,0.050000000745058,0.0491580478847026,293.1962890625,297.1499938964844,293.1499938964844,0.2758409380912781,-4003.414794921875,304.15252685546875,0.9523679614067078,0.3625367283821106,0.2544394135475158,293.1489562988281,297.1499938964844,293.1499938964844,0.3372093439102173,-6362.041015625,304.1259155273437,0.9990000128746032,0.4490097463130951,0.405183732509613,293.2098999023437,297.1499938964844,293.1499938964844,0.0110457176342606,-3251.156982421875,302.6743469238281,0.4791148602962494,0.050000000745058,0.2331846058368683,291.1347351074219,291.1499938964844,262.0201416015625,260.3699645996094,279.5884094238281,293.2392883300781,291.1304016113281,1.0,0.2823827564716339,0.8064677119255066,0.8064677119255066,1.0,1.0,-1.3064502477645874,0.5715161561965942,0.7349340319633484,0.2129479199647903,0.0,0.0,0.6405639052391052,54.99684143066406,71.0,-75.39328002929688,-15083.1328125,248.7967224121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9613342285156,308.9013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.73046875,18000.0,0.0,0.0,0.339792937040329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125532627105713,0.7125604152679443,-7.136642125260551e-06,0.0,0.0003448466304689,0.0,0.0,59.23739242553711,0.0,0.0,0.0,0.4492084085941314,4.0,0.0,1.0
476580,293.14385986328125,297.1499938964844,293.1499938964844,0.1015672460198402,-2320.843017578125,304.1479797363281,0.7196224927902222,0.1617422401905059,0.1470995098352432,293.3203125,297.1499938964844,293.1499938964844,0.0061512337997555,-466.6545104980469,298.9403076171875,0.4725160002708435,0.050000000745058,0.0492843650281429,293.19708251953125,297.1499938964844,293.1499938964844,0.2757118940353393,-4002.56005859375,304.15191650390625,0.938722848892212,0.361204594373703,0.2536133825778961,293.1863708496094,297.1499938964844,293.1499938964844,0.3524715304374695,-6595.34326171875,304.1087951660156,0.9990000128746032,0.4414735436439514,0.4192758202552795,293.21112060546875,297.1499938964844,293.1499938964844,0.0110780075192451,-3262.658447265625,302.6454467773437,0.4725160002708435,0.050000000745058,0.2337838113307953,291.0941162109375,291.1499938964844,261.9872741699219,260.34344482421875,279.57391357421875,293.2478332519531,291.0907897949219,1.0,0.2885071337223053,0.805938184261322,0.805938184261322,1.0,1.0,-1.32383930683136,0.5793243646621704,0.7445149421691895,0.2170954644680023,0.0,0.0,0.6508404016494751,58.454498291015625,74.0,-59.9270133972168,-15273.8037109375,263.32867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86236572265625,308.863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17815.1171875,18000.0,0.0,0.0,0.3376985192298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305147647857666,0.7305220365524292,-7.269476100191241e-06,0.0,0.0003427210904192,0.0,0.0,62.29804611206055,0.0,0.0,0.0,0.4563032984733581,4.0,0.0,1.0
476640,293.14385986328125,297.1499938964844,293.1499938964844,0.1015672460198402,-2320.843017578125,304.1479797363281,0.7196224927902222,0.1617422401905059,0.1470995098352432,293.3203125,297.1499938964844,293.1499938964844,0.0061512337997555,-466.6545104980469,298.9403076171875,0.4725160002708435,0.050000000745058,0.0492843650281429,293.19708251953125,297.1499938964844,293.1499938964844,0.2757118940353393,-4002.56005859375,304.15191650390625,0.938722848892212,0.361204594373703,0.2536133825778961,293.1863708496094,297.1499938964844,293.1499938964844,0.3524715304374695,-6595.34326171875,304.1087951660156,0.9990000128746032,0.4414735436439514,0.4192758202552795,293.21112060546875,297.1499938964844,293.1499938964844,0.0110780075192451,-3262.658447265625,302.6454467773437,0.4725160002708435,0.050000000745058,0.2337838113307953,291.0941162109375,291.1499938964844,261.9872741699219,260.34344482421875,279.57391357421875,293.2478332519531,291.0907897949219,1.0,0.2885071337223053,0.805938184261322,0.805938184261322,1.0,1.0,-1.32383930683136,0.5793243646621704,0.7445149421691895,0.2170954644680023,0.0,0.0,0.6508404016494751,58.454498291015625,74.0,-59.9270133972168,-15273.8037109375,263.32867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86236572265625,308.863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17815.1171875,18000.0,0.0,0.0,0.3376985192298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305147647857666,0.7305220365524292,-7.269476100191241e-06,0.0,0.0003427210904192,0.0,0.0,62.29804611206055,0.0,0.0,0.0,0.4563032984733581,4.0,0.0,1.0
476700,293.1441650390625,297.1499938964844,293.1499938964844,0.1018198952078819,-2325.664794921875,304.1479187011719,0.7137659192085266,0.1617623269557953,0.1472811102867126,293.3212890625,297.1499938964844,293.1499938964844,0.0061391410417854,-466.1719055175781,298.9029846191406,0.4668886661529541,0.050000000745058,0.0493858121335506,293.1974182128906,297.1499938964844,293.1499938964844,0.2754674851894378,-3999.85595703125,304.1520080566406,0.9285542964935304,0.3605412542819977,0.2532254457473755,293.2033386230469,297.1499938964844,293.1499938964844,0.3508495092391968,-6567.0048828125,304.119384765625,0.9917534589767456,0.4376697838306427,0.4167868494987488,293.2118530273437,297.1499938964844,293.1499938964844,0.0110994819551706,-3268.674072265625,302.6313781738281,0.4668886661529541,0.050000000745058,0.2342650294303894,291.0816345214844,291.1499938964844,261.96978759765625,260.3292541503906,279.56939697265625,293.2486572265625,291.0815124511719,1.0,0.2911933660507202,0.8056734204292297,0.8056734204292297,1.0,1.0,-1.3212602138519287,0.5780689120292664,0.7431913018226624,0.2166252732276916,0.0,0.0,0.6567419171333313,60.98971176147461,74.0,-36.59280014038086,-15299.416015625,268.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7780456542969,308.8506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17774.74609375,18000.0,0.0,0.0,0.3372003734111786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7426142692565918,0.742621660232544,-7.368583737843437e-06,0.0,0.0003422155277803,0.0,0.0,64.47787475585938,0.0,0.0,0.0,0.461184412240982,4.0,0.0,1.0
476760,293.1449890136719,297.1499938964844,293.1499938964844,0.1018105596303939,-2325.3232421875,304.1483154296875,0.7080309987068176,0.1616770327091217,0.1473410725593567,293.3223571777344,297.1499938964844,293.1499938964844,0.0061196633614599,-464.90728759765625,298.8728942871094,0.4611110985279083,0.050000000745058,0.0494827181100845,293.1978759765625,297.1499938964844,293.1499938964844,0.274768590927124,-3991.510986328125,304.1529235839844,0.9193256497383118,0.3598520457744598,0.2528274953365326,293.2134704589844,297.1499938964844,293.1499938964844,0.3481578230857849,-6522.58447265625,304.1297912597656,0.98332017660141,0.4349982738494873,0.4138729274272918,293.212646484375,297.1499938964844,293.1499938964844,0.0111022796481847,-3269.557373046875,302.61920166015625,0.4611110985279083,0.050000000745058,0.2347247153520584,291.08819580078125,291.1499938964844,261.9516906738281,260.3145446777344,279.5654602050781,293.2504577636719,291.09014892578125,1.0,0.2936634123325348,0.8052995204925537,0.8052995204925537,1.0,1.0,-1.3180484771728516,0.5765386819839478,0.741509735584259,0.2159191370010376,0.0,0.0,0.6602635383605957,63.39824295043945,77.0,-6.95158576965332,-15307.01953125,272.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68701171875,308.8280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17792.990234375,18000.0,0.0,0.0,0.3369457125663757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533148527145386,0.7533223032951355,-7.469913725799415e-06,0.0,0.000341957056662,0.0,0.0,66.53694152832031,0.0,0.0,0.0,0.4655425250530243,4.0,0.0,1.0
476820,293.1468811035156,297.1499938964844,293.1499938964844,0.1016684174537658,-2322.4130859375,304.14910888671875,0.69797283411026,0.1614202111959457,0.1472929269075393,293.32476806640625,297.1499938964844,293.1499938964844,0.0060747764073312,-462.026123046875,298.8116455078125,0.4515016674995422,0.050000000745058,0.0496549308300018,293.1989440917969,297.1499938964844,293.1499938964844,0.2733301818370819,-3974.490478515625,304.1543273925781,0.9045324325561525,0.358421266078949,0.251970887184143,293.22283935546875,297.1499938964844,293.1499938964844,0.3446053862571716,-6464.6943359375,304.1421813964844,0.9685495495796204,0.4314695596694946,0.4102192521095276,293.2143859863281,297.1499938964844,293.1499938964844,0.0110996952280402,-3270.065673828125,302.5941772460937,0.4515016674995422,0.050000000745058,0.2355416119098663,291.10162353515625,291.1499938964844,261.9139404296875,260.28369140625,279.5559997558594,293.25372314453125,291.1022033691406,1.0,0.2981768846511841,0.8045517802238464,0.8045517802238464,1.0,1.0,-1.3137630224227903,0.5744493007659912,0.7393137216567993,0.2150099724531173,0.0,0.0,0.6656357049942017,67.69995880126953,80.0,7.9153056144714355,-15286.89453125,280.0152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,308.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17862.04296875,18000.0,0.0,0.0,0.3369863331317901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672269344329834,0.7672345042228699,-7.613986326759914e-06,0.0,0.0003419982676859,0.0,0.0,69.3572769165039,0.0,0.0,0.0,0.4714917838573456,4.0,0.0,1.0
476880,293.1468811035156,297.1499938964844,293.1499938964844,0.1016684174537658,-2322.4130859375,304.14910888671875,0.69797283411026,0.1614202111959457,0.1472929269075393,293.32476806640625,297.1499938964844,293.1499938964844,0.0060747764073312,-462.026123046875,298.8116455078125,0.4515016674995422,0.050000000745058,0.0496549308300018,293.1989440917969,297.1499938964844,293.1499938964844,0.2733301818370819,-3974.490478515625,304.1543273925781,0.9045324325561525,0.358421266078949,0.251970887184143,293.22283935546875,297.1499938964844,293.1499938964844,0.3446053862571716,-6464.6943359375,304.1421813964844,0.9685495495796204,0.4314695596694946,0.4102192521095276,293.2143859863281,297.1499938964844,293.1499938964844,0.0110996952280402,-3270.065673828125,302.5941772460937,0.4515016674995422,0.050000000745058,0.2355416119098663,291.10162353515625,291.1499938964844,261.9139404296875,260.28369140625,279.5559997558594,293.25372314453125,291.1022033691406,1.0,0.2981768846511841,0.8045517802238464,0.8045517802238464,1.0,1.0,-1.3137630224227903,0.5744493007659912,0.7393137216567993,0.2150099724531173,0.0,0.0,0.6656357049942017,67.69995880126953,80.0,7.9153056144714355,-15286.89453125,280.0152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,308.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17862.04296875,18000.0,0.0,0.0,0.3369863331317901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672269344329834,0.7672345042228699,-7.613986326759914e-06,0.0,0.0003419982676859,0.0,0.0,69.3572769165039,0.0,0.0,0.0,0.4714917838573456,4.0,0.0,1.0
476940,293.14849853515625,297.1499938964844,293.1499938964844,0.1015647798776626,-2320.37451171875,304.1495666503906,0.6895668506622314,0.1611700505018234,0.1472104340791702,293.3272705078125,297.1499938964844,293.1499938964844,0.0060291467234492,-459.2076721191406,298.745849609375,0.4439215362071991,0.050000000745058,0.0498093478381633,293.20001220703125,297.1499938964844,293.1499938964844,0.2720220685005188,-3959.21044921875,304.1550598144531,0.8930737376213074,0.3569665253162384,0.2510768175125122,293.2258605957031,297.1499938964844,293.1499938964844,0.3423428833484649,-6428.53955078125,304.1484680175781,0.9555687308311462,0.4290045797824859,0.4078751802444458,293.2160949707031,297.1499938964844,293.1499938964844,0.0110969990491867,-3271.28369140625,302.56756591796875,0.4439215362071991,0.050000000745058,0.2362741082906723,291.1063537597656,291.1499938964844,261.87457275390625,260.2513427734375,279.5448608398437,293.2562255859375,291.1067199707031,1.0,0.3022742569446563,0.8038039803504944,0.8038039803504944,1.0,1.0,-1.3108413219451904,0.5729790329933167,0.7378623485565186,0.2144246101379394,0.0,0.0,0.6711187958717346,71.57152557373047,83.0,7.0837483406066895,-15271.3466796875,287.4577941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372802734375,308.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17874.486328125,18000.0,0.0,0.0,0.3375880122184753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796971797943115,0.7797049283981323,-7.7339418567135e-06,0.0,0.0003426089242566,0.0,0.0,71.87877655029297,0.0,0.0,0.0,0.4767573773860931,4.0,0.0,1.0
477000,293.14849853515625,297.1499938964844,293.1499938964844,0.1015647798776626,-2320.37451171875,304.1495666503906,0.6895668506622314,0.1611700505018234,0.1472104340791702,293.3272705078125,297.1499938964844,293.1499938964844,0.0060291467234492,-459.2076721191406,298.745849609375,0.4439215362071991,0.050000000745058,0.0498093478381633,293.20001220703125,297.1499938964844,293.1499938964844,0.2720220685005188,-3959.21044921875,304.1550598144531,0.8930737376213074,0.3569665253162384,0.2510768175125122,293.2258605957031,297.1499938964844,293.1499938964844,0.3423428833484649,-6428.53955078125,304.1484680175781,0.9555687308311462,0.4290045797824859,0.4078751802444458,293.2160949707031,297.1499938964844,293.1499938964844,0.0110969990491867,-3271.28369140625,302.56756591796875,0.4439215362071991,0.050000000745058,0.2362741082906723,291.1063537597656,291.1499938964844,261.87457275390625,260.2513427734375,279.5448608398437,293.2562255859375,291.1067199707031,1.0,0.3022742569446563,0.8038039803504944,0.8038039803504944,1.0,1.0,-1.3108413219451904,0.5729790329933167,0.7378623485565186,0.2144246101379394,0.0,0.0,0.6711187958717346,71.57152557373047,83.0,7.0837483406066895,-15271.3466796875,287.4577941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372802734375,308.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17874.486328125,18000.0,0.0,0.0,0.3375880122184753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796971797943115,0.7797049283981323,-7.7339418567135e-06,0.0,0.0003426089242566,0.0,0.0,71.87877655029297,0.0,0.0,0.0,0.4767573773860931,4.0,0.0,1.0
477060,293.1498107910156,297.1499938964844,293.1499938964844,0.1014759987592697,-2318.6494140625,304.1498413085937,0.6822717785835266,0.160938873887062,0.1471361368894577,293.32965087890625,297.1499938964844,293.1499938964844,0.0059820851311087,-456.292724609375,298.6789855957031,0.4376269280910492,0.050000000745058,0.0499534681439399,293.20098876953125,297.1499938964844,293.1499938964844,0.2707131505012512,-3943.979248046875,304.1555480957031,0.8830422759056091,0.3555013835430145,0.2501666843891144,293.2265930175781,297.1499938964844,293.1499938964844,0.3404593467712402,-6399.11083984375,304.1520690917969,0.9436767101287842,0.4269325733184814,0.4060026109218597,293.2177734375,297.1499938964844,293.1499938964844,0.0110908634960651,-3271.968017578125,302.54034423828125,0.4376269280910492,0.050000000745058,0.2369577437639236,291.1098022460937,291.1499938964844,261.8340759277344,260.21795654296875,279.5323181152344,293.2583312988281,291.1100769042969,1.0,0.3060769438743591,0.8032755851745605,0.8032755851745605,1.0,1.0,-1.308405518531799,0.5717530846595764,0.7366524338722229,0.2139783054590225,0.0,0.0,0.6762396097183228,75.18958282470703,86.0,5.545370101928711,-15262.1474609375,294.5050964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895751953125,308.5791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17882.09375,18000.0,0.0,0.0,0.338618665933609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7914313077926636,0.7914391160011292,-7.847613233025186e-06,0.0,0.0003436549159232,0.0,0.0,74.30603790283203,0.0,0.0,0.0,0.4817193746566772,4.0,0.0,1.0
477120,293.1498107910156,297.1499938964844,293.1499938964844,0.1014759987592697,-2318.6494140625,304.1498413085937,0.6822717785835266,0.160938873887062,0.1471361368894577,293.32965087890625,297.1499938964844,293.1499938964844,0.0059820851311087,-456.292724609375,298.6789855957031,0.4376269280910492,0.050000000745058,0.0499534681439399,293.20098876953125,297.1499938964844,293.1499938964844,0.2707131505012512,-3943.979248046875,304.1555480957031,0.8830422759056091,0.3555013835430145,0.2501666843891144,293.2265930175781,297.1499938964844,293.1499938964844,0.3404593467712402,-6399.11083984375,304.1520690917969,0.9436767101287842,0.4269325733184814,0.4060026109218597,293.2177734375,297.1499938964844,293.1499938964844,0.0110908634960651,-3271.968017578125,302.54034423828125,0.4376269280910492,0.050000000745058,0.2369577437639236,291.1098022460937,291.1499938964844,261.8340759277344,260.21795654296875,279.5323181152344,293.2583312988281,291.1100769042969,1.0,0.3060769438743591,0.8032755851745605,0.8032755851745605,1.0,1.0,-1.308405518531799,0.5717530846595764,0.7366524338722229,0.2139783054590225,0.0,0.0,0.6762396097183228,75.18958282470703,86.0,5.545370101928711,-15262.1474609375,294.5050964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895751953125,308.5791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17882.09375,18000.0,0.0,0.0,0.338618665933609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7914313077926636,0.7914391160011292,-7.847613233025186e-06,0.0,0.0003436549159232,0.0,0.0,74.30603790283203,0.0,0.0,0.0,0.4817193746566772,4.0,0.0,1.0
477180,293.15093994140625,297.1499938964844,293.1499938964844,0.1013881415128707,-2316.95166015625,304.1500549316406,0.6757771968841553,0.1607169806957245,0.1470660269260406,293.33184814453125,297.1499938964844,293.1499938964844,0.0059337653219699,-453.270751953125,298.6119079589844,0.4322430193424225,0.050000000745058,0.0500909313559532,293.2018737792969,297.1499938964844,293.1499938964844,0.269382506608963,-3928.51171875,304.1559143066406,0.8740414977073669,0.3540288507938385,0.2492459863424301,293.2264404296875,297.1499938964844,293.1499938964844,0.3386899828910827,-6371.931640625,304.154296875,0.9326407313346864,0.4250266551971435,0.4043189287185669,293.2193908691406,297.1499938964844,293.1499938964844,0.0110813798382878,-3272.0205078125,302.51275634765625,0.4322430193424225,0.050000000745058,0.2376098185777664,291.1133117675781,291.1499938964844,261.7929992675781,260.1839904785156,279.519287109375,293.2602233886719,291.1137084960937,1.0,0.3096596598625183,0.8027471899986267,0.8027471899986267,1.0,1.0,-1.3061429262161257,0.57060706615448,0.7355358600616455,0.2135724425315857,0.0,0.0,0.6809009313583374,78.64167785644531,89.0,5.475020885467529,-15258.525390625,301.2297058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,308.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17890.76171875,18000.0,0.0,0.0,0.3399538397789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023034334182739,0.802311360836029,-7.954793545650318e-06,0.0,0.0003450099320616,0.0,0.0,76.61128234863281,0.0,0.0,0.0,0.486339658498764,4.0,0.0,1.0
477240,293.15093994140625,297.1499938964844,293.1499938964844,0.1013881415128707,-2316.95166015625,304.1500549316406,0.6757771968841553,0.1607169806957245,0.1470660269260406,293.33184814453125,297.1499938964844,293.1499938964844,0.0059337653219699,-453.270751953125,298.6119079589844,0.4322430193424225,0.050000000745058,0.0500909313559532,293.2018737792969,297.1499938964844,293.1499938964844,0.269382506608963,-3928.51171875,304.1559143066406,0.8740414977073669,0.3540288507938385,0.2492459863424301,293.2264404296875,297.1499938964844,293.1499938964844,0.3386899828910827,-6371.931640625,304.154296875,0.9326407313346864,0.4250266551971435,0.4043189287185669,293.2193908691406,297.1499938964844,293.1499938964844,0.0110813798382878,-3272.0205078125,302.51275634765625,0.4322430193424225,0.050000000745058,0.2376098185777664,291.1133117675781,291.1499938964844,261.7929992675781,260.1839904785156,279.519287109375,293.2602233886719,291.1137084960937,1.0,0.3096596598625183,0.8027471899986267,0.8027471899986267,1.0,1.0,-1.3061429262161257,0.57060706615448,0.7355358600616455,0.2135724425315857,0.0,0.0,0.6809009313583374,78.64167785644531,89.0,5.475020885467529,-15258.525390625,301.2297058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,308.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17890.76171875,18000.0,0.0,0.0,0.3399538397789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023034334182739,0.802311360836029,-7.954793545650318e-06,0.0,0.0003450099320616,0.0,0.0,76.61128234863281,0.0,0.0,0.0,0.486339658498764,4.0,0.0,1.0
477300,293.15142822265625,297.1499938964844,293.1499938964844,0.1013402119278907,-2316.02490234375,304.1501159667969,0.6727672219276428,0.160607561469078,0.1470311135053634,293.3328552246094,297.1499938964844,293.1499938964844,0.0059093171730637,-451.7250061035156,298.5785217285156,0.4298174083232879,0.050000000745058,0.0501579046249389,293.2023010253906,297.1499938964844,293.1499938964844,0.2687022387981415,-3920.599365234375,304.15606689453125,0.8698523640632629,0.3532906472682953,0.2487828135490417,293.2261657714844,297.1499938964844,293.1499938964844,0.3378113508224487,-6358.544921875,304.1551208496094,0.9274252653121948,0.4241071343421936,0.403512567281723,293.2201538085937,297.1499938964844,293.1499938964844,0.0110753588378429,-3271.76904296875,302.4988708496094,0.4298174083232879,0.050000000745058,0.237927496433258,291.1155090332031,291.1499938964844,261.7724304199219,260.1669311523437,279.5126953125,293.2610778808594,291.1159362792969,1.0,0.3113866150379181,0.8024830222129822,0.8024830222129822,1.0,1.0,-1.3050388097763062,0.5700467824935913,0.7349920868873596,0.2133748680353164,0.0,0.0,0.6829810738563538,80.32350158691406,89.0,5.977823734283447,-15258.265625,304.4963073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0141906738281,308.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.865234375,18000.0,0.0,0.0,0.3406957387924194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8072857856750488,0.8072937726974487,-8.004873052414041e-06,0.0,0.0003457628772594,0.0,0.0,77.68869018554688,0.0,0.0,0.0,0.4884664118289947,4.0,0.0,1.0
477360,293.1518859863281,297.1499938964844,293.1499938964844,0.1012889891862869,-2315.03369140625,304.15020751953125,0.6698926687240601,0.1604988127946853,0.1469959318637848,293.3337707519531,297.1499938964844,293.1499938964844,0.0058847079053521,-450.1574401855469,298.5453491210937,0.427541047334671,0.050000000745058,0.0502239614725112,293.2026672363281,297.1499938964844,293.1499938964844,0.2680118381977081,-3912.56494140625,304.1562194824219,0.8658425807952881,0.3525518476963043,0.2483183145523071,293.2258605957031,297.1499938964844,293.1499938964844,0.3369306921958923,-6345.17724609375,304.1557922363281,0.9224178194999696,0.4232034087181091,0.4027218818664551,293.2209167480469,297.1499938964844,293.1499938964844,0.0110685247927904,-3271.33642578125,302.4849548339844,0.427541047334671,0.050000000745058,0.2382408529520034,291.1180114746094,291.1499938964844,261.7518920898437,260.14990234375,279.506103515625,293.2619323730469,291.1185302734375,1.0,0.3130778968334198,0.8022123575210571,0.8022123575210571,1.0,1.0,-1.3039454221725464,0.569490909576416,0.7344544529914856,0.2131780982017517,0.0,0.0,0.6848601698875427,81.98238372802734,92.0,6.673114776611328,-15258.7001953125,307.71075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968994140625,308.4761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17904.24609375,18000.0,0.0,0.0,0.3414669632911682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118823170661926,0.8118904232978821,-8.051737495406996e-06,0.0,0.0003465455665718,0.0,0.0,78.69544219970703,0.0,0.0,0.0,0.4904347360134125,4.0,0.0,1.0
477420,293.1527099609375,297.1499938964844,293.1499938964844,0.1011776104569435,-2312.875244140625,304.1503295898437,0.664501428604126,0.1602828949689865,0.1469251066446304,293.3353271484375,297.1499938964844,293.1499938964844,0.0058352956548333,-446.9768676757813,298.4797668457031,0.4233720898628235,0.050000000745058,0.050353892147541,293.203369140625,297.1499938964844,293.1499938964844,0.266605794429779,-3896.187744140625,304.156494140625,0.858299732208252,0.3510752916336059,0.2473875433206558,293.22509765625,297.1499938964844,293.1499938964844,0.3351612389087677,-6318.42578125,304.15679931640625,0.9130743145942688,0.4214344024658203,0.4011774659156799,293.222412109375,297.1499938964844,293.1499938964844,0.0110526792705059,-3269.98046875,302.4569396972656,0.4233720898628235,0.050000000745058,0.2388571798801422,291.1239929199219,291.1499938964844,261.7113037109375,260.1161193847656,279.4930419921875,293.2634582519531,291.1246032714844,1.0,0.3163697719573974,0.8016709685325623,0.8016709685325623,1.0,1.0,-1.3017851114273071,0.5683925151824951,0.733392596244812,0.2127868235111236,0.0,0.0,0.6879361867904663,85.2451171875,95.0,8.21508502960205,-15260.828125,314.01239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8989562988281,308.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.412109375,18000.0,0.0,0.0,0.343041181564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8197076916694641,0.8197158575057983,-8.133377377816942e-06,0.0,0.0003481431922409,0.0,0.0,80.44076538085938,0.0,0.0,0.0,0.4938014447689056,4.0,0.0,1.0
477480,293.1527099609375,297.1499938964844,293.1499938964844,0.1011776104569435,-2312.875244140625,304.1503295898437,0.664501428604126,0.1602828949689865,0.1469251066446304,293.3353271484375,297.1499938964844,293.1499938964844,0.0058352956548333,-446.9768676757813,298.4797668457031,0.4233720898628235,0.050000000745058,0.050353892147541,293.203369140625,297.1499938964844,293.1499938964844,0.266605794429779,-3896.187744140625,304.156494140625,0.858299732208252,0.3510752916336059,0.2473875433206558,293.22509765625,297.1499938964844,293.1499938964844,0.3351612389087677,-6318.42578125,304.15679931640625,0.9130743145942688,0.4214344024658203,0.4011774659156799,293.222412109375,297.1499938964844,293.1499938964844,0.0110526792705059,-3269.98046875,302.4569396972656,0.4233720898628235,0.050000000745058,0.2388571798801422,291.1239929199219,291.1499938964844,261.7113037109375,260.1161193847656,279.4930419921875,293.2634582519531,291.1246032714844,1.0,0.3163697719573974,0.8016709685325623,0.8016709685325623,1.0,1.0,-1.3017851114273071,0.5683925151824951,0.733392596244812,0.2127868235111236,0.0,0.0,0.6879361867904663,85.2451171875,95.0,8.21508502960205,-15260.828125,314.01239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8989562988281,308.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17922.412109375,18000.0,0.0,0.0,0.343041181564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8197076916694641,0.8197158575057983,-8.133377377816942e-06,0.0,0.0003481431922409,0.0,0.0,80.44076538085938,0.0,0.0,0.0,0.4938014447689056,4.0,0.0,1.0
477540,293.1534423828125,297.1499938964844,293.1499938964844,0.1010575741529464,-2310.546630859375,304.1504211425781,0.6595245599746704,0.1600689589977264,0.146853968501091,293.3363037109375,297.1499938964844,293.1499938964844,0.0057865418493747,-443.8009033203125,298.41571044921875,0.4196301698684692,0.050000000745058,0.050481591373682,293.20391845703125,297.1499938964844,293.1499938964844,0.2651827931404114,-3879.60009765625,304.1567077636719,0.8513132333755493,0.349610835313797,0.2464610189199447,293.2242431640625,297.1499938964844,293.1499938964844,0.3333893120288849,-6291.7333984375,304.157470703125,0.9047313332557678,0.4197089076042175,0.3996736407279968,293.2238464355469,297.1499938964844,293.1499938964844,0.0110344849526882,-3268.102294921875,302.4287414550781,0.4196301698684692,0.050000000745058,0.2394629418849945,291.1308898925781,291.1499938964844,261.6717224121094,260.0831604003906,279.48016357421875,293.2646789550781,291.1315612792969,1.0,0.3195622861385345,0.8011296391487122,0.8011296391487122,1.0,1.0,-1.2996628284454346,0.5673134922981262,0.7323493361473083,0.2123978734016418,0.0,0.0,0.6900274753570557,88.4517822265625,98.0,9.454504013061523,-15263.4951171875,320.1847229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555603027344,308.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.837890625,18000.0,0.0,0.0,0.3445733487606048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254624009132385,0.8254705667495728,-8.195714144676458e-06,0.0,0.0003496981516946,0.0,0.0,81.75581359863281,0.0,0.0,0.0,0.4962944686412811,4.0,0.0,1.0
