time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.1534423828125,297.1499938964844,293.1499938964844,0.1010575741529464,-2310.546630859375,304.1504211425781,0.6595245599746704,0.1600689589977264,0.146853968501091,293.3363037109375,297.1499938964844,293.1499938964844,0.0057865418493747,-443.8009033203125,298.41571044921875,0.4196301698684692,0.050000000745058,0.050481591373682,293.20391845703125,297.1499938964844,293.1499938964844,0.2651827931404114,-3879.60009765625,304.1567077636719,0.8513132333755493,0.349610835313797,0.2464610189199447,293.2242431640625,297.1499938964844,293.1499938964844,0.3333893120288849,-6291.7333984375,304.157470703125,0.9047313332557678,0.4197089076042175,0.3996736407279968,293.2238464355469,297.1499938964844,293.1499938964844,0.0110344849526882,-3268.102294921875,302.4287414550781,0.4196301698684692,0.050000000745058,0.2394629418849945,291.1308898925781,291.1499938964844,261.6717224121094,260.0831604003906,279.48016357421875,293.2646789550781,291.1315612792969,1.0,0.3195622861385345,0.8011296391487122,0.8011296391487122,1.0,1.0,-1.2996628284454346,0.5673134922981262,0.7323493361473083,0.2123978734016418,0.0,0.0,0.6900274753570557,88.4517822265625,98.0,9.454504013061523,-15263.4951171875,320.1847229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555603027344,308.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.837890625,18000.0,0.0,0.0,0.3445733487606048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254624009132385,0.8254705667495728,-8.195714144676458e-06,0.0,0.0003496981516946,0.0,0.0,81.75581359863281,0.0,0.0,0.0,0.4962944686412811,4.0,0.0,1.0
477660,293.154052734375,297.1499938964844,293.1499938964844,0.1009339541196823,-2308.1494140625,304.1504821777344,0.6549055576324463,0.1598573327064514,0.1467831432819366,293.3363647460937,297.1499938964844,293.1499938964844,0.005739685613662,-440.71978759765625,298.35406494140625,0.4162356853485107,0.050000000745058,0.050607606768608,293.20428466796875,297.1499938964844,293.1499938964844,0.2637693881988525,-3863.120849609375,304.1568298339844,0.8448112607002258,0.3481736183166504,0.2455494999885559,293.2232666015625,297.1499938964844,293.1499938964844,0.331631600856781,-6265.322265625,304.15789794921875,0.8973124027252197,0.4180229008197784,0.39820596575737,293.2252197265625,297.1499938964844,293.1499938964844,0.0110146375373005,-3265.875732421875,302.4002685546875,0.4162356853485107,0.050000000745058,0.2400607019662857,291.1382141113281,291.1499938964844,261.6336975097656,260.0514221191406,279.4676208496094,293.265380859375,291.138916015625,1.0,0.3226741850376129,0.8005926609039307,0.8005926609039307,1.0,1.0,-1.297590732574463,0.5662602782249451,0.7313304543495178,0.2120130807161331,0.0,0.0,0.6911009550094604,91.6163558959961,86.0,10.05172061920166,-15265.6962890625,326.2651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8374938964844,308.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6953125,18000.0,0.0,0.0,0.3459756374359131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8289740085601807,0.8289822340011597,-8.236163012043107e-06,0.0,0.0003511212999001,0.0,0.0,82.58251190185547,0.0,0.0,0.0,0.4978312849998474,4.0,0.0,1.0
477720,293.154052734375,297.1499938964844,293.1499938964844,0.1009339541196823,-2308.1494140625,304.1504821777344,0.6549055576324463,0.1598573327064514,0.1467831432819366,293.3363647460937,297.1499938964844,293.1499938964844,0.005739685613662,-440.71978759765625,298.35406494140625,0.4162356853485107,0.050000000745058,0.050607606768608,293.20428466796875,297.1499938964844,293.1499938964844,0.2637693881988525,-3863.120849609375,304.1568298339844,0.8448112607002258,0.3481736183166504,0.2455494999885559,293.2232666015625,297.1499938964844,293.1499938964844,0.331631600856781,-6265.322265625,304.15789794921875,0.8973124027252197,0.4180229008197784,0.39820596575737,293.2252197265625,297.1499938964844,293.1499938964844,0.0110146375373005,-3265.875732421875,302.4002685546875,0.4162356853485107,0.050000000745058,0.2400607019662857,291.1382141113281,291.1499938964844,261.6336975097656,260.0514221191406,279.4676208496094,293.265380859375,291.138916015625,1.0,0.3226741850376129,0.8005926609039307,0.8005926609039307,1.0,1.0,-1.297590732574463,0.5662602782249451,0.7313304543495178,0.2120130807161331,0.0,0.0,0.6911009550094604,91.6163558959961,86.0,10.05172061920166,-15265.6962890625,326.2651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8374938964844,308.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6953125,18000.0,0.0,0.0,0.3459756374359131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8289740085601807,0.8289822340011597,-8.236163012043107e-06,0.0,0.0003511212999001,0.0,0.0,82.58251190185547,0.0,0.0,0.0,0.4978312849998474,4.0,0.0,1.0
477780,293.15435791015625,297.1499938964844,293.1499938964844,0.1006758734583854,-2303.21875,304.1507568359375,0.6564035415649414,0.1596907079219818,0.1465673744678497,293.3352966308594,297.1499938964844,293.1499938964844,0.0056733773089945,-436.24072265625,298.2963256835937,0.4176018536090851,0.050000000745058,0.050555694848299,293.2042236328125,297.1499938964844,293.1499938964844,0.2622020542621612,-3844.756591796875,304.1571655273437,0.8459227085113525,0.3468064665794372,0.2445440739393234,293.2221069335937,297.1499938964844,293.1499938964844,0.3297005891799927,-6236.2041015625,304.15850830078125,0.8986127376556396,0.4164016246795654,0.3966103792190552,293.22637939453125,297.1499938964844,293.1499938964844,0.0109356846660375,-3251.848388671875,302.3722229003906,0.4176018536090851,0.050000000745058,0.2398144453763961,291.1470642089844,291.1499938964844,261.5977783203125,260.0214233398437,279.4562683105469,293.2654113769531,291.1480712890625,1.0,0.3204108774662018,0.800055742263794,0.800055742263794,1.0,1.0,-1.293852925300598,0.5644506812095642,0.7294021844863892,0.2112423628568649,0.0,0.0,0.6909496784210205,90.251708984375,74.0,12.857986450195312,-15254.283203125,321.6089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,308.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1796875,18000.0,0.0,0.0,0.3471622467041015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300992846488953,0.830107569694519,-8.253488886111882e-06,0.0,0.0003523255581967,0.0,0.0,82.88128662109375,0.0,0.0,0.0,0.4983402788639068,4.0,0.0,1.0
477840,293.15435791015625,297.1499938964844,293.1499938964844,0.1006758734583854,-2303.21875,304.1507568359375,0.6564035415649414,0.1596907079219818,0.1465673744678497,293.3352966308594,297.1499938964844,293.1499938964844,0.0056733773089945,-436.24072265625,298.2963256835937,0.4176018536090851,0.050000000745058,0.050555694848299,293.2042236328125,297.1499938964844,293.1499938964844,0.2622020542621612,-3844.756591796875,304.1571655273437,0.8459227085113525,0.3468064665794372,0.2445440739393234,293.2221069335937,297.1499938964844,293.1499938964844,0.3297005891799927,-6236.2041015625,304.15850830078125,0.8986127376556396,0.4164016246795654,0.3966103792190552,293.22637939453125,297.1499938964844,293.1499938964844,0.0109356846660375,-3251.848388671875,302.3722229003906,0.4176018536090851,0.050000000745058,0.2398144453763961,291.1470642089844,291.1499938964844,261.5977783203125,260.0214233398437,279.4562683105469,293.2654113769531,291.1480712890625,1.0,0.3204108774662018,0.800055742263794,0.800055742263794,1.0,1.0,-1.293852925300598,0.5644506812095642,0.7294021844863892,0.2112423628568649,0.0,0.0,0.6909496784210205,90.251708984375,74.0,12.857986450195312,-15254.283203125,321.6089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,308.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1796875,18000.0,0.0,0.0,0.3471622467041015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300992846488953,0.830107569694519,-8.253488886111882e-06,0.0,0.0003523255581967,0.0,0.0,82.88128662109375,0.0,0.0,0.0,0.4983402788639068,4.0,0.0,1.0
477900,293.1543273925781,297.1499938964844,293.1499938964844,0.1005187258124351,-2300.21630859375,304.1509094238281,0.6590894460678101,0.1596433818340301,0.1464384347200393,293.3342590332031,297.1499938964844,293.1499938964844,0.00563490903005,-433.5994262695313,298.26953125,0.4197853803634643,0.050000000745058,0.0504761189222335,293.2040100097656,297.1499938964844,293.1499938964844,0.2613762617111206,-3835.05712890625,304.1573486328125,0.8488455414772034,0.346165657043457,0.2440296560525894,293.2214050292969,297.1499938964844,293.1499938964844,0.3286790251731872,-6220.7734375,304.1588134765625,0.901958167552948,0.4156279563903808,0.3957917988300323,293.226806640625,297.1499938964844,293.1499938964844,0.0108786858618259,-3241.198974609375,302.3586730957031,0.4197853803634643,0.050000000745058,0.2394369691610336,291.1527099609375,291.1499938964844,261.5807800292969,260.0071716308594,279.45098876953125,293.2650756835937,291.1537780761719,1.0,0.3179140388965606,0.7997872829437256,0.7997872829437256,1.0,1.0,-1.2915496826171875,0.5633509755134583,0.7281987071037292,0.2107502967119217,0.0,0.0,0.6902052760124207,88.20536804199219,74.0,14.368364334106444,-15242.9677734375,316.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85614013671875,308.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40234375,18000.0,0.0,0.0,0.3476367592811584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293559551239014,0.8293641805648804,-8.250119208241813e-06,0.0,0.0003528071101754,0.0,0.0,82.74456787109375,0.0,0.0,0.0,0.4980403184890747,4.0,0.0,1.0
477960,293.1542053222656,297.1499938964844,293.1499938964844,0.1003553494811058,-2297.099365234375,304.1510314941406,0.6628709435462952,0.1596099883317947,0.1463031470775604,293.3329162597656,297.1499938964844,293.1499938964844,0.0055943671613931,-430.8010559082031,298.2438659667969,0.4228611588478088,0.050000000745058,0.0503707565367221,293.2036437988281,297.1499938964844,293.1499938964844,0.2605491280555725,-3825.343994140625,304.15753173828125,0.8530963063240051,0.3455531597137451,0.243516057729721,293.2206115722656,297.1499938964844,293.1499938964844,0.3276509940624237,-6205.25439453125,304.1590881347656,0.9068761467933656,0.4148791134357452,0.3949707746505737,293.2271423339844,297.1499938964844,293.1499938964844,0.0108141135424375,-3228.962646484375,302.34539794921875,0.4228611588478088,0.050000000745058,0.2389371842145919,291.158447265625,291.1499938964844,261.5644836425781,259.9935607910156,279.4454345703125,293.26373291015625,291.1595153808594,1.0,0.3146910369396209,0.7995303273200989,0.7995303273200989,1.0,1.0,-1.289059042930603,0.5621686577796936,0.7268903851509094,0.2102132737636566,0.0,0.0,0.6890626549720764,85.50335693359375,62.0,15.09791660308838,-15228.4755859375,309.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87518310546875,308.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.232421875,18000.0,0.0,0.0,0.3480154871940613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8276728391647339,0.8276810646057129,-8.2374417615938e-06,0.0,0.0003531914844643,0.0,0.0,82.39767456054688,0.0,0.0,0.0,0.4973416328430176,4.0,0.0,1.0
478020,293.15386962890625,297.1499938964844,293.1499938964844,0.1000080183148384,-2290.498779296875,304.1512756347656,0.6735382080078125,0.1595687866210937,0.1460018157958984,293.329345703125,297.1499938964844,293.1499938964844,0.0055100335739552,-424.9497985839844,298.1954040527344,0.4318220615386963,0.050000000745058,0.0501024536788463,293.2025756835937,297.1499938964844,293.1499938964844,0.2589260637760162,-3806.3037109375,304.15771484375,0.8654158115386963,0.3444061279296875,0.2425024360418319,293.21881103515625,297.1499938964844,293.1499938964844,0.3256201446056366,-6174.64794921875,304.159423828125,0.9219333529472352,0.4134531319141388,0.3933395445346832,293.2273864746094,297.1499938964844,293.1499938964844,0.0106700649484992,-3201.27880859375,302.319580078125,0.4318220615386963,0.050000000745058,0.2376644760370254,291.1693115234375,291.1499938964844,261.53436279296875,259.9683532714844,279.4350891113281,293.2602233886719,291.1702880859375,1.0,0.3065130412578583,0.7990164160728455,0.7990164160728455,1.0,1.0,-1.2836731672286987,0.5596246123313904,0.7240485548973083,0.2090370506048202,0.0,0.0,0.6857512593269348,78.6355972290039,50.0,14.902080535888672,-15191.0478515625,291.7928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93115234375,308.5136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.611328125,18000.0,0.0,0.0,0.3484490215778351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8217966556549072,0.8218048214912415,-8.18635817267932e-06,0.0,0.0003536314470693,0.0,0.0,81.14278411865234,0.0,0.0,0.0,0.4948703646659851,4.0,0.0,1.0
478080,293.15386962890625,297.1499938964844,293.1499938964844,0.1000080183148384,-2290.498779296875,304.1512756347656,0.6735382080078125,0.1595687866210937,0.1460018157958984,293.329345703125,297.1499938964844,293.1499938964844,0.0055100335739552,-424.9497985839844,298.1954040527344,0.4318220615386963,0.050000000745058,0.0501024536788463,293.2025756835937,297.1499938964844,293.1499938964844,0.2589260637760162,-3806.3037109375,304.15771484375,0.8654158115386963,0.3444061279296875,0.2425024360418319,293.21881103515625,297.1499938964844,293.1499938964844,0.3256201446056366,-6174.64794921875,304.159423828125,0.9219333529472352,0.4134531319141388,0.3933395445346832,293.2273864746094,297.1499938964844,293.1499938964844,0.0106700649484992,-3201.27880859375,302.319580078125,0.4318220615386963,0.050000000745058,0.2376644760370254,291.1693115234375,291.1499938964844,261.53436279296875,259.9683532714844,279.4350891113281,293.2602233886719,291.1702880859375,1.0,0.3065130412578583,0.7990164160728455,0.7990164160728455,1.0,1.0,-1.2836731672286987,0.5596246123313904,0.7240485548973083,0.2090370506048202,0.0,0.0,0.6857512593269348,78.6355972290039,50.0,14.902080535888672,-15191.0478515625,291.7928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93115234375,308.5136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.611328125,18000.0,0.0,0.0,0.3484490215778351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8217966556549072,0.8218048214912415,-8.18635817267932e-06,0.0,0.0003536314470693,0.0,0.0,81.14278411865234,0.0,0.0,0.0,0.4948703646659851,4.0,0.0,1.0
478140,293.1532897949219,297.1499938964844,293.1499938964844,0.0996718853712081,-2284.134521484375,304.1513977050781,0.6885409951210022,0.1595923453569412,0.1457011252641677,293.3248291015625,297.1499938964844,293.1499938964844,0.0054240925237536,-418.95550537109375,298.1502380371094,0.4452787637710571,0.050000000745058,0.0497805029153823,293.20123291015625,297.1499938964844,293.1499938964844,0.257366418838501,-3788.032958984375,304.1577453613281,0.8831272721290588,0.3433480858802795,0.2415143847465515,293.216796875,297.1499938964844,293.1499938964844,0.3236564993858337,-6145.11669921875,304.1595458984375,0.9435771107673644,0.4121167957782745,0.3917407095432281,293.22723388671875,297.1499938964844,293.1499938964844,0.0105144772678613,-3170.93359375,302.2947082519531,0.4452787637710571,0.050000000745058,0.2361372709274292,291.1788635253906,291.1499938964844,261.5079345703125,259.9462280273437,279.4261779785156,293.25634765625,291.1796569824219,1.0,0.2965207695960998,0.798502504825592,0.798502504825592,1.0,1.0,-1.2779874801635742,0.5569504499435425,0.7210370898246765,0.2077794224023819,0.0,0.0,0.6812478303909302,70.40507507324219,38.0,13.25197410583496,-15144.146484375,271.5455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,308.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18093.74609375,18000.0,0.0,0.0,0.348409354686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129805326461792,0.8129886388778687,-8.10542860563146e-06,0.0,0.0003535911964718,0.0,0.0,79.25025939941406,0.0,0.0,0.0,0.491146832704544,4.0,0.0,1.0
478200,293.1532897949219,297.1499938964844,293.1499938964844,0.0996718853712081,-2284.134521484375,304.1513977050781,0.6885409951210022,0.1595923453569412,0.1457011252641677,293.3248291015625,297.1499938964844,293.1499938964844,0.0054240925237536,-418.95550537109375,298.1502380371094,0.4452787637710571,0.050000000745058,0.0497805029153823,293.20123291015625,297.1499938964844,293.1499938964844,0.257366418838501,-3788.032958984375,304.1577453613281,0.8831272721290588,0.3433480858802795,0.2415143847465515,293.216796875,297.1499938964844,293.1499938964844,0.3236564993858337,-6145.11669921875,304.1595458984375,0.9435771107673644,0.4121167957782745,0.3917407095432281,293.22723388671875,297.1499938964844,293.1499938964844,0.0105144772678613,-3170.93359375,302.2947082519531,0.4452787637710571,0.050000000745058,0.2361372709274292,291.1788635253906,291.1499938964844,261.5079345703125,259.9462280273437,279.4261779785156,293.25634765625,291.1796569824219,1.0,0.2965207695960998,0.798502504825592,0.798502504825592,1.0,1.0,-1.2779874801635742,0.5569504499435425,0.7210370898246765,0.2077794224023819,0.0,0.0,0.6812478303909302,70.40507507324219,38.0,13.25197410583496,-15144.146484375,271.5455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,308.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18093.74609375,18000.0,0.0,0.0,0.348409354686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129805326461792,0.8129886388778687,-8.10542860563146e-06,0.0,0.0003535911964718,0.0,0.0,79.25025939941406,0.0,0.0,0.0,0.491146832704544,4.0,0.0,1.0
478260,293.15240478515625,297.1499938964844,293.1499938964844,0.0993793308734893,-2278.618896484375,304.15142822265625,0.7083534002304077,0.1596857607364654,0.1454314887523651,293.3197021484375,297.1499938964844,293.1499938964844,0.0053387894295156,-412.9890747070313,298.10748291015625,0.4646227955818176,0.050000000745058,0.0494248270988464,293.1996765136719,297.1499938964844,293.1499938964844,0.2558936178684234,-3770.81298828125,304.1576232910156,0.907171368598938,0.3423638343811035,0.2405550330877304,293.2146301269531,297.1499938964844,293.1499938964844,0.3217982649803161,-6117.24072265625,304.1594543457031,0.96996808052063,0.4108627736568451,0.3901872932910919,293.2267150878906,297.1499938964844,293.1499938964844,0.0103545263409614,-3139.391357421875,302.2705993652344,0.4646227955818176,0.050000000745058,0.2344500869512558,291.1863098144531,291.1499938964844,261.4857482910156,259.9276428222656,279.4188537597656,293.2523193359375,291.1868591308594,1.0,0.28511843085289,0.798025906085968,0.798025906085968,1.0,1.0,-1.27219557762146,0.5542384386062622,0.7179571986198425,0.2064889669418335,0.0,0.0,0.6758869290351868,61.31919860839844,26.0,10.467450141906738,-15089.58203125,249.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999450683594,308.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.470703125,18000.0,0.0,0.0,0.3478740155696869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018725514411926,0.8018805980682373,-8.001414244063199e-06,0.0,0.0003530478861648,0.0,0.0,76.88887786865234,0.0,0.0,0.0,0.4864594042301178,4.0,0.0,1.0
478320,293.15240478515625,297.1499938964844,293.1499938964844,0.0993793308734893,-2278.618896484375,304.15142822265625,0.7083534002304077,0.1596857607364654,0.1454314887523651,293.3197021484375,297.1499938964844,293.1499938964844,0.0053387894295156,-412.9890747070313,298.10748291015625,0.4646227955818176,0.050000000745058,0.0494248270988464,293.1996765136719,297.1499938964844,293.1499938964844,0.2558936178684234,-3770.81298828125,304.1576232910156,0.907171368598938,0.3423638343811035,0.2405550330877304,293.2146301269531,297.1499938964844,293.1499938964844,0.3217982649803161,-6117.24072265625,304.1594543457031,0.96996808052063,0.4108627736568451,0.3901872932910919,293.2267150878906,297.1499938964844,293.1499938964844,0.0103545263409614,-3139.391357421875,302.2705993652344,0.4646227955818176,0.050000000745058,0.2344500869512558,291.1863098144531,291.1499938964844,261.4857482910156,259.9276428222656,279.4188537597656,293.2523193359375,291.1868591308594,1.0,0.28511843085289,0.798025906085968,0.798025906085968,1.0,1.0,-1.27219557762146,0.5542384386062622,0.7179571986198425,0.2064889669418335,0.0,0.0,0.6758869290351868,61.31919860839844,26.0,10.467450141906738,-15089.58203125,249.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999450683594,308.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.470703125,18000.0,0.0,0.0,0.3478740155696869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018725514411926,0.8018805980682373,-8.001414244063199e-06,0.0,0.0003530478861648,0.0,0.0,76.88887786865234,0.0,0.0,0.0,0.4864594042301178,4.0,0.0,1.0
478380,293.1513366699219,297.1499938964844,293.1499938964844,0.0991401001811027,-2274.134765625,304.1513366699219,0.7319843173027039,0.159842774271965,0.1452012509107589,293.3140563964844,297.1499938964844,293.1499938964844,0.0052555473521351,-407.1576843261719,298.0668029785156,0.4847193360328674,0.050000000745058,0.0490487664937973,293.197998046875,297.1499938964844,293.1499938964844,0.254519373178482,-3754.779052734375,304.1573486328125,0.942727029323578,0.3414457142353058,0.2396276295185089,293.2123718261719,297.1499938964844,293.1499938964844,0.3200277090072632,-6090.98583984375,304.1592712402344,0.9978935718536376,0.4096854627132416,0.3886855840682983,293.22589111328125,297.1499938964844,293.1499938964844,0.0101945148780941,-3107.54296875,302.24713134765625,0.4847193360328674,0.050000000745058,0.2326662242412567,291.1913146972656,291.1499938964844,261.46832275390625,259.9130859375,279.4134826660156,293.24822998046875,291.191650390625,1.0,0.2725519835948944,0.797549307346344,0.797549307346344,1.0,1.0,-1.2663666009902954,0.5515152215957642,0.7148513197898865,0.2051798701286316,0.0,0.0,0.6700161695480347,51.71677780151367,25.0,7.230959892272949,-15028.7138671875,226.688705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20184326171875,308.6519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.8125,18000.0,0.0,0.0,0.3468504250049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892691493034363,0.7892770171165466,-7.882655154389795e-06,0.0,0.0003520090831443,0.0,0.0,74.25574493408203,0.0,0.0,0.0,0.4811555445194244,4.0,0.0,1.0
478440,293.1513366699219,297.1499938964844,293.1499938964844,0.0991401001811027,-2274.134765625,304.1513366699219,0.7319843173027039,0.159842774271965,0.1452012509107589,293.3140563964844,297.1499938964844,293.1499938964844,0.0052555473521351,-407.1576843261719,298.0668029785156,0.4847193360328674,0.050000000745058,0.0490487664937973,293.197998046875,297.1499938964844,293.1499938964844,0.254519373178482,-3754.779052734375,304.1573486328125,0.942727029323578,0.3414457142353058,0.2396276295185089,293.2123718261719,297.1499938964844,293.1499938964844,0.3200277090072632,-6090.98583984375,304.1592712402344,0.9978935718536376,0.4096854627132416,0.3886855840682983,293.22589111328125,297.1499938964844,293.1499938964844,0.0101945148780941,-3107.54296875,302.24713134765625,0.4847193360328674,0.050000000745058,0.2326662242412567,291.1913146972656,291.1499938964844,261.46832275390625,259.9130859375,279.4134826660156,293.24822998046875,291.191650390625,1.0,0.2725519835948944,0.797549307346344,0.797549307346344,1.0,1.0,-1.2663666009902954,0.5515152215957642,0.7148513197898865,0.2051798701286316,0.0,0.0,0.6700161695480347,51.71677780151367,25.0,7.230959892272949,-15028.7138671875,226.688705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20184326171875,308.6519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.8125,18000.0,0.0,0.0,0.3468504250049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892691493034363,0.7892770171165466,-7.882655154389795e-06,0.0,0.0003520090831443,0.0,0.0,74.25574493408203,0.0,0.0,0.0,0.4811555445194244,4.0,0.0,1.0
478500,293.1507568359375,297.1499938964844,293.1499938964844,0.0990639328956604,-2272.643798828125,304.1512451171875,0.7401988506317139,0.1599384248256683,0.1451790779829025,293.3109741210937,297.1499938964844,293.1499938964844,0.0052245864644646,-404.9215087890625,298.0491638183594,0.490688681602478,0.050000000745058,0.0489355772733688,293.1970520019531,297.1499938964844,293.1499938964844,0.2538442611694336,-3746.836181640625,304.1572570800781,0.954865038394928,0.34102264046669,0.2392408698797226,293.2070007324219,297.1499938964844,293.1499938964844,0.30989471077919,-5931.83984375,304.1762390136719,0.9990000128746032,0.4099396765232086,0.3782355189323425,293.2253112792969,297.1499938964844,293.1499938964844,0.0101369777694344,-3095.74609375,302.2363586425781,0.490688681602478,0.050000000745058,0.23212930560112,291.1966552734375,291.1499938964844,261.4615783691406,259.9074401855469,279.4154663085937,293.2445373535156,291.199462890625,1.0,0.2672484219074249,0.797311007976532,0.797311007976532,1.0,1.0,-1.2524787187576294,0.545166015625,0.7073126435279846,0.2020835727453231,0.0,0.0,0.6664335131645203,48.659366607666016,25.0,20.73859405517578,-14921.2392578125,215.2123565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,308.7022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18137.625,18000.0,0.0,0.0,0.3461118936538696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824689149856567,0.7824767231941223,-7.819743586878758e-06,0.0,0.0003512595721986,0.0,0.0,72.86593627929688,0.0,0.0,0.0,0.4782858788967132,4.0,0.0,1.0
478560,293.1506042480469,297.1499938964844,293.1499938964844,0.0988384261727333,-2268.099365234375,304.15142822265625,0.7474315166473389,0.1599589735269546,0.1451478451490402,293.3078918457031,297.1499938964844,293.1499938964844,0.0051926877349615,-402.37298583984375,298.0400695800781,0.49580779671669,0.050000000745058,0.0488446801900863,293.1962280273437,297.1499938964844,293.1499938964844,0.2528290450572967,-3734.551513671875,304.15777587890625,0.964775323867798,0.3405873775482178,0.2388764321804046,293.19244384765625,297.1499938964844,293.1499938964844,0.2982396781444549,-5747.93212890625,304.1925964355469,0.9990000128746032,0.4120701253414154,0.3666572570800781,293.2247009277344,297.1499938964844,293.1499938964844,0.0100742485374212,-3081.361328125,302.2282409667969,0.49580779671669,0.050000000745058,0.2316981256008148,291.21881103515625,291.1499938964844,261.4562072753906,259.9029846191406,279.4163818359375,293.2381286621094,291.22393798828125,1.0,0.2623420655727386,0.7971136569976807,0.7971136569976807,1.0,1.0,-1.237606644630432,0.538424551486969,0.6991820335388184,0.1986603438854217,0.0,0.0,0.659691333770752,46.151668548583984,28.0,44.514495849609375,-14796.2978515625,204.75331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33416748046875,308.7572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18197.7578125,18000.0,0.0,0.0,0.3450759053230285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724257707595825,0.7724335193634033,-7.738514796074014e-06,0.0,0.0003502081963233,0.0,0.0,70.92375946044922,0.0,0.0,0.0,0.4740655124187469,4.0,0.0,1.0
478620,293.15155029296875,297.1499938964844,293.1499938964844,0.0983147472143173,-2257.813720703125,304.1518249511719,0.758507490158081,0.159756451845169,0.1449002921581268,293.3017883300781,297.1499938964844,293.1499938964844,0.0051355618052184,-397.88677978515625,298.02069091796875,0.5038217306137085,0.050000000745058,0.0487168915569782,293.1949157714844,297.1499938964844,293.1499938964844,0.2510166764259338,-3712.81005859375,304.1581726074219,0.9785501956939696,0.3396854996681213,0.2381610721349716,293.1502990722656,297.1499938964844,293.1499938964844,0.280642420053482,-5472.8662109375,304.2071228027344,0.9990000128746032,0.4195218682289123,0.3497300446033478,293.2233581542969,297.1499938964844,293.1499938964844,0.0099724596366286,-3058.256591796875,302.2118835449219,0.5038217306137085,0.050000000745058,0.2310919612646103,291.2572326660156,291.1499938964844,261.4499206542969,259.8978576660156,279.4161376953125,293.2242736816406,291.259033203125,1.0,0.2552838921546936,0.796718955039978,0.796718955039978,1.0,1.0,-1.2152472734451294,0.5283053517341614,0.6869418621063232,0.1935088187456131,0.0,0.0,0.6424263119697571,42.610443115234375,46.0,40.353275299072266,-14537.0009765625,189.94989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279846191406,308.82891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18337.771484375,18000.0,0.0,0.0,0.3420310616493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388564944267273,0.7388639450073242,-7.462105259037344e-06,0.0,0.0003471180680207,0.0,0.0,64.62852478027344,0.0,0.0,0.0,0.4604767262935638,4.0,0.0,1.0
478680,293.15155029296875,297.1499938964844,293.1499938964844,0.0983147472143173,-2257.813720703125,304.1518249511719,0.758507490158081,0.159756451845169,0.1449002921581268,293.3017883300781,297.1499938964844,293.1499938964844,0.0051355618052184,-397.88677978515625,298.02069091796875,0.5038217306137085,0.050000000745058,0.0487168915569782,293.1949157714844,297.1499938964844,293.1499938964844,0.2510166764259338,-3712.81005859375,304.1581726074219,0.9785501956939696,0.3396854996681213,0.2381610721349716,293.1502990722656,297.1499938964844,293.1499938964844,0.280642420053482,-5472.8662109375,304.2071228027344,0.9990000128746032,0.4195218682289123,0.3497300446033478,293.2233581542969,297.1499938964844,293.1499938964844,0.0099724596366286,-3058.256591796875,302.2118835449219,0.5038217306137085,0.050000000745058,0.2310919612646103,291.2572326660156,291.1499938964844,261.4499206542969,259.8978576660156,279.4161376953125,293.2242736816406,291.259033203125,1.0,0.2552838921546936,0.796718955039978,0.796718955039978,1.0,1.0,-1.2152472734451294,0.5283053517341614,0.6869418621063232,0.1935088187456131,0.0,0.0,0.6424263119697571,42.610443115234375,46.0,40.353275299072266,-14537.0009765625,189.94989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279846191406,308.82891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18337.771484375,18000.0,0.0,0.0,0.3420310616493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388564944267273,0.7388639450073242,-7.462105259037344e-06,0.0,0.0003471180680207,0.0,0.0,64.62852478027344,0.0,0.0,0.0,0.4604767262935638,4.0,0.0,1.0
478740,293.1510009765625,297.1499938964844,293.1499938964844,0.0983932390809059,-2259.546630859375,304.1510314941406,0.7568121552467346,0.1598263084888458,0.1448972970247268,293.2956848144531,297.1499938964844,293.1499938964844,0.0051068980246782,-396.0952453613281,297.9813232421875,0.5026400685310364,0.050000000745058,0.0487346351146698,293.1938781738281,297.1499938964844,293.1499938964844,0.2503604292869568,-3705.682861328125,304.1564636230469,0.9757230281829834,0.3387559950351715,0.2375331223011016,293.11846923828125,297.1499938964844,293.1499938964844,0.2821688055992126,-5505.0556640625,304.18463134765625,0.9990000128746032,0.4260219037532806,0.352123886346817,293.2218322753906,297.1499938964844,293.1499938964844,0.009949404746294,-3055.76318359375,302.18951416015625,0.5026400685310364,0.050000000745058,0.2311761230230331,291.2490234375,291.1499938964844,261.45001220703125,259.8981018066406,279.4151611328125,293.221923828125,291.24462890625,1.0,0.2568753063678741,0.7963242530822754,0.7963242530822754,1.0,1.0,-1.217471957206726,0.5292815566062927,0.6881903409957886,0.1939115226268768,0.0,0.0,0.6290292739868164,43.087650299072266,64.0,-17.064788818359375,-14439.0576171875,191.66226196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7406921386719,308.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18304.3125,18000.0,0.0,0.0,0.3379571735858917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705056369304657,0.7050635814666748,-7.158174867072376e-06,0.0,0.0003429835778661,0.0,0.0,58.47954940795898,0.0,0.0,0.0,0.4468558430671692,4.0,0.0,1.0
478800,293.1510009765625,297.1499938964844,293.1499938964844,0.0983932390809059,-2259.546630859375,304.1510314941406,0.7568121552467346,0.1598263084888458,0.1448972970247268,293.2956848144531,297.1499938964844,293.1499938964844,0.0051068980246782,-396.0952453613281,297.9813232421875,0.5026400685310364,0.050000000745058,0.0487346351146698,293.1938781738281,297.1499938964844,293.1499938964844,0.2503604292869568,-3705.682861328125,304.1564636230469,0.9757230281829834,0.3387559950351715,0.2375331223011016,293.11846923828125,297.1499938964844,293.1499938964844,0.2821688055992126,-5505.0556640625,304.18463134765625,0.9990000128746032,0.4260219037532806,0.352123886346817,293.2218322753906,297.1499938964844,293.1499938964844,0.009949404746294,-3055.76318359375,302.18951416015625,0.5026400685310364,0.050000000745058,0.2311761230230331,291.2490234375,291.1499938964844,261.45001220703125,259.8981018066406,279.4151611328125,293.221923828125,291.24462890625,1.0,0.2568753063678741,0.7963242530822754,0.7963242530822754,1.0,1.0,-1.217471957206726,0.5292815566062927,0.6881903409957886,0.1939115226268768,0.0,0.0,0.6290292739868164,43.087650299072266,64.0,-17.064788818359375,-14439.0576171875,191.66226196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7406921386719,308.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18304.3125,18000.0,0.0,0.0,0.3379571735858917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705056369304657,0.7050635814666748,-7.158174867072376e-06,0.0,0.0003429835778661,0.0,0.0,58.47954940795898,0.0,0.0,0.0,0.4468558430671692,4.0,0.0,1.0
478860,293.1600952148437,297.1499938964844,293.1499938964844,0.0979245826601982,-2251.709228515625,304.1514892578125,0.7416980266571045,0.157936230301857,0.1437001973390579,293.3014221191406,297.1499938964844,293.1499938964844,0.0050762249156832,-394.9437255859375,297.885986328125,0.4934324920177459,0.050000000745058,0.0488861128687858,293.2026672363281,297.1499938964844,293.1499938964844,0.2495705038309097,-3697.364013671875,304.1556701660156,0.9557498693466188,0.3358457684516907,0.2358843833208084,293.1334533691406,297.1499938964844,293.1499938964844,0.3017655909061432,-5822.94091796875,304.1400756835937,0.9990000128746032,0.4238544702529907,0.3719677031040191,293.23309326171875,297.1499938964844,293.1499938964844,0.0099375508725643,-3062.52392578125,302.12408447265625,0.4934324920177459,0.050000000745058,0.2318946719169616,291.1885070800781,291.1499938964844,261.4557189941406,259.9031066894531,279.4160461425781,293.23248291015625,291.1815490722656,1.0,0.2651989459991455,0.7960392236709595,0.7960392236709595,1.0,1.0,-1.2389127016067505,0.5389122366905212,0.7000004649162292,0.1987688988447189,0.0,0.0,0.6276475787162781,47.21569442749024,67.0,-72.74594116210938,-14550.771484375,207.44400024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.881103515625,308.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18098.01171875,18000.0,0.0,0.0,0.3338712751865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914396286010742,0.6914466023445129,-6.99604652254493e-06,0.0,0.0003388368932064,0.0,0.0,55.85634613037109,0.0,0.0,0.0,0.4410892128944397,4.0,0.0,1.0
478920,293.1600952148437,297.1499938964844,293.1499938964844,0.0979245826601982,-2251.709228515625,304.1514892578125,0.7416980266571045,0.157936230301857,0.1437001973390579,293.3014221191406,297.1499938964844,293.1499938964844,0.0050762249156832,-394.9437255859375,297.885986328125,0.4934324920177459,0.050000000745058,0.0488861128687858,293.2026672363281,297.1499938964844,293.1499938964844,0.2495705038309097,-3697.364013671875,304.1556701660156,0.9557498693466188,0.3358457684516907,0.2358843833208084,293.1334533691406,297.1499938964844,293.1499938964844,0.3017655909061432,-5822.94091796875,304.1400756835937,0.9990000128746032,0.4238544702529907,0.3719677031040191,293.23309326171875,297.1499938964844,293.1499938964844,0.0099375508725643,-3062.52392578125,302.12408447265625,0.4934324920177459,0.050000000745058,0.2318946719169616,291.1885070800781,291.1499938964844,261.4557189941406,259.9031066894531,279.4160461425781,293.23248291015625,291.1815490722656,1.0,0.2651989459991455,0.7960392236709595,0.7960392236709595,1.0,1.0,-1.2389127016067505,0.5389122366905212,0.7000004649162292,0.1987688988447189,0.0,0.0,0.6276475787162781,47.21569442749024,67.0,-72.74594116210938,-14550.771484375,207.44400024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.881103515625,308.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18098.01171875,18000.0,0.0,0.0,0.3338712751865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914396286010742,0.6914466023445129,-6.99604652254493e-06,0.0,0.0003388368932064,0.0,0.0,55.85634613037109,0.0,0.0,0.0,0.4410892128944397,4.0,0.0,1.0
478980,293.1629943847656,297.1499938964844,293.1499938964844,0.0977957174181938,-2250.288818359375,304.1512145996094,0.7290837168693542,0.157085508108139,0.1429221034049987,293.3030090332031,297.1499938964844,293.1499938964844,0.0050611961632966,-394.8705749511719,297.79803466796875,0.4852094054222107,0.050000000745058,0.0490393340587616,293.2048645019531,297.1499938964844,293.1499938964844,0.249252438545227,-3694.722900390625,304.1543273925781,0.9361630082130432,0.334056556224823,0.2346061617136001,293.173828125,297.1499938964844,293.1499938964844,0.3217225074768066,-6137.1904296875,304.11065673828125,0.9990000128746032,0.4161179363727569,0.3910196721553802,293.2418212890625,297.1499938964844,293.1499938964844,0.0099419876933097,-3072.2158203125,302.0608215332031,0.4852094054222107,0.050000000745058,0.2326214909553527,291.1247863769531,291.1499938964844,261.4657592773437,259.9116516113281,279.4173889160156,293.2413330078125,291.1202697753906,1.0,0.2727835476398468,0.7957541346549988,0.7957541346549988,1.0,1.0,-1.260372757911682,0.5485556125640869,0.7118171453475952,0.2037103772163391,0.0,0.0,0.6355738639831543,51.395606994628906,70.0,-76.3451156616211,-14751.0205078125,223.8378448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8887023925781,308.85528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.318359375,18000.0,0.0,0.0,0.3308108747005462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005755305290222,0.7005825638771057,-7.027659648883855e-06,0.0,0.0003357309906277,0.0,0.0,57.1187858581543,0.0,0.0,0.0,0.4443169236183166,4.0,0.0,1.0
479040,293.1629943847656,297.1499938964844,293.1499938964844,0.0977957174181938,-2250.288818359375,304.1512145996094,0.7290837168693542,0.157085508108139,0.1429221034049987,293.3030090332031,297.1499938964844,293.1499938964844,0.0050611961632966,-394.8705749511719,297.79803466796875,0.4852094054222107,0.050000000745058,0.0490393340587616,293.2048645019531,297.1499938964844,293.1499938964844,0.249252438545227,-3694.722900390625,304.1543273925781,0.9361630082130432,0.334056556224823,0.2346061617136001,293.173828125,297.1499938964844,293.1499938964844,0.3217225074768066,-6137.1904296875,304.11065673828125,0.9990000128746032,0.4161179363727569,0.3910196721553802,293.2418212890625,297.1499938964844,293.1499938964844,0.0099419876933097,-3072.2158203125,302.0608215332031,0.4852094054222107,0.050000000745058,0.2326214909553527,291.1247863769531,291.1499938964844,261.4657592773437,259.9116516113281,279.4173889160156,293.2413330078125,291.1202697753906,1.0,0.2727835476398468,0.7957541346549988,0.7957541346549988,1.0,1.0,-1.260372757911682,0.5485556125640869,0.7118171453475952,0.2037103772163391,0.0,0.0,0.6355738639831543,51.395606994628906,70.0,-76.3451156616211,-14751.0205078125,223.8378448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8887023925781,308.85528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.318359375,18000.0,0.0,0.0,0.3308108747005462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005755305290222,0.7005825638771057,-7.027659648883855e-06,0.0,0.0003357309906277,0.0,0.0,57.1187858581543,0.0,0.0,0.0,0.4443169236183166,4.0,0.0,1.0
479100,293.16339111328125,297.1499938964844,293.1499938964844,0.0977962836623191,-2250.6025390625,304.1509704589844,0.7218468189239502,0.1568416655063629,0.1427402049303054,293.3026123046875,297.1499938964844,293.1499938964844,0.0050567998550832,-394.8702697753906,297.7628479003906,0.4799391627311706,0.050000000745058,0.0491421855986118,293.20465087890625,297.1499938964844,293.1499938964844,0.249084860086441,-3693.0947265625,304.1538391113281,0.9243179559707642,0.3334033787250519,0.2341761589050293,293.1956787109375,297.1499938964844,293.1499938964844,0.3238834738731384,-6168.66357421875,304.1143798828125,0.993317484855652,0.4115181863307953,0.3923702538013458,293.2454833984375,297.1499938964844,293.1499938964844,0.0099445534870028,-3075.98828125,302.0318298339844,0.4799391627311706,0.050000000745058,0.2331093698740005,291.1051330566406,291.1499938964844,261.4722900390625,259.91717529296875,279.42236328125,293.2450866699219,291.1029663085937,1.0,0.2762041687965393,0.7956116199493408,0.7956116199493408,1.0,1.0,-1.261876940727234,0.5491911768913269,0.712685763835907,0.2041260749101638,0.0,0.0,0.6405945420265198,54.02376556396485,70.0,-57.08826446533203,-14799.4521484375,230.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.845458984375,308.8591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17840.220703125,18000.0,0.0,0.0,0.329806387424469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097909450531006,0.7097980380058289,-7.093898148013977e-06,0.0,0.0003347115707583,0.0,0.0,58.63142776489258,0.0,0.0,0.0,0.4478924870491028,4.0,0.0,1.0
479160,293.16339111328125,297.1499938964844,293.1499938964844,0.0977027118206024,-2248.80224609375,304.1509704589844,0.7143850922584534,0.1566728055477142,0.142671525478363,293.3016967773437,297.1499938964844,293.1499938964844,0.0050504729151725,-394.4055480957031,297.73980712890625,0.4740597307682037,0.050000000745058,0.049255758523941,293.204345703125,297.1499938964844,293.1499938964844,0.2485203146934509,-3686.3232421875,304.1541748046875,0.9124720096588136,0.3327701985836029,0.2338148653507232,293.2093505859375,297.1499938964844,293.1499938964844,0.3207910656929016,-6116.59228515625,304.12646484375,0.982183277606964,0.408246099948883,0.3887757956981659,293.2486877441406,297.1499938964844,293.1499938964844,0.0099353976547718,-3075.24560546875,302.0068359375,0.4740597307682037,0.050000000745058,0.2336481064558029,291.107177734375,291.1499938964844,261.479736328125,259.9234619140625,279.42999267578125,293.2483215332031,291.10955810546875,1.0,0.2792458534240722,0.7952553033828735,0.7952553033828735,1.0,1.0,-1.2579327821731567,0.5473666787147522,0.7105661034584045,0.2031819969415664,0.0,0.0,0.6433817744255066,56.84418869018555,73.0,-16.964317321777344,-14803.0205078125,234.626205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7900390625,308.86480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.083984375,18000.0,0.0,0.0,0.3290238976478576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186728119850159,0.7186800241470337,-7.170911430876004e-06,0.0,0.0003339174145366,0.0,0.0,60.19804000854492,0.0,0.0,0.0,0.4513777196407318,4.0,0.0,1.0
479220,293.1632995605469,297.1499938964844,293.1499938964844,0.0974517092108726,-2243.856689453125,304.15106201171875,0.7017085552215576,0.1563525199890136,0.142565056681633,293.2987365722656,297.1499938964844,293.1499938964844,0.0050297542475163,-392.7485961914063,297.7049560546875,0.4629599153995514,0.050000000745058,0.0494525209069252,293.2037658691406,297.1499938964844,293.1499938964844,0.2471371740102768,-3669.63232421875,304.1550598144531,0.8951622247695923,0.3315117955207824,0.2330809533596038,293.22125244140625,297.1499938964844,293.1499938964844,0.3166149854660034,-6047.74169921875,304.14093017578125,0.963053584098816,0.40430548787117,0.3845410943031311,293.2540588378906,297.1499938964844,293.1499938964844,0.009899747557938,-3069.119873046875,301.9608764648437,0.4629599153995514,0.050000000745058,0.2345814704895019,291.1268615722656,291.1499938964844,261.4973449707031,259.938232421875,279.4446105957031,293.2537536621094,291.12774658203125,1.0,0.2846944332122803,0.7945427298545837,0.7945427298545837,1.0,1.0,-1.2531960010528564,0.5451520681381226,0.7080439329147339,0.2019807398319244,0.0,0.0,0.6449484825134277,61.75916290283203,76.0,9.80778694152832,-14757.6689453125,243.3775787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66925048828125,308.80816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.150390625,18000.0,0.0,0.0,0.3279146254062652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257443070411682,0.725751519203186,-7.254888259922154e-06,0.0,0.0003327916492708,0.0,0.0,61.612098693847656,0.0,0.0,0.0,0.4544445872306824,4.0,0.0,1.0
479280,293.1632995605469,297.1499938964844,293.1499938964844,0.0974517092108726,-2243.856689453125,304.15106201171875,0.7017085552215576,0.1563525199890136,0.142565056681633,293.2987365722656,297.1499938964844,293.1499938964844,0.0050297542475163,-392.7485961914063,297.7049560546875,0.4629599153995514,0.050000000745058,0.0494525209069252,293.2037658691406,297.1499938964844,293.1499938964844,0.2471371740102768,-3669.63232421875,304.1550598144531,0.8951622247695923,0.3315117955207824,0.2330809533596038,293.22125244140625,297.1499938964844,293.1499938964844,0.3166149854660034,-6047.74169921875,304.14093017578125,0.963053584098816,0.40430548787117,0.3845410943031311,293.2540588378906,297.1499938964844,293.1499938964844,0.009899747557938,-3069.119873046875,301.9608764648437,0.4629599153995514,0.050000000745058,0.2345814704895019,291.1268615722656,291.1499938964844,261.4973449707031,259.938232421875,279.4446105957031,293.2537536621094,291.12774658203125,1.0,0.2846944332122803,0.7945427298545837,0.7945427298545837,1.0,1.0,-1.2531960010528564,0.5451520681381226,0.7080439329147339,0.2019807398319244,0.0,0.0,0.6449484825134277,61.75916290283203,76.0,9.80778694152832,-14757.6689453125,243.3775787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66925048828125,308.80816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.150390625,18000.0,0.0,0.0,0.3279146254062652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257443070411682,0.725751519203186,-7.254888259922154e-06,0.0,0.0003327916492708,0.0,0.0,61.612098693847656,0.0,0.0,0.0,0.4544445872306824,4.0,0.0,1.0
