time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.1630554199219,297.1499938964844,293.1499938964844,0.0973147600889206,-2241.250244140625,304.15093994140625,0.6914861798286438,0.1560659855604171,0.1424615830183029,293.2944641113281,297.1499938964844,293.1499938964844,0.0050133573822677,-391.5769958496094,297.6679992675781,0.4531632661819458,0.050000000745058,0.0496238619089126,293.20294189453125,297.1499938964844,293.1499938964844,0.2460557371377945,-3656.818115234375,304.1551818847656,0.8818750381469727,0.3303184807300567,0.2323642671108245,293.2242431640625,297.1499938964844,293.1499938964844,0.3143536150455475,-6010.955078125,304.1476135253906,0.9470354318618774,0.4018830955028534,0.3821718394756317,293.2580871582031,297.1499938964844,293.1499938964844,0.0098689161241054,-3065.01513671875,301.9144897460937,0.4531632661819458,0.050000000745058,0.2353942245244979,291.1326904296875,291.1499938964844,261.5181579589844,259.9556579589844,279.4589233398437,293.25787353515625,291.133056640625,1.0,0.2895252704620361,0.7938300967216492,0.7938300967216492,1.0,1.0,-1.2505483627319336,0.5438836812973022,0.7066647410392761,0.2012542337179184,0.0,0.0,0.6468183994293213,66.05968475341797,79.0,8.208050727844238,-14710.6083984375,251.54397583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533142089844,308.73651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.2578125,18000.0,0.0,0.0,0.327231615781784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300651669502258,0.7300724983215332,-7.297407591977389e-06,0.0,0.0003320984833408,0.0,0.0,62.4271354675293,0.0,0.0,0.0,0.4562803208827972,4.0,0.0,1.0
479400,293.1630554199219,297.1499938964844,293.1499938964844,0.0973147600889206,-2241.250244140625,304.15093994140625,0.6914861798286438,0.1560659855604171,0.1424615830183029,293.2944641113281,297.1499938964844,293.1499938964844,0.0050133573822677,-391.5769958496094,297.6679992675781,0.4531632661819458,0.050000000745058,0.0496238619089126,293.20294189453125,297.1499938964844,293.1499938964844,0.2460557371377945,-3656.818115234375,304.1551818847656,0.8818750381469727,0.3303184807300567,0.2323642671108245,293.2242431640625,297.1499938964844,293.1499938964844,0.3143536150455475,-6010.955078125,304.1476135253906,0.9470354318618774,0.4018830955028534,0.3821718394756317,293.2580871582031,297.1499938964844,293.1499938964844,0.0098689161241054,-3065.01513671875,301.9144897460937,0.4531632661819458,0.050000000745058,0.2353942245244979,291.1326904296875,291.1499938964844,261.5181579589844,259.9556579589844,279.4589233398437,293.25787353515625,291.133056640625,1.0,0.2895252704620361,0.7938300967216492,0.7938300967216492,1.0,1.0,-1.2505483627319336,0.5438836812973022,0.7066647410392761,0.2012542337179184,0.0,0.0,0.6468183994293213,66.05968475341797,79.0,8.208050727844238,-14710.6083984375,251.54397583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533142089844,308.73651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.2578125,18000.0,0.0,0.0,0.327231615781784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300651669502258,0.7300724983215332,-7.297407591977389e-06,0.0,0.0003320984833408,0.0,0.0,62.4271354675293,0.0,0.0,0.0,0.4562803208827972,4.0,0.0,1.0
479460,293.1626281738281,297.1499938964844,293.1499938964844,0.097219169139862,-2239.4541015625,304.1507873535156,0.6829479932785034,0.1558195501565933,0.1423797458410263,293.28912353515625,297.1499938964844,293.1499938964844,0.0049998145550489,-390.6367492675781,297.6341552734375,0.4453161954879761,0.050000000745058,0.0497799105942249,293.2018127441406,297.1499938964844,293.1499938964844,0.2450864613056183,-3645.396728515625,304.1550598144531,0.8708323240280151,0.3292034566402435,0.2316904366016388,293.2240600585937,297.1499938964844,293.1499938964844,0.3127103447914123,-5984.75927734375,304.1510925292969,0.933137595653534,0.4000334143638611,0.3804876208305359,293.2611389160156,297.1499938964844,293.1499938964844,0.0098377149552106,-3060.928466796875,301.8690490722656,0.4453161954879761,0.050000000745058,0.2361344695091247,291.1355895996094,291.1499938964844,261.5419006347656,259.9754333496094,279.4727783203125,293.2609558105469,291.1357727050781,1.0,0.2939122021198272,0.7933852076530457,0.7933852076530457,1.0,1.0,-1.2486953735351562,0.5430077910423279,0.7056875228881836,0.2007312178611755,0.0,0.0,0.6485217809677124,69.9840316772461,82.0,4.970100402832031,-14670.1435546875,259.1811828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466552734375,308.6687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.900390625,18000.0,0.0,0.0,0.3269020915031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339739203453064,0.7339812517166138,-7.333433586609317e-06,0.0,0.0003317640803288,0.0,0.0,63.15362930297852,0.0,0.0,0.0,0.4578948020935058,4.0,0.0,1.0
479520,293.1626281738281,297.1499938964844,293.1499938964844,0.097219169139862,-2239.4541015625,304.1507873535156,0.6829479932785034,0.1558195501565933,0.1423797458410263,293.28912353515625,297.1499938964844,293.1499938964844,0.0049998145550489,-390.6367492675781,297.6341552734375,0.4453161954879761,0.050000000745058,0.0497799105942249,293.2018127441406,297.1499938964844,293.1499938964844,0.2450864613056183,-3645.396728515625,304.1550598144531,0.8708323240280151,0.3292034566402435,0.2316904366016388,293.2240600585937,297.1499938964844,293.1499938964844,0.3127103447914123,-5984.75927734375,304.1510925292969,0.933137595653534,0.4000334143638611,0.3804876208305359,293.2611389160156,297.1499938964844,293.1499938964844,0.0098377149552106,-3060.928466796875,301.8690490722656,0.4453161954879761,0.050000000745058,0.2361344695091247,291.1355895996094,291.1499938964844,261.5419006347656,259.9754333496094,279.4727783203125,293.2609558105469,291.1357727050781,1.0,0.2939122021198272,0.7933852076530457,0.7933852076530457,1.0,1.0,-1.2486953735351562,0.5430077910423279,0.7056875228881836,0.2007312178611755,0.0,0.0,0.6485217809677124,69.9840316772461,82.0,4.970100402832031,-14670.1435546875,259.1811828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466552734375,308.6687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.900390625,18000.0,0.0,0.0,0.3269020915031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339739203453064,0.7339812517166138,-7.333433586609317e-06,0.0,0.0003317640803288,0.0,0.0,63.15362930297852,0.0,0.0,0.0,0.4578948020935058,4.0,0.0,1.0
479580,293.1620178222656,297.1499938964844,293.1499938964844,0.0971584916114807,-2238.323974609375,304.150634765625,0.67560875415802,0.1556205451488495,0.142327219247818,293.2828369140625,297.1499938964844,293.1499938964844,0.0049891816452145,-389.9119262695313,297.6041259765625,0.4387973546981811,0.050000000745058,0.0499258264899253,293.2005615234375,297.1499938964844,293.1499938964844,0.2441924065351486,-3634.88525390625,304.1548767089844,0.8613556027412415,0.3281444311141968,0.231054350733757,293.22271728515625,297.1499938964844,293.1499938964844,0.3113051354885101,-5962.759765625,304.1530456542969,0.9209526181221008,0.3984290957450866,0.3790796995162964,293.263427734375,297.1499938964844,293.1499938964844,0.0098058301955461,-3056.688720703125,301.8243713378906,0.4387973546981811,0.050000000745058,0.2368266284465789,291.1372375488281,291.1499938964844,261.5681457519531,259.99725341796875,279.48699951171875,293.2633056640625,291.13739013671875,1.0,0.2979713082313537,0.7929403185844421,0.7929403185844421,1.0,1.0,-1.2471846342086792,0.542290985584259,0.7048936486244202,0.2002774178981781,0.0,0.0,0.6501098275184631,73.6563720703125,85.0,3.160077810287476,-14635.1005859375,266.3940124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,308.60955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.818359375,18000.0,0.0,0.0,0.3268519639968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7375779151916504,0.7375852465629578,-7.366298632405233e-06,0.0,0.0003317131777293,0.0,0.0,63.8255615234375,0.0,0.0,0.0,0.4593802988529205,4.0,0.0,1.0
479640,293.1620178222656,297.1499938964844,293.1499938964844,0.0971584916114807,-2238.323974609375,304.150634765625,0.67560875415802,0.1556205451488495,0.142327219247818,293.2828369140625,297.1499938964844,293.1499938964844,0.0049891816452145,-389.9119262695313,297.6041259765625,0.4387973546981811,0.050000000745058,0.0499258264899253,293.2005615234375,297.1499938964844,293.1499938964844,0.2441924065351486,-3634.88525390625,304.1548767089844,0.8613556027412415,0.3281444311141968,0.231054350733757,293.22271728515625,297.1499938964844,293.1499938964844,0.3113051354885101,-5962.759765625,304.1530456542969,0.9209526181221008,0.3984290957450866,0.3790796995162964,293.263427734375,297.1499938964844,293.1499938964844,0.0098058301955461,-3056.688720703125,301.8243713378906,0.4387973546981811,0.050000000745058,0.2368266284465789,291.1372375488281,291.1499938964844,261.5681457519531,259.99725341796875,279.48699951171875,293.2633056640625,291.13739013671875,1.0,0.2979713082313537,0.7929403185844421,0.7929403185844421,1.0,1.0,-1.2471846342086792,0.542290985584259,0.7048936486244202,0.2002774178981781,0.0,0.0,0.6501098275184631,73.6563720703125,85.0,3.160077810287476,-14635.1005859375,266.3940124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,308.60955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.818359375,18000.0,0.0,0.0,0.3268519639968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7375779151916504,0.7375852465629578,-7.366298632405233e-06,0.0,0.0003317131777293,0.0,0.0,63.8255615234375,0.0,0.0,0.0,0.4593802988529205,4.0,0.0,1.0
479700,293.16168212890625,297.1499938964844,293.1499938964844,0.0971402898430824,-2237.982421875,304.1505432128906,0.6722955107688904,0.1555392891168594,0.1423164159059524,293.2793884277344,297.1499938964844,293.1499938964844,0.004984903614968,-389.619140625,297.5907592773437,0.4359132945537567,0.050000000745058,0.0499960742890834,293.1999206542969,297.1499938964844,293.1499938964844,0.2437532693147659,-3629.71484375,304.15478515625,0.8570594191551208,0.3276276886463165,0.2307434827089309,293.22186279296875,297.1499938964844,293.1499938964844,0.3106375634670257,-5952.404296875,304.1536865234375,0.9154524207115172,0.3976778090000152,0.3784291446208954,293.2643737792969,297.1499938964844,293.1499938964844,0.0097894044592976,-3054.41943359375,301.80230712890625,0.4359132945537567,0.050000000745058,0.2371598482131958,291.1381530761719,291.1499938964844,261.58209228515625,260.00885009765625,279.4942932128906,293.2642517089844,291.1383361816406,1.0,0.2999069094657898,0.7927178740501404,0.7927178740501404,1.0,1.0,-1.246501922607422,0.5419666171073914,0.7045353055000305,0.2000633329153061,0.0,0.0,0.6508078575134277,75.42479705810547,85.0,2.999377727508545,-14619.298828125,269.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110046386719,308.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.955078125,18000.0,0.0,0.0,0.3269061744213104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392295002937317,0.7392368912696838,-7.381593604804948e-06,0.0,0.0003317682130727,0.0,0.0,64.13646697998047,0.0,0.0,0.0,0.4600619971752167,4.0,0.0,1.0
479760,293.1612854003906,297.1499938964844,293.1499938964844,0.0971256345510482,-2237.702392578125,304.1504821777344,0.6691768169403076,0.1554640382528305,0.1423115730285644,293.2757873535156,297.1499938964844,293.1499938964844,0.0049813282676041,-389.37200927734375,297.5785522460937,0.4332357943058014,0.050000000745058,0.0500648766756057,293.19927978515625,297.1499938964844,293.1499938964844,0.2433186620473861,-3624.591552734375,304.1546936035156,0.8530105948448181,0.3271225690841675,0.2304388880729675,293.2209167480469,297.1499938964844,293.1499938964844,0.3099822402000427,-5942.283203125,304.1542053222656,0.9103469252586364,0.3969511985778808,0.3778031170368194,293.26519775390625,297.1499938964844,293.1499938964844,0.0097726127132773,-3052.032958984375,301.7803955078125,0.4332357943058014,0.050000000745058,0.2374862283468246,291.1392517089844,291.1499938964844,261.5965576171875,260.0208435058594,279.50177001953125,293.2651062011719,291.1394958496094,1.0,0.3017902970314026,0.7924809455871582,0.7924809455871582,1.0,1.0,-1.2458534240722656,0.5416568517684937,0.704196572303772,0.1998530030250549,0.0,0.0,0.6514127850532532,77.15711212158203,88.0,3.173159122467041,-14604.3212890625,273.296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732238769531,308.560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.923828125,18000.0,0.0,0.0,0.3270010650157928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7407180070877075,0.7407253980636597,-7.3956421147158835e-06,0.0,0.0003318645176477,0.0,0.0,64.41921997070312,0.0,0.0,0.0,0.4606784284114837,4.0,0.0,1.0
479820,293.1605834960937,297.1499938964844,293.1499938964844,0.097098134458065,-2237.161865234375,304.1503601074219,0.6634262204170227,0.1553233712911605,0.1423100531101226,293.26812744140625,297.1499938964844,293.1499938964844,0.0049763205461204,-389.0166320800781,297.55767822265625,0.4284016489982605,0.050000000745058,0.0501990057528018,293.19793701171875,297.1499938964844,293.1499938964844,0.2424650192260742,-3614.51123046875,304.1545715332031,0.8455435633659363,0.3261474072933197,0.2298516631126403,293.21893310546875,297.1499938964844,293.1499938964844,0.3086962103843689,-5922.51025390625,304.1549377441406,0.9013370871543884,0.3955580592155456,0.3766089081764221,293.2666320800781,297.1499938964844,293.1499938964844,0.0097379302605986,-3046.907470703125,301.73699951171875,0.4284016489982605,0.050000000745058,0.2381224781274795,291.14215087890625,291.1499938964844,261.6268005371094,260.0458679199219,279.5170288085937,293.2665405273437,291.1424560546875,1.0,0.305425763130188,0.7920070290565491,0.7920070290565491,1.0,1.0,-1.2446378469467163,0.541076123714447,0.7035617828369141,0.1994437128305435,0.0,0.0,0.6522714495658875,80.53467559814453,76.0,4.030582904815674,-14576.115234375,279.9687194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,308.52105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.3272746205329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7430365681648254,0.7430439591407776,-7.418424502247944e-06,0.0,0.0003321421390864,0.0,0.0,64.8671646118164,0.0,0.0,0.0,0.4616453051567077,4.0,0.0,1.0
479880,293.1605834960937,297.1499938964844,293.1499938964844,0.097098134458065,-2237.161865234375,304.1503601074219,0.6634262204170227,0.1553233712911605,0.1423100531101226,293.26812744140625,297.1499938964844,293.1499938964844,0.0049763205461204,-389.0166320800781,297.55767822265625,0.4284016489982605,0.050000000745058,0.0501990057528018,293.19793701171875,297.1499938964844,293.1499938964844,0.2424650192260742,-3614.51123046875,304.1545715332031,0.8455435633659363,0.3261474072933197,0.2298516631126403,293.21893310546875,297.1499938964844,293.1499938964844,0.3086962103843689,-5922.51025390625,304.1549377441406,0.9013370871543884,0.3955580592155456,0.3766089081764221,293.2666320800781,297.1499938964844,293.1499938964844,0.0097379302605986,-3046.907470703125,301.73699951171875,0.4284016489982605,0.050000000745058,0.2381224781274795,291.14215087890625,291.1499938964844,261.6268005371094,260.0458679199219,279.5170288085937,293.2665405273437,291.1424560546875,1.0,0.305425763130188,0.7920070290565491,0.7920070290565491,1.0,1.0,-1.2446378469467163,0.541076123714447,0.7035617828369141,0.1994437128305435,0.0,0.0,0.6522714495658875,80.53467559814453,76.0,4.030582904815674,-14576.115234375,279.9687194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,308.52105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.3272746205329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7430365681648254,0.7430439591407776,-7.418424502247944e-06,0.0,0.0003321421390864,0.0,0.0,64.8671646118164,0.0,0.0,0.0,0.4616453051567077,4.0,0.0,1.0
479940,293.15972900390625,297.1499938964844,293.1499938964844,0.0969385579228401,-2234.0986328125,304.1505126953125,0.6648298501968384,0.1552292108535766,0.1421717256307602,293.2598571777344,297.1499938964844,293.1499938964844,0.0049562319181859,-387.5197448730469,297.5422668457031,0.4297560751438141,0.050000000745058,0.050160065293312,293.1964111328125,297.1499938964844,293.1499938964844,0.2414568066596985,-3602.489990234375,304.1547241210937,0.8466618657112122,0.3252432346343994,0.229178100824356,293.2167358398437,297.1499938964844,293.1499938964844,0.3072463572025299,-5900.1806640625,304.1557006835937,0.9024677276611328,0.3942565321922302,0.3753205835819244,293.2677001953125,297.1499938964844,293.1499938964844,0.0096556721255183,-3030.91162109375,301.69464111328125,0.4297560751438141,0.050000000745058,0.2379377484321594,291.1473083496094,291.1499938964844,261.6584777832031,260.072021484375,279.5333251953125,293.26763916015625,291.1480712890625,1.0,0.3035329580307007,0.7915331721305847,0.7915331721305847,1.0,1.0,-1.241849422454834,0.5397864580154419,0.7020629644393921,0.1986729353666305,0.0,0.0,0.6523383855819702,79.50822448730469,64.0,7.761030197143555,-14537.462890625,276.6835632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78125,18000.0,0.0,0.0,0.3275801241397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7440858483314514,0.7440932989120483,-7.4311774369562045e-06,0.0,0.0003324521821923,0.0,0.0,65.08695983886719,0.0,0.0,0.0,0.4620923399925232,4.0,0.0,1.0
480000,293.15972900390625,297.1499938964844,293.1499938964844,0.0969385579228401,-2234.0986328125,304.1505126953125,0.6648298501968384,0.1552292108535766,0.1421717256307602,293.2598571777344,297.1499938964844,293.1499938964844,0.0049562319181859,-387.5197448730469,297.5422668457031,0.4297560751438141,0.050000000745058,0.050160065293312,293.1964111328125,297.1499938964844,293.1499938964844,0.2414568066596985,-3602.489990234375,304.1547241210937,0.8466618657112122,0.3252432346343994,0.229178100824356,293.2167358398437,297.1499938964844,293.1499938964844,0.3072463572025299,-5900.1806640625,304.1557006835937,0.9024677276611328,0.3942565321922302,0.3753205835819244,293.2677001953125,297.1499938964844,293.1499938964844,0.0096556721255183,-3030.91162109375,301.69464111328125,0.4297560751438141,0.050000000745058,0.2379377484321594,291.1473083496094,291.1499938964844,261.6584777832031,260.072021484375,279.5333251953125,293.26763916015625,291.1480712890625,1.0,0.3035329580307007,0.7915331721305847,0.7915331721305847,1.0,1.0,-1.241849422454834,0.5397864580154419,0.7020629644393921,0.1986729353666305,0.0,0.0,0.6523383855819702,79.50822448730469,64.0,7.761030197143555,-14537.462890625,276.6835632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78125,18000.0,0.0,0.0,0.3275801241397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7440858483314514,0.7440932989120483,-7.4311774369562045e-06,0.0,0.0003324521821923,0.0,0.0,65.08695983886719,0.0,0.0,0.0,0.4620923399925232,4.0,0.0,1.0
480060,293.1584777832031,297.1499938964844,293.1499938964844,0.0967156663537025,-2229.806640625,304.1507263183594,0.6720780730247498,0.1552342772483825,0.1419909000396728,293.2510681152344,297.1499938964844,293.1499938964844,0.0049251061864197,-385.1621398925781,297.5329895019531,0.436195433139801,0.050000000745058,0.0499890893697738,293.1945495605469,297.1499938964844,293.1499938964844,0.2403439432382583,-3589.156494140625,304.1549987792969,0.854684054851532,0.3244428634643554,0.2284769266843795,293.2142333984375,297.1499938964844,293.1499938964844,0.3056735396385193,-5875.94384765625,304.15643310546875,0.9118680953979492,0.3930706083774566,0.3740071654319763,293.26824951171875,297.1499938964844,293.1499938964844,0.0095382938161492,-3006.516357421875,301.6540222167969,0.436195433139801,0.050000000745058,0.2371267229318618,291.1559143066406,291.1499938964844,261.6912841796875,260.0990295410156,279.5501403808594,293.2682189941406,291.15679931640625,1.0,0.2980077564716339,0.7910663485527039,0.7910663485527039,1.0,1.0,-1.2380359172821045,0.5380403995513916,0.6999954581260681,0.1976555734872818,0.0,0.0,0.6509880423545837,75.12431335449219,52.0,11.188787460327148,-14486.361328125,265.93414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14337158203125,308.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.837890625,18000.0,0.0,0.0,0.3277881741523742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7424718737602234,0.7424792647361755,-7.42272641218733e-06,0.0,0.0003326633304823,0.0,0.0,64.82418823242188,0.0,0.0,0.0,0.4614663124084472,4.0,0.0,1.0
480120,293.1584777832031,297.1499938964844,293.1499938964844,0.0967156663537025,-2229.806640625,304.1507263183594,0.6720780730247498,0.1552342772483825,0.1419909000396728,293.2510681152344,297.1499938964844,293.1499938964844,0.0049251061864197,-385.1621398925781,297.5329895019531,0.436195433139801,0.050000000745058,0.0499890893697738,293.1945495605469,297.1499938964844,293.1499938964844,0.2403439432382583,-3589.156494140625,304.1549987792969,0.854684054851532,0.3244428634643554,0.2284769266843795,293.2142333984375,297.1499938964844,293.1499938964844,0.3056735396385193,-5875.94384765625,304.15643310546875,0.9118680953979492,0.3930706083774566,0.3740071654319763,293.26824951171875,297.1499938964844,293.1499938964844,0.0095382938161492,-3006.516357421875,301.6540222167969,0.436195433139801,0.050000000745058,0.2371267229318618,291.1559143066406,291.1499938964844,261.6912841796875,260.0990295410156,279.5501403808594,293.2682189941406,291.15679931640625,1.0,0.2980077564716339,0.7910663485527039,0.7910663485527039,1.0,1.0,-1.2380359172821045,0.5380403995513916,0.6999954581260681,0.1976555734872818,0.0,0.0,0.6509880423545837,75.12431335449219,52.0,11.188787460327148,-14486.361328125,265.93414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14337158203125,308.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.837890625,18000.0,0.0,0.0,0.3277881741523742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7424718737602234,0.7424792647361755,-7.42272641218733e-06,0.0,0.0003326633304823,0.0,0.0,64.82418823242188,0.0,0.0,0.0,0.4614663124084472,4.0,0.0,1.0
480180,293.15692138671875,297.1499938964844,293.1499938964844,0.0964934006333351,-2225.529296875,304.1508483886719,0.6844114661216736,0.1553318202495575,0.1418153941631317,293.2419738769531,297.1499938964844,293.1499938964844,0.0048882709816098,-382.3720703125,297.5278015136719,0.4475570619106293,0.050000000745058,0.0497334711253643,293.19244384765625,297.1499938964844,293.1499938964844,0.2392295747995376,-3575.808837890625,304.1551818847656,0.8687803149223328,0.3237383365631103,0.2277818024158477,293.2115478515625,297.1499938964844,293.1499938964844,0.3040997087955475,-5851.7509765625,304.1568908691406,0.9292749166488647,0.3919911980628967,0.3727119266986847,293.268310546875,297.1499938964844,293.1499938964844,0.0094021027907729,-2977.433837890625,301.61474609375,0.4475570619106293,0.050000000745058,0.2359141856431961,291.1649475097656,291.1499938964844,261.7248229980469,260.1265869140625,279.5671691894531,293.268310546875,291.1658020019531,1.0,0.2898524701595306,0.7905995845794678,0.7905995845794678,1.0,1.0,-1.2336740493774414,0.5360509753227234,0.6976231336593628,0.1965055614709854,0.0,0.0,0.648389995098114,68.58967590332031,40.0,12.193422317504885,-14425.8544921875,250.52508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146484375,308.47509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.123046875,18000.0,0.0,0.0,0.3277839422225952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380244135856628,0.738031804561615,-7.388913218164816e-06,0.0,0.0003326590231154,0.0,0.0,64.03314971923828,0.0,0.0,0.0,0.4596831798553467,4.0,0.0,1.0
480240,293.15692138671875,297.1499938964844,293.1499938964844,0.0964934006333351,-2225.529296875,304.1508483886719,0.6844114661216736,0.1553318202495575,0.1418153941631317,293.2419738769531,297.1499938964844,293.1499938964844,0.0048882709816098,-382.3720703125,297.5278015136719,0.4475570619106293,0.050000000745058,0.0497334711253643,293.19244384765625,297.1499938964844,293.1499938964844,0.2392295747995376,-3575.808837890625,304.1551818847656,0.8687803149223328,0.3237383365631103,0.2277818024158477,293.2115478515625,297.1499938964844,293.1499938964844,0.3040997087955475,-5851.7509765625,304.1568908691406,0.9292749166488647,0.3919911980628967,0.3727119266986847,293.268310546875,297.1499938964844,293.1499938964844,0.0094021027907729,-2977.433837890625,301.61474609375,0.4475570619106293,0.050000000745058,0.2359141856431961,291.1649475097656,291.1499938964844,261.7248229980469,260.1265869140625,279.5671691894531,293.268310546875,291.1658020019531,1.0,0.2898524701595306,0.7905995845794678,0.7905995845794678,1.0,1.0,-1.2336740493774414,0.5360509753227234,0.6976231336593628,0.1965055614709854,0.0,0.0,0.648389995098114,68.58967590332031,40.0,12.193422317504885,-14425.8544921875,250.52508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146484375,308.47509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.123046875,18000.0,0.0,0.0,0.3277839422225952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380244135856628,0.738031804561615,-7.388913218164816e-06,0.0,0.0003326590231154,0.0,0.0,64.03314971923828,0.0,0.0,0.0,0.4596831798553467,4.0,0.0,1.0
480300,293.1560974121094,297.1499938964844,293.1499938964844,0.0963900312781333,-2223.5419921875,304.15087890625,0.6925183534622192,0.1554108560085296,0.1417350769042968,293.2373962402344,297.1499938964844,293.1499938964844,0.0048686326481401,-380.8869934082031,297.5263366699219,0.4553625285625458,0.050000000745058,0.0495834834873676,293.1913452148437,297.1499938964844,293.1499938964844,0.2386853247880935,-3569.296630859375,304.1552429199219,0.878247082233429,0.3234182000160217,0.2274410873651504,293.21014404296875,297.1499938964844,293.1499938964844,0.3033288717269897,-5839.92822265625,304.15704345703125,0.9408074617385864,0.3914874792098999,0.3720772564411163,293.2681579589844,297.1499938964844,293.1499938964844,0.0093299588188529,-2961.809326171875,301.5955810546875,0.4553625285625458,0.050000000745058,0.2352026998996734,291.16925048828125,291.1499938964844,261.7417907714844,260.1404724121094,279.57568359375,293.2681884765625,291.1700439453125,1.0,0.2850037515163421,0.7903661727905273,0.7903661727905273,1.0,1.0,-1.2313728332519531,0.5350033044815063,0.6963695287704468,0.1959008872509002,0.0,0.0,0.6466731429100037,64.75910949707031,40.0,11.99730396270752,-14393.0009765625,241.63540649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571044921875,308.4762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18059.638671875,18000.0,0.0,0.0,0.32767453789711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7348289489746094,0.7348363399505615,-7.363164058915572e-06,0.0,0.0003325479920022,0.0,0.0,63.45875930786133,0.0,0.0,0.0,0.4583938717842102,4.0,0.0,1.0
480360,293.1552124023437,297.1499938964844,293.1499938964844,0.096294417977333,-2221.70556640625,304.15087890625,0.701976478099823,0.1555074751377105,0.1416611224412918,293.2328796386719,297.1499938964844,293.1499938964844,0.0048485700972378,-379.3726196289063,297.52545166015625,0.4647639989852905,0.050000000745058,0.0494227483868598,293.1902160644531,297.1499938964844,293.1499938964844,0.2381549328565597,-3562.957275390625,304.1552429199219,0.8894875049591064,0.323117047548294,0.2271062284708023,293.2087097167969,297.1499938964844,293.1499938964844,0.302575409412384,-5828.388671875,304.1571350097656,0.9538759589195251,0.3910053670406341,0.3714528679847717,293.26788330078125,297.1499938964844,293.1499938964844,0.0092563414946198,-2945.744873046875,301.57666015625,0.4647639989852905,0.050000000745058,0.2344402372837066,291.1732482910156,291.1499938964844,261.7587585449219,260.15435791015625,279.5840759277344,293.2679443359375,291.1739807128906,1.0,0.2797287404537201,0.7901520729064941,0.7901520729064941,1.0,1.0,-1.2290245294570925,0.5339374542236328,0.6950870752334595,0.1952864974737167,0.0,0.0,0.6447205543518066,60.65584182739258,28.0,11.41826629638672,-14358.8291015625,232.1907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732788085937,308.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.005859375,18000.0,0.0,0.0,0.3274829685688019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310630679130554,0.7310703992843628,-7.332212135224836e-06,0.0,0.0003323535784147,0.0,0.0,62.78182220458984,0.0,0.0,0.0,0.4568723738193512,4.0,0.0,1.0
480420,293.15338134765625,297.1499938964844,293.1499938964844,0.096130758523941,-2218.56982421875,304.15087890625,0.7242797017097473,0.1557466238737106,0.1415342390537262,293.2239074707031,297.1499938964844,293.1499938964844,0.0048079448752105,-376.3170776367188,297.5250244140625,0.4832576513290405,0.050000000745058,0.0490775108337402,293.1879272460937,297.1499938964844,293.1499938964844,0.2371449470520019,-3550.908203125,304.1551818847656,0.919226348400116,0.3225650787353515,0.2264557778835296,293.2058410644531,297.1499938964844,293.1499938964844,0.3011326789855957,-5806.34423828125,304.1571655273437,0.9828848242759703,0.3900995552539825,0.3702376186847687,293.26708984375,297.1499938964844,293.1499938964844,0.009107144549489,-2912.870361328125,301.5395202636719,0.4832576513290405,0.050000000745058,0.2328025847673416,291.1800231933594,291.1499938964844,261.7927551269531,260.1820678710937,279.6007385253906,293.26715087890625,291.1805725097656,1.0,0.2680695354938507,0.789723813533783,0.789723813533783,1.0,1.0,-1.224252700805664,0.5317744612693787,0.6924782991409302,0.1940381675958633,0.0,0.0,0.6402497887611389,51.84663772583008,25.0,9.468188285827637,-14287.5,212.12545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,308.49200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.365234375,18000.0,0.0,0.0,0.3268328607082367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221150398254395,0.722122311592102,-7.257403012772556e-06,0.0,0.0003316938236821,0.0,0.0,61.18260955810547,0.0,0.0,0.0,0.4532572031021118,4.0,0.0,1.0
480480,293.15338134765625,297.1499938964844,293.1499938964844,0.096130758523941,-2218.56982421875,304.15087890625,0.7242797017097473,0.1557466238737106,0.1415342390537262,293.2239074707031,297.1499938964844,293.1499938964844,0.0048079448752105,-376.3170776367188,297.5250244140625,0.4832576513290405,0.050000000745058,0.0490775108337402,293.1879272460937,297.1499938964844,293.1499938964844,0.2371449470520019,-3550.908203125,304.1551818847656,0.919226348400116,0.3225650787353515,0.2264557778835296,293.2058410644531,297.1499938964844,293.1499938964844,0.3011326789855957,-5806.34423828125,304.1571655273437,0.9828848242759703,0.3900995552539825,0.3702376186847687,293.26708984375,297.1499938964844,293.1499938964844,0.009107144549489,-2912.870361328125,301.5395202636719,0.4832576513290405,0.050000000745058,0.2328025847673416,291.1800231933594,291.1499938964844,261.7927551269531,260.1820678710937,279.6007385253906,293.26715087890625,291.1805725097656,1.0,0.2680695354938507,0.789723813533783,0.789723813533783,1.0,1.0,-1.224252700805664,0.5317744612693787,0.6924782991409302,0.1940381675958633,0.0,0.0,0.6402497887611389,51.84663772583008,25.0,9.468188285827637,-14287.5,212.12545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,308.49200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.365234375,18000.0,0.0,0.0,0.3268328607082367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221150398254395,0.722122311592102,-7.257403012772556e-06,0.0,0.0003316938236821,0.0,0.0,61.18260955810547,0.0,0.0,0.0,0.4532572031021118,4.0,0.0,1.0
480540,293.15155029296875,297.1499938964844,293.1499938964844,0.0960800722241401,-2217.57470703125,304.1506652832031,0.7435044646263123,0.1560273170471191,0.1415326744318008,293.2152099609375,297.1499938964844,293.1499938964844,0.0047792722471058,-374.1443481445313,297.52618408203125,0.4972342550754547,0.050000000745058,0.0488207414746284,293.1856689453125,297.1499938964844,293.1499938964844,0.236288920044899,-3540.744140625,304.1548767089844,0.9487146735191344,0.3220606446266174,0.2259079217910766,293.20135498046875,297.1499938964844,293.1499938964844,0.2946442365646362,-5703.353515625,304.166748046875,0.9990000128746032,0.389577716588974,0.3635292947292328,293.2659606933594,297.1499938964844,293.1499938964844,0.0089855277910828,-2886.033447265625,301.5032043457031,0.4972342550754547,0.050000000745058,0.2315845787525177,291.1852111816406,291.1499938964844,261.8263854980469,260.2094421386719,279.61944580078125,293.2660522460937,291.1864318847656,1.0,0.2583702802658081,0.7892955541610718,0.7892955541610718,1.0,1.0,-1.213787317276001,0.527030348777771,0.68675696849823,0.1915682405233383,0.0,0.0,0.6352192163467407,45.20294952392578,25.0,12.17061710357666,-14176.0302734375,194.8308563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828674316406,308.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18100.89453125,18000.0,0.0,0.0,0.3258046805858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118441462516785,0.7118512988090515,-7.170574463088997e-06,0.0,0.0003306503058411,0.0,0.0,59.37126159667969,0.0,0.0,0.0,0.4491131901741028,4.0,0.0,1.0
480600,293.15155029296875,297.1499938964844,293.1499938964844,0.0960800722241401,-2217.57470703125,304.1506652832031,0.7435044646263123,0.1560273170471191,0.1415326744318008,293.2152099609375,297.1499938964844,293.1499938964844,0.0047792722471058,-374.1443481445313,297.52618408203125,0.4972342550754547,0.050000000745058,0.0488207414746284,293.1856689453125,297.1499938964844,293.1499938964844,0.236288920044899,-3540.744140625,304.1548767089844,0.9487146735191344,0.3220606446266174,0.2259079217910766,293.20135498046875,297.1499938964844,293.1499938964844,0.2946442365646362,-5703.353515625,304.166748046875,0.9990000128746032,0.389577716588974,0.3635292947292328,293.2659606933594,297.1499938964844,293.1499938964844,0.0089855277910828,-2886.033447265625,301.5032043457031,0.4972342550754547,0.050000000745058,0.2315845787525177,291.1852111816406,291.1499938964844,261.8263854980469,260.2094421386719,279.61944580078125,293.2660522460937,291.1864318847656,1.0,0.2583702802658081,0.7892955541610718,0.7892955541610718,1.0,1.0,-1.213787317276001,0.527030348777771,0.68675696849823,0.1915682405233383,0.0,0.0,0.6352192163467407,45.20294952392578,25.0,12.17061710357666,-14176.0302734375,194.8308563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828674316406,308.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18100.89453125,18000.0,0.0,0.0,0.3258046805858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118441462516785,0.7118512988090515,-7.170574463088997e-06,0.0,0.0003306503058411,0.0,0.0,59.37126159667969,0.0,0.0,0.0,0.4491131901741028,4.0,0.0,1.0
480660,293.1500549316406,297.1499938964844,293.1499938964844,0.0958541706204414,-2212.782470703125,304.1508178710937,0.7565423250198364,0.1562920808792114,0.1416479796171188,293.20703125,297.1499938964844,293.1499938964844,0.0047579440288245,-372.0602416992188,297.5454406738281,0.5064144134521484,0.050000000745058,0.0486795008182525,293.183837890625,297.1499938964844,293.1499938964844,0.2348599284887313,-3523.0927734375,304.1556396484375,0.9661220908164978,0.3215270936489105,0.2254412472248077,293.17437744140625,297.1499938964844,293.1499938964844,0.275608628988266,-5400.7919921875,304.1924133300781,0.9990000128746032,0.3936980068683624,0.3446041047573089,293.2644958496094,297.1499938964844,293.1499938964844,0.0088781109079718,-2859.3125,301.474853515625,0.5064144134521484,0.050000000745058,0.2309146076440811,291.2225952148437,291.1499938964844,261.859375,260.23614501953125,279.64215087890625,293.2645874023437,291.2265625,1.0,0.2504630386829376,0.7889143824577332,0.7889143824577332,1.0,1.0,-1.1896663904190063,0.5162144899368286,0.673451840877533,0.1859028786420822,0.0,0.0,0.623363196849823,41.301082611083984,28.0,44.71162796020508,-13943.1455078125,179.14842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39385986328125,308.58990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.55078125,18000.0,0.0,0.0,0.3239615261554718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933696269989014,0.6933766603469849,-7.036822353256866e-06,0.0,0.00032877974445,0.0,0.0,56.33585357666016,0.0,0.0,0.0,0.441781222820282,4.0,0.0,1.0
480720,293.1500549316406,297.1499938964844,293.1499938964844,0.0958541706204414,-2212.782470703125,304.1508178710937,0.7565423250198364,0.1562920808792114,0.1416479796171188,293.20703125,297.1499938964844,293.1499938964844,0.0047579440288245,-372.0602416992188,297.5454406738281,0.5064144134521484,0.050000000745058,0.0486795008182525,293.183837890625,297.1499938964844,293.1499938964844,0.2348599284887313,-3523.0927734375,304.1556396484375,0.9661220908164978,0.3215270936489105,0.2254412472248077,293.17437744140625,297.1499938964844,293.1499938964844,0.275608628988266,-5400.7919921875,304.1924133300781,0.9990000128746032,0.3936980068683624,0.3446041047573089,293.2644958496094,297.1499938964844,293.1499938964844,0.0088781109079718,-2859.3125,301.474853515625,0.5064144134521484,0.050000000745058,0.2309146076440811,291.2225952148437,291.1499938964844,261.859375,260.23614501953125,279.64215087890625,293.2645874023437,291.2265625,1.0,0.2504630386829376,0.7889143824577332,0.7889143824577332,1.0,1.0,-1.1896663904190063,0.5162144899368286,0.673451840877533,0.1859028786420822,0.0,0.0,0.623363196849823,41.301082611083984,28.0,44.71162796020508,-13943.1455078125,179.14842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39385986328125,308.58990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.55078125,18000.0,0.0,0.0,0.3239615261554718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933696269989014,0.6933766603469849,-7.036822353256866e-06,0.0,0.00032877974445,0.0,0.0,56.33585357666016,0.0,0.0,0.0,0.441781222820282,4.0,0.0,1.0
480780,293.1488952636719,297.1499938964844,293.1499938964844,0.0957754179835319,-2211.022216796875,304.1506652832031,0.7662473320960999,0.1565260589122772,0.1417755484580993,293.1995849609375,297.1499938964844,293.1499938964844,0.0047431597486138,-370.6893310546875,297.55816650390625,0.5132692456245422,0.050000000745058,0.0485885515809059,293.1822509765625,297.1499938964844,293.1499938964844,0.2338023781776428,-3510.27734375,304.1554870605469,0.9772611856460572,0.3209938406944275,0.2250024676322937,293.1368408203125,297.1499938964844,293.1499938964844,0.2625510096549988,-5194.833984375,304.1996154785156,0.9990000128746032,0.4006905555725097,0.331844687461853,293.26251220703125,297.1499938964844,293.1499938964844,0.0087951086461544,-2839.570556640625,301.4456481933594,0.5132692456245422,0.050000000745058,0.2304831594228744,291.2458190917969,291.1499938964844,261.89129638671875,260.2618713378906,279.66082763671875,293.2626647949219,291.2464904785156,1.0,0.245258018374443,0.7885332107543945,0.7885332107543945,1.0,1.0,-1.173346996307373,0.5089181065559387,0.6644288301467896,0.1820228099822998,0.0,0.0,0.6086653470993042,38.7803955078125,46.0,26.47433090209961,-13711.724609375,169.09153747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5608825683594,308.6256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18277.1015625,18000.0,0.0,0.0,0.3209958672523498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635473966598511,0.6635541915893555,-6.807046247558901e-06,0.0,0.0003257700009271,0.0,0.0,51.55533599853516,0.0,0.0,0.0,0.430235743522644,4.0,0.0,1.0
480840,293.1488952636719,297.1499938964844,293.1499938964844,0.0957754179835319,-2211.022216796875,304.1506652832031,0.7662473320960999,0.1565260589122772,0.1417755484580993,293.1995849609375,297.1499938964844,293.1499938964844,0.0047431597486138,-370.6893310546875,297.55816650390625,0.5132692456245422,0.050000000745058,0.0485885515809059,293.1822509765625,297.1499938964844,293.1499938964844,0.2338023781776428,-3510.27734375,304.1554870605469,0.9772611856460572,0.3209938406944275,0.2250024676322937,293.1368408203125,297.1499938964844,293.1499938964844,0.2625510096549988,-5194.833984375,304.1996154785156,0.9990000128746032,0.4006905555725097,0.331844687461853,293.26251220703125,297.1499938964844,293.1499938964844,0.0087951086461544,-2839.570556640625,301.4456481933594,0.5132692456245422,0.050000000745058,0.2304831594228744,291.2458190917969,291.1499938964844,261.89129638671875,260.2618713378906,279.66082763671875,293.2626647949219,291.2464904785156,1.0,0.245258018374443,0.7885332107543945,0.7885332107543945,1.0,1.0,-1.173346996307373,0.5089181065559387,0.6644288301467896,0.1820228099822998,0.0,0.0,0.6086653470993042,38.7803955078125,46.0,26.47433090209961,-13711.724609375,169.09153747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5608825683594,308.6256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18277.1015625,18000.0,0.0,0.0,0.3209958672523498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635473966598511,0.6635541915893555,-6.807046247558901e-06,0.0,0.0003257700009271,0.0,0.0,51.55533599853516,0.0,0.0,0.0,0.430235743522644,4.0,0.0,1.0
480900,293.1484680175781,297.1499938964844,293.1499938964844,0.0958720445632934,-2212.8857421875,304.1503601074219,0.7660205960273743,0.1566283702850341,0.1418784856796264,293.1961364746094,297.1499938964844,293.1499938964844,0.0047433623112738,-370.7296752929688,297.5584411621094,0.5129691362380981,0.050000000745058,0.0485923215746879,293.1815795898437,297.1499938964844,293.1499938964844,0.2335749417543411,-3507.730712890625,304.1549072265625,0.9765328764915466,0.3207184374332428,0.2248181253671646,293.1211242675781,297.1499938964844,293.1499938964844,0.2626555263996124,-5199.9208984375,304.1902160644531,0.9990000128746032,0.4039493799209595,0.3323803544044494,293.2613830566406,297.1499938964844,293.1499938964844,0.0087735699489712,-2835.4609375,301.4290466308594,0.5129691362380981,0.050000000745058,0.230501040816307,291.2451171875,291.1499938964844,261.9067687988281,260.2742919921875,279.6666259765625,293.26153564453125,291.2432861328125,1.0,0.245912566781044,0.7883425951004028,0.7883425951004028,1.0,1.0,-1.1739096641540527,0.5091867446899414,0.6647229194641113,0.1820090562105178,0.0,0.0,0.6023364663124084,38.88006210327149,46.0,4.195362567901611,-13657.2001953125,169.46092224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6532287597656,308.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18267.265625,18000.0,0.0,0.0,0.3191577494144439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491678357124329,0.6491745114326477,-6.690196187264519e-06,0.0,0.0003239045327063,0.0,0.0,49.30535125732422,0.0,0.0,0.0,0.4246589541435241,4.0,0.0,1.0
480960,293.1481018066406,297.1499938964844,293.1499938964844,0.0961208119988441,-2217.848876953125,304.1498413085937,0.7621490955352783,0.1567153036594391,0.1419994235038757,293.1928405761719,297.1499938964844,293.1499938964844,0.0047503029927611,-371.4860229492188,297.5506591796875,0.5100066661834717,0.050000000745058,0.0486304573714733,293.1809997558594,297.1499938964844,293.1499938964844,0.2337088584899902,-3509.8203125,304.1537475585937,0.971368670463562,0.3204329907894134,0.2246509343385696,293.1131896972656,297.1499938964844,293.1499938964844,0.2677114605903625,-5285.04541015625,304.17364501953125,0.9990000128746032,0.4058824181556701,0.3377782702445984,293.2603454589844,297.1499938964844,293.1499938964844,0.0087693836539983,-2836.90771484375,301.4090270996094,0.5100066661834717,0.050000000745058,0.2306819558143615,291.228271484375,291.1499938964844,261.9218444824219,260.2863464355469,279.6700439453125,293.2604675292969,291.2230224609375,1.0,0.2483836114406585,0.7882332801818848,0.7882332801818848,1.0,1.0,-1.1805919408798218,0.5121884942054749,0.6684034466743469,0.1834203153848648,0.0,0.0,0.5987170338630676,39.93088912963867,64.0,-29.624082565307617,-13655.12109375,173.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7356872558594,308.6224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18216.875,18000.0,0.0,0.0,0.3172414004802704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377667784690857,0.6377733945846558,-6.58970202493947e-06,0.0,0.0003219596983399,0.0,0.0,47.51852798461914,0.0,0.0,0.0,0.4202330708503723,4.0,0.0,1.0
481020,293.14776611328125,297.1499938964844,293.1499938964844,0.0969144403934478,-2233.758544921875,304.1485595703125,0.7471207976341248,0.1568339020013809,0.142278254032135,293.1866455078125,297.1499938964844,293.1499938964844,0.0047822766937315,-374.7427673339844,297.51861572265625,0.4989272952079773,0.050000000745058,0.0487929806113243,293.1801147460937,297.1499938964844,293.1499938964844,0.2346900701522827,-3523.01171875,304.15087890625,0.9498395323753356,0.3198244869709015,0.2243571579456329,293.125244140625,297.1499938964844,293.1499938964844,0.2895848453044891,-5641.12841796875,304.1290283203125,0.9990000128746032,0.4044511020183563,0.359878808259964,293.2590637207031,297.1499938964844,293.1499938964844,0.0087979352101683,-2851.373046875,301.3599853515625,0.4989272952079773,0.050000000745058,0.2314528971910476,291.1611022949219,291.1499938964844,261.9506225585937,260.30926513671875,279.6713256835937,293.25909423828125,291.1532897949219,1.0,0.2580664753913879,0.7880145907402039,0.7880145907402039,1.0,1.0,-1.2082140445709229,0.5245901942253113,0.6836239099502563,0.1894881725311279,0.0,0.0,0.6014199256896973,44.40826416015625,67.0,-83.19375610351562,-13829.4482421875,191.3824920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8260498046875,308.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.46484375,18000.0,0.0,0.0,0.3137719631195068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329222321510315,0.632928729057312,-6.506546014861669e-06,0.0,0.0003184386587236,0.0,0.0,46.53895568847656,0.0,0.0,0.0,0.4179973304271698,4.0,0.0,1.0
