time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.14776611328125,297.1499938964844,293.1499938964844,0.0969144403934478,-2233.758544921875,304.1485595703125,0.7471207976341248,0.1568339020013809,0.142278254032135,293.1866455078125,297.1499938964844,293.1499938964844,0.0047822766937315,-374.7427673339844,297.51861572265625,0.4989272952079773,0.050000000745058,0.0487929806113243,293.1801147460937,297.1499938964844,293.1499938964844,0.2346900701522827,-3523.01171875,304.15087890625,0.9498395323753356,0.3198244869709015,0.2243571579456329,293.125244140625,297.1499938964844,293.1499938964844,0.2895848453044891,-5641.12841796875,304.1290283203125,0.9990000128746032,0.4044511020183563,0.359878808259964,293.2590637207031,297.1499938964844,293.1499938964844,0.0087979352101683,-2851.373046875,301.3599853515625,0.4989272952079773,0.050000000745058,0.2314528971910476,291.1611022949219,291.1499938964844,261.9506225585937,260.30926513671875,279.6713256835937,293.25909423828125,291.1532897949219,1.0,0.2580664753913879,0.7880145907402039,0.7880145907402039,1.0,1.0,-1.2082140445709229,0.5245901942253113,0.6836239099502563,0.1894881725311279,0.0,0.0,0.6014199256896973,44.40826416015625,67.0,-83.19375610351562,-13829.4482421875,191.3824920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8260498046875,308.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.46484375,18000.0,0.0,0.0,0.3137719631195068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329222321510315,0.632928729057312,-6.506546014861669e-06,0.0,0.0003184386587236,0.0,0.0,46.53895568847656,0.0,0.0,0.0,0.4179973304271698,4.0,0.0,1.0
481140,293.1477355957031,297.1499938964844,293.1499938964844,0.0976461395621299,-2248.369873046875,304.1478576660156,0.7334837913513184,0.15689717233181,0.1425096839666366,293.1809387207031,297.1499938964844,293.1499938964844,0.0048188129439949,-378.2772521972656,297.4880065917969,0.4889127314090729,0.050000000745058,0.0489688105881214,293.1795654296875,297.1499938964844,293.1499938964844,0.2355987429618835,-3535.00439453125,304.1491394042969,0.9275919795036316,0.3191743493080139,0.2240392416715622,293.1659240722656,297.1499938964844,293.1499938964844,0.3094278573989868,-5951.9462890625,304.1040954589844,0.9975060820579528,0.3968597054481506,0.3783464431762695,293.2593078613281,297.1499938964844,293.1499938964844,0.0088241435587406,-2865.0849609375,301.3070983886719,0.4889127314090729,0.050000000745058,0.2322869449853897,291.0950927734375,291.1499938964844,261.9773254394531,260.3303527832031,279.6739501953125,293.25927734375,291.0909423828125,1.0,0.2667779922485351,0.787795901298523,0.787795901298523,1.0,1.0,-1.2318671941757202,0.5351859331130981,0.6966812610626221,0.1948635429143905,0.0,0.0,0.6135798692703247,49.18194580078125,70.0,-77.18705749511719,-14076.8955078125,209.106185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77056884765625,308.59820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.060546875,18000.0,0.0,0.0,0.3116852641105652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509478688240051,0.6509544849395752,-6.603340352739906e-06,0.0,0.0003163209185004,0.0,0.0,48.98278427124024,0.0,0.0,0.0,0.4244850277900696,4.0,0.0,1.0
481200,293.1477355957031,297.1499938964844,293.1499938964844,0.0976461395621299,-2248.369873046875,304.1478576660156,0.7334837913513184,0.15689717233181,0.1425096839666366,293.1809387207031,297.1499938964844,293.1499938964844,0.0048188129439949,-378.2772521972656,297.4880065917969,0.4889127314090729,0.050000000745058,0.0489688105881214,293.1795654296875,297.1499938964844,293.1499938964844,0.2355987429618835,-3535.00439453125,304.1491394042969,0.9275919795036316,0.3191743493080139,0.2240392416715622,293.1659240722656,297.1499938964844,293.1499938964844,0.3094278573989868,-5951.9462890625,304.1040954589844,0.9975060820579528,0.3968597054481506,0.3783464431762695,293.2593078613281,297.1499938964844,293.1499938964844,0.0088241435587406,-2865.0849609375,301.3070983886719,0.4889127314090729,0.050000000745058,0.2322869449853897,291.0950927734375,291.1499938964844,261.9773254394531,260.3303527832031,279.6739501953125,293.25927734375,291.0909423828125,1.0,0.2667779922485351,0.787795901298523,0.787795901298523,1.0,1.0,-1.2318671941757202,0.5351859331130981,0.6966812610626221,0.1948635429143905,0.0,0.0,0.6135798692703247,49.18194580078125,70.0,-77.18705749511719,-14076.8955078125,209.106185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77056884765625,308.59820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.060546875,18000.0,0.0,0.0,0.3116852641105652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509478688240051,0.6509544849395752,-6.603340352739906e-06,0.0,0.0003163209185004,0.0,0.0,48.98278427124024,0.0,0.0,0.0,0.4244850277900696,4.0,0.0,1.0
481260,293.1479797363281,297.1499938964844,293.1499938964844,0.0978050157427787,-2251.114013671875,304.1483459472656,0.7172091603279114,0.156907707452774,0.142772376537323,293.1759338378906,297.1499938964844,293.1499938964844,0.004848875105381,-380.3497924804688,297.4939880371094,0.4762298762798309,0.050000000745058,0.0492145419120788,293.1792907714844,297.1499938964844,293.1499938964844,0.2350817173719406,-3528.4501953125,304.1503601074219,0.9018514156341552,0.3184835910797119,0.2237501889467239,293.1912536621094,297.1499938964844,293.1499938964844,0.30391526222229,-5860.9248046875,304.1281433105469,0.9726871252059937,0.3912651836872101,0.3722849786281585,293.2604675292969,297.1499938964844,293.1499938964844,0.0088238818570971,-2866.350830078125,301.2669982910156,0.4762298762798309,0.050000000745058,0.2334525883197784,291.1005249023437,291.1499938964844,262.0015563964844,260.3492736816406,279.6889038085937,293.2603759765625,291.10333251953125,1.0,0.2738815248012543,0.7870748043060303,0.7870748043060303,1.0,1.0,-1.2258925437927246,0.5324481129646301,0.6934444904327393,0.1933038234710693,0.0,0.0,0.6207303404808044,55.32017517089844,73.0,0.0645489767193794,-14110.392578125,219.9351043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62713623046875,308.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17842.529296875,18000.0,0.0,0.0,0.3109142184257507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711302995681763,0.6711370944976807,-6.770226264052326e-06,0.0,0.0003155384038109,0.0,0.0,52.16726303100586,0.0,0.0,0.0,0.432251513004303,4.0,0.0,1.0
481320,293.1479797363281,297.1499938964844,293.1499938964844,0.0978050157427787,-2251.114013671875,304.1483459472656,0.7172091603279114,0.156907707452774,0.142772376537323,293.1759338378906,297.1499938964844,293.1499938964844,0.004848875105381,-380.3497924804688,297.4939880371094,0.4762298762798309,0.050000000745058,0.0492145419120788,293.1792907714844,297.1499938964844,293.1499938964844,0.2350817173719406,-3528.4501953125,304.1503601074219,0.9018514156341552,0.3184835910797119,0.2237501889467239,293.1912536621094,297.1499938964844,293.1499938964844,0.30391526222229,-5860.9248046875,304.1281433105469,0.9726871252059937,0.3912651836872101,0.3722849786281585,293.2604675292969,297.1499938964844,293.1499938964844,0.0088238818570971,-2866.350830078125,301.2669982910156,0.4762298762798309,0.050000000745058,0.2334525883197784,291.1005249023437,291.1499938964844,262.0015563964844,260.3492736816406,279.6889038085937,293.2603759765625,291.10333251953125,1.0,0.2738815248012543,0.7870748043060303,0.7870748043060303,1.0,1.0,-1.2258925437927246,0.5324481129646301,0.6934444904327393,0.1933038234710693,0.0,0.0,0.6207303404808044,55.32017517089844,73.0,0.0645489767193794,-14110.392578125,219.9351043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62713623046875,308.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17842.529296875,18000.0,0.0,0.0,0.3109142184257507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711302995681763,0.6711370944976807,-6.770226264052326e-06,0.0,0.0003155384038109,0.0,0.0,52.16726303100586,0.0,0.0,0.0,0.432251513004303,4.0,0.0,1.0
481380,293.1485595703125,297.1499938964844,293.1499938964844,0.0978088602423667,-2250.895263671875,304.1488647460937,0.7044296860694885,0.1568405926227569,0.1429163068532943,293.17205810546875,297.1499938964844,293.1499938964844,0.0048675271682441,-381.511962890625,297.50390625,0.465014636516571,0.050000000745058,0.0494185723364353,293.1793518066406,297.1499938964844,293.1499938964844,0.2343234717845916,-3518.991943359375,304.1514587402344,0.8847944140434265,0.3177282214164734,0.2233871966600418,293.1993103027344,297.1499938964844,293.1499938964844,0.3012007176876068,-5814.97998046875,304.13970947265625,0.9523873329162598,0.3885672688484192,0.3694669008255005,293.2618713378906,297.1499938964844,293.1499938964844,0.0088050216436386,-2862.77490234375,301.2281799316406,0.465014636516571,0.050000000745058,0.23442043364048,291.116455078125,291.1499938964844,262.02294921875,260.36578369140625,279.7013854980469,293.2618103027344,291.1171569824219,1.0,0.2799709439277649,0.7863537669181824,0.7863537669181824,1.0,1.0,-1.2236528396606443,0.5313870906829834,0.6922656893730164,0.1925979852676391,0.0,0.0,0.6238964796066284,60.4532470703125,76.0,11.37148666381836,-14082.408203125,229.83987426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4768371582031,308.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.53515625,18000.0,0.0,0.0,0.3108136057853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679364800453186,0.6793716549873352,-6.854944786027772e-06,0.0,0.0003154363075736,0.0,0.0,53.60348510742188,0.0,0.0,0.0,0.4357465505599975,4.0,0.0,1.0
481440,293.1485595703125,297.1499938964844,293.1499938964844,0.0978088602423667,-2250.895263671875,304.1488647460937,0.7044296860694885,0.1568405926227569,0.1429163068532943,293.17205810546875,297.1499938964844,293.1499938964844,0.0048675271682441,-381.511962890625,297.50390625,0.465014636516571,0.050000000745058,0.0494185723364353,293.1793518066406,297.1499938964844,293.1499938964844,0.2343234717845916,-3518.991943359375,304.1514587402344,0.8847944140434265,0.3177282214164734,0.2233871966600418,293.1993103027344,297.1499938964844,293.1499938964844,0.3012007176876068,-5814.97998046875,304.13970947265625,0.9523873329162598,0.3885672688484192,0.3694669008255005,293.2618713378906,297.1499938964844,293.1499938964844,0.0088050216436386,-2862.77490234375,301.2281799316406,0.465014636516571,0.050000000745058,0.23442043364048,291.116455078125,291.1499938964844,262.02294921875,260.36578369140625,279.7013854980469,293.2618103027344,291.1171569824219,1.0,0.2799709439277649,0.7863537669181824,0.7863537669181824,1.0,1.0,-1.2236528396606443,0.5313870906829834,0.6922656893730164,0.1925979852676391,0.0,0.0,0.6238964796066284,60.4532470703125,76.0,11.37148666381836,-14082.408203125,229.83987426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4768371582031,308.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.53515625,18000.0,0.0,0.0,0.3108136057853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679364800453186,0.6793716549873352,-6.854944786027772e-06,0.0,0.0003154363075736,0.0,0.0,53.60348510742188,0.0,0.0,0.0,0.4357465505599975,4.0,0.0,1.0
481500,293.1488647460937,297.1499938964844,293.1499938964844,0.0978299900889396,-2251.217529296875,304.1490478515625,0.6989049315452576,0.1568019092082977,0.1429698467254638,293.1704406738281,297.1499938964844,293.1499938964844,0.0048769316636025,-382.1556091308594,297.506103515625,0.4594900608062744,0.050000000745058,0.049510832875967,293.17950439453125,297.1499938964844,293.1499938964844,0.2339956909418106,-3514.97509765625,304.1517944335937,0.877721905708313,0.3173260688781738,0.2231810390949249,293.2008361816406,297.1499938964844,293.1499938964844,0.3003808259963989,-5801.169921875,304.14306640625,0.9435709714889526,0.3876440227031708,0.3685859143733978,293.2625427246094,297.1499938964844,293.1499938964844,0.0087958332151174,-2861.38818359375,301.20770263671875,0.4594900608062744,0.050000000745058,0.2348580658435821,291.11968994140625,291.1499938964844,262.0325012207031,260.3730163574219,279.7069091796875,293.262451171875,291.12030029296875,1.0,0.2827255427837372,0.7859932780265808,0.7859932780265808,1.0,1.0,-1.223047971725464,0.5310867428779602,0.6919612884521484,0.1923663318157196,0.0,0.0,0.6255877017974854,62.77991485595703,76.0,10.628276824951172,-14071.048828125,234.46551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4062805175781,308.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.677734375,18000.0,0.0,0.0,0.3109370470046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831165552139282,0.6831234693527222,-6.887601102789631e-06,0.0,0.0003155615704599,0.0,0.0,54.22857666015625,0.0,0.0,0.0,0.4372622370719909,4.0,0.0,1.0
481560,293.14910888671875,297.1499938964844,293.1499938964844,0.0978501588106155,-2251.5322265625,304.149169921875,0.6939025521278381,0.1567639112472534,0.1430184096097946,293.1689758300781,297.1499938964844,293.1499938964844,0.0048857959918677,-382.76568603515625,297.5079040527344,0.4545544385910034,0.050000000745058,0.0495982952415943,293.1797180175781,297.1499938964844,293.1499938964844,0.2336583733558654,-3510.858642578125,304.152099609375,0.8713569641113281,0.3169117569923401,0.2229616791009903,293.2015380859375,297.1499938964844,293.1499938964844,0.2996992766857147,-5789.79638671875,304.1455383300781,0.9354804158210754,0.3868575692176819,0.3678710758686065,293.2631530761719,297.1499938964844,293.1499938964844,0.0087857721373438,-2859.818359375,301.1871643066406,0.4545544385910034,0.050000000745058,0.2352729439735412,291.1224975585937,291.1499938964844,262.04119873046875,260.3795166015625,279.71160888671875,293.2630615234375,291.1229858398437,1.0,0.2853224277496338,0.7857816815376282,0.7857816815376282,1.0,1.0,-1.222587823867798,0.530867874622345,0.6917199492454529,0.1921869814395904,0.0,0.0,0.6271377205848694,64.98710632324219,79.0,9.362107276916504,-14060.880859375,238.89077758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395690917969,308.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17931.05859375,18000.0,0.0,0.0,0.3111599683761596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6866452097892761,0.6866521239280701,-6.918168764968868e-06,0.0,0.0003157877945341,0.0,0.0,54.81951522827149,0.0,0.0,0.0,0.4386788308620453,4.0,0.0,1.0
481620,293.1495666503906,297.1499938964844,293.1499938964844,0.0978974774479866,-2252.326904296875,304.1493835449219,0.685130774974823,0.1566921174526214,0.1431081593036651,293.16650390625,297.1499938964844,293.1499938964844,0.0049023553729057,-383.9236145019531,297.5101623535156,0.4461785852909088,0.050000000745058,0.0497619993984699,293.18023681640625,297.1499938964844,293.1499938964844,0.2329767942428589,-3502.591552734375,304.15252685546875,0.8602696657180786,0.3160559833049774,0.2224934995174408,293.2017822265625,297.1499938964844,293.1499938964844,0.2985619306564331,-5771.13525390625,304.1488647460937,0.9212117791175842,0.385502815246582,0.3666985929012298,293.2641906738281,297.1499938964844,293.1499938964844,0.0087639205157756,-2856.379150390625,301.14581298828125,0.4461785852909088,0.050000000745058,0.2360494881868362,291.1263732910156,291.1499938964844,262.055908203125,260.3902587890625,279.7196044921875,293.2641296386719,291.1266784667969,1.0,0.2901259362697601,0.7853584885597229,0.7853584885597229,1.0,1.0,-1.22185480594635,0.530514657497406,0.6913400888442993,0.1918793320655822,0.0,0.0,0.630005955696106,69.12013244628906,82.0,6.331744194030762,-14043.2822265625,247.21588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,308.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.1328125,18000.0,0.0,0.0,0.3118457794189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6930416226387024,0.6930485963821411,-6.973584277147893e-06,0.0,0.0003164838417433,0.0,0.0,55.90048599243164,0.0,0.0,0.0,0.441254198551178,4.0,0.0,1.0
481680,293.1495666503906,297.1499938964844,293.1499938964844,0.0978974774479866,-2252.326904296875,304.1493835449219,0.685130774974823,0.1566921174526214,0.1431081593036651,293.16650390625,297.1499938964844,293.1499938964844,0.0049023553729057,-383.9236145019531,297.5101623535156,0.4461785852909088,0.050000000745058,0.0497619993984699,293.18023681640625,297.1499938964844,293.1499938964844,0.2329767942428589,-3502.591552734375,304.15252685546875,0.8602696657180786,0.3160559833049774,0.2224934995174408,293.2017822265625,297.1499938964844,293.1499938964844,0.2985619306564331,-5771.13525390625,304.1488647460937,0.9212117791175842,0.385502815246582,0.3666985929012298,293.2641906738281,297.1499938964844,293.1499938964844,0.0087639205157756,-2856.379150390625,301.14581298828125,0.4461785852909088,0.050000000745058,0.2360494881868362,291.1263732910156,291.1499938964844,262.055908203125,260.3902587890625,279.7196044921875,293.2641296386719,291.1266784667969,1.0,0.2901259362697601,0.7853584885597229,0.7853584885597229,1.0,1.0,-1.22185480594635,0.530514657497406,0.6913400888442993,0.1918793320655822,0.0,0.0,0.630005955696106,69.12013244628906,82.0,6.331744194030762,-14043.2822265625,247.21588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,308.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.1328125,18000.0,0.0,0.0,0.3118457794189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6930416226387024,0.6930485963821411,-6.973584277147893e-06,0.0,0.0003164838417433,0.0,0.0,55.90048599243164,0.0,0.0,0.0,0.441254198551178,4.0,0.0,1.0
481740,293.14996337890625,297.1499938964844,293.1499938964844,0.0979449525475502,-2253.1435546875,304.1495056152344,0.6776111125946045,0.1566247642040252,0.143191710114479,293.1645202636719,297.1499938964844,293.1499938964844,0.0049175480380654,-384.9918823242188,297.511474609375,0.4392849206924438,0.050000000745058,0.0499145165085792,293.1808166503906,297.1499938964844,293.1499938964844,0.2322687357664108,-3494.03466796875,304.1528625488281,0.850817084312439,0.3151706159114837,0.2219954580068588,293.2012939453125,297.1499938964844,293.1499938964844,0.2975412309169769,-5754.740234375,304.15093994140625,0.9092614054679872,0.3842896521091461,0.3656841814517975,293.2651062011719,297.1499938964844,293.1499938964844,0.0087398011237382,-2852.417724609375,301.1043701171875,0.4392849206924438,0.050000000745058,0.2367729693651199,291.1294250488281,291.1499938964844,262.06671142578125,260.39764404296875,279.725830078125,293.2650451660156,291.1297302246094,1.0,0.2945203781127929,0.7849352955818176,0.7849352955818176,1.0,1.0,-1.2211910486221311,0.5301898121833801,0.6910012364387512,0.1915955394506454,0.0,0.0,0.63254714012146,72.97106170654297,85.0,4.93568229675293,-14030.76171875,254.9710235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,308.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.560546875,18000.0,0.0,0.0,0.312759518623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987844109535217,0.6987914443016052,-7.023575562925544e-06,0.0,0.0003174111479893,0.0,0.0,56.88325881958008,0.0,0.0,0.0,0.4435695707798004,4.0,0.0,1.0
481800,293.14996337890625,297.1499938964844,293.1499938964844,0.0979449525475502,-2253.1435546875,304.1495056152344,0.6776111125946045,0.1566247642040252,0.143191710114479,293.1645202636719,297.1499938964844,293.1499938964844,0.0049175480380654,-384.9918823242188,297.511474609375,0.4392849206924438,0.050000000745058,0.0499145165085792,293.1808166503906,297.1499938964844,293.1499938964844,0.2322687357664108,-3494.03466796875,304.1528625488281,0.850817084312439,0.3151706159114837,0.2219954580068588,293.2012939453125,297.1499938964844,293.1499938964844,0.2975412309169769,-5754.740234375,304.15093994140625,0.9092614054679872,0.3842896521091461,0.3656841814517975,293.2651062011719,297.1499938964844,293.1499938964844,0.0087398011237382,-2852.417724609375,301.1043701171875,0.4392849206924438,0.050000000745058,0.2367729693651199,291.1294250488281,291.1499938964844,262.06671142578125,260.39764404296875,279.725830078125,293.2650451660156,291.1297302246094,1.0,0.2945203781127929,0.7849352955818176,0.7849352955818176,1.0,1.0,-1.2211910486221311,0.5301898121833801,0.6910012364387512,0.1915955394506454,0.0,0.0,0.63254714012146,72.97106170654297,85.0,4.93568229675293,-14030.76171875,254.9710235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,308.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.560546875,18000.0,0.0,0.0,0.312759518623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987844109535217,0.6987914443016052,-7.023575562925544e-06,0.0,0.0003174111479893,0.0,0.0,56.88325881958008,0.0,0.0,0.0,0.4435695707798004,4.0,0.0,1.0
481860,293.1502990722656,297.1499938964844,293.1499938964844,0.0979840010404586,-2253.802734375,304.14959716796875,0.6710265278816223,0.156558871269226,0.1432695835828781,293.1629943847656,297.1499938964844,293.1499938964844,0.0049313567578792,-385.9544982910156,297.5124206542969,0.4334692656993866,0.050000000745058,0.0500589236617088,293.1814880371094,297.1499938964844,293.1499938964844,0.2315175086259842,-3484.961669921875,304.1531677246094,0.8425430655479431,0.3142560124397278,0.2214712649583816,293.2005310058594,297.1499938964844,293.1499938964844,0.2965427935123443,-5738.93798828125,304.1522827148437,0.8994566798210144,0.3831429183483124,0.3647371828556061,293.2658996582031,297.1499938964844,293.1499938964844,0.0087134400382637,-2847.844482421875,301.0630187988281,0.4334692656993866,0.050000000745058,0.2374579757452011,291.1327819824219,291.1499938964844,262.0732727050781,260.40142822265625,279.7303466796875,293.2658386230469,291.1331481933594,1.0,0.2986038029193878,0.784483790397644,0.784483790397644,1.0,1.0,-1.220514178276062,0.5298526883125305,0.6906615495681763,0.1913138031959533,0.0,0.0,0.6346213221549988,76.61663055419922,73.0,4.936896800994873,-14022.2568359375,262.2861022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0443115234375,308.28076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.107421875,18000.0,0.0,0.0,0.3138036727905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036616206169128,0.7036687135696411,-7.06704440744943e-06,0.0,0.0003184708184562,0.0,0.0,57.732383728027344,0.0,0.0,0.0,0.4455465674400329,4.0,0.0,1.0
481920,293.1502990722656,297.1499938964844,293.1499938964844,0.0979840010404586,-2253.802734375,304.14959716796875,0.6710265278816223,0.156558871269226,0.1432695835828781,293.1629943847656,297.1499938964844,293.1499938964844,0.0049313567578792,-385.9544982910156,297.5124206542969,0.4334692656993866,0.050000000745058,0.0500589236617088,293.1814880371094,297.1499938964844,293.1499938964844,0.2315175086259842,-3484.961669921875,304.1531677246094,0.8425430655479431,0.3142560124397278,0.2214712649583816,293.2005310058594,297.1499938964844,293.1499938964844,0.2965427935123443,-5738.93798828125,304.1522827148437,0.8994566798210144,0.3831429183483124,0.3647371828556061,293.2658996582031,297.1499938964844,293.1499938964844,0.0087134400382637,-2847.844482421875,301.0630187988281,0.4334692656993866,0.050000000745058,0.2374579757452011,291.1327819824219,291.1499938964844,262.0732727050781,260.40142822265625,279.7303466796875,293.2658386230469,291.1331481933594,1.0,0.2986038029193878,0.784483790397644,0.784483790397644,1.0,1.0,-1.220514178276062,0.5298526883125305,0.6906615495681763,0.1913138031959533,0.0,0.0,0.6346213221549988,76.61663055419922,73.0,4.936896800994873,-14022.2568359375,262.2861022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0443115234375,308.28076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.107421875,18000.0,0.0,0.0,0.3138036727905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036616206169128,0.7036687135696411,-7.06704440744943e-06,0.0,0.0003184708184562,0.0,0.0,57.732383728027344,0.0,0.0,0.0,0.4455465674400329,4.0,0.0,1.0
481980,293.150390625,297.1499938964844,293.1499938964844,0.09788478910923,-2251.8388671875,304.14990234375,0.6722030639648438,0.156529888510704,0.1432022154331207,293.16180419921875,297.1499938964844,293.1499938964844,0.0049263029359281,-385.51171875,297.51397705078125,0.4345684945583343,0.050000000745058,0.0500303842127323,293.1820678710937,297.1499938964844,293.1499938964844,0.2305511981248855,-3473.224365234375,304.1537170410156,0.8432002663612366,0.3133392632007599,0.2208095639944076,293.1995544433594,297.1499938964844,293.1499938964844,0.2953575551509857,-5720.28173828125,304.15350341796875,0.9002384543418884,0.3820602297782898,0.363672137260437,293.2664794921875,297.1499938964844,293.1499938964844,0.0086465887725353,-2833.08203125,301.0224914550781,0.4345684945583343,0.050000000745058,0.237322598695755,291.1381530761719,291.1499938964844,262.07525634765625,260.4012756347656,279.7335510253906,293.2664489746094,291.1389465332031,1.0,0.2970277667045593,0.7840323448181152,0.7840323448181152,1.0,1.0,-1.2181649208068848,0.5287582874298096,0.6894066333770752,0.1906705796718597,0.0,0.0,0.6358904242515564,75.86103820800781,61.0,8.149944305419922,-14005.328125,259.8187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910583496094,308.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.2109375,18000.0,0.0,0.0,0.3148735463619232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072479128837585,0.7072550654411316,-7.100960829120595e-06,0.0,0.0003195566241629,0.0,0.0,58.37405776977539,0.0,0.0,0.0,0.4470106363296509,4.0,0.0,1.0
482040,293.150390625,297.1499938964844,293.1499938964844,0.09788478910923,-2251.8388671875,304.14990234375,0.6722030639648438,0.156529888510704,0.1432022154331207,293.16180419921875,297.1499938964844,293.1499938964844,0.0049263029359281,-385.51171875,297.51397705078125,0.4345684945583343,0.050000000745058,0.0500303842127323,293.1820678710937,297.1499938964844,293.1499938964844,0.2305511981248855,-3473.224365234375,304.1537170410156,0.8432002663612366,0.3133392632007599,0.2208095639944076,293.1995544433594,297.1499938964844,293.1499938964844,0.2953575551509857,-5720.28173828125,304.15350341796875,0.9002384543418884,0.3820602297782898,0.363672137260437,293.2664794921875,297.1499938964844,293.1499938964844,0.0086465887725353,-2833.08203125,301.0224914550781,0.4345684945583343,0.050000000745058,0.237322598695755,291.1381530761719,291.1499938964844,262.07525634765625,260.4012756347656,279.7335510253906,293.2664489746094,291.1389465332031,1.0,0.2970277667045593,0.7840323448181152,0.7840323448181152,1.0,1.0,-1.2181649208068848,0.5287582874298096,0.6894066333770752,0.1906705796718597,0.0,0.0,0.6358904242515564,75.86103820800781,61.0,8.149944305419922,-14005.328125,259.8187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910583496094,308.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.2109375,18000.0,0.0,0.0,0.3148735463619232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072479128837585,0.7072550654411316,-7.100960829120595e-06,0.0,0.0003195566241629,0.0,0.0,58.37405776977539,0.0,0.0,0.0,0.4470106363296509,4.0,0.0,1.0
482100,293.1502990722656,297.1499938964844,293.1499938964844,0.0978013649582862,-2250.20751953125,304.15008544921875,0.6752444505691528,0.1565460562705993,0.1431429386138916,293.16131591796875,297.1499938964844,293.1499938964844,0.0049176872707903,-384.8268127441406,297.51544189453125,0.4372817575931549,0.050000000745058,0.0499624907970428,293.1822814941406,297.1499938964844,293.1499938964844,0.229996845126152,-3466.4736328125,304.154052734375,0.846309244632721,0.3128929138183594,0.2204460799694061,293.1989440917969,297.1499938964844,293.1499938964844,0.2946978807449341,-5709.92041015625,304.154052734375,0.9038662314414978,0.3815510869026184,0.3631151616573334,293.26666259765625,297.1499938964844,293.1499938964844,0.0086006987839937,-2822.43994140625,301.0028686523437,0.4372817575931549,0.050000000745058,0.2370005398988723,291.142333984375,291.1499938964844,262.07440185546875,260.399658203125,279.7344970703125,293.2666320800781,291.1431884765625,1.0,0.294755071401596,0.783806562423706,0.783806562423706,1.0,1.0,-1.216521143913269,0.5279999375343323,0.688521146774292,0.1902445256710052,0.0,0.0,0.635985255241394,74.11912536621094,61.0,10.04005241394043,-13992.65625,255.58612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,308.2512512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.619140625,18000.0,0.0,0.0,0.3153736889362335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7080992460250854,0.7081063389778137,-7.111083505151328e-06,0.0,0.0003200641949661,0.0,0.0,58.54029083251953,0.0,0.0,0.0,0.4473727345466614,4.0,0.0,1.0
482160,293.15008544921875,297.1499938964844,293.1499938964844,0.0977096259593963,-2248.42041015625,304.1502380371094,0.6796675324440002,0.1565813571214676,0.1430766284465789,293.1608581542969,297.1499938964844,293.1499938964844,0.0049062045291066,-383.9293823242188,297.5170288085937,0.4412816166877746,0.050000000745058,0.0498684830963611,293.18243408203125,297.1499938964844,293.1499938964844,0.2294188439846038,-3459.43798828125,304.15435791015625,0.850989580154419,0.3124541044235229,0.2200687825679779,293.1982727050781,297.1499938964844,293.1499938964844,0.2940215170383453,-5699.32275390625,304.154541015625,0.9095098376274108,0.3810624480247497,0.3625518083572387,293.2667541503906,297.1499938964844,293.1499938964844,0.0085493139922618,-2810.35009765625,300.9835510253906,0.4412816166877746,0.050000000745058,0.2365546226501464,291.14678955078125,291.1499938964844,262.072265625,260.3969421386719,279.7348937988281,293.2667541503906,291.1476745605469,1.0,0.2916882038116455,0.783588707447052,0.783588707447052,1.0,1.0,-1.2146645784378052,0.5271464586257935,0.6875181198120117,0.1897737383842468,0.0,0.0,0.6357523798942566,71.71334838867188,49.0,11.24921417236328,-13977.4462890625,249.91265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,308.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.3158284425735473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7082218527793884,0.7082290053367615,-7.1151898737298325e-06,0.0,0.0003205257235094,0.0,0.0,58.58125686645508,0.0,0.0,0.0,0.4474463164806366,4.0,0.0,1.0
482220,293.14947509765625,297.1499938964844,293.1499938964844,0.0975179746747016,-2244.70361328125,304.1504821777344,0.6924751996994019,0.1567020714282989,0.1429350227117538,293.1600341796875,297.1499938964844,293.1499938964844,0.0048769111745059,-381.6725769042969,297.52008056640625,0.4533278346061706,0.050000000745058,0.0496210716664791,293.1826171875,297.1499938964844,293.1499938964844,0.2282225042581558,-3444.8935546875,304.1549072265625,0.8650141358375549,0.3115948438644409,0.2192841619253158,293.1968078613281,297.1499938964844,293.1499938964844,0.2926549315452575,-5677.986328125,304.1553039550781,0.9271929860115052,0.3801409304141998,0.3614202737808227,293.26666259765625,297.1499938964844,293.1499938964844,0.0084352288395166,-2783.11572265625,300.9455871582031,0.4533278346061706,0.050000000745058,0.2353809922933578,291.1556701660156,291.1499938964844,262.06396484375,260.3880615234375,279.73406982421875,293.26666259765625,291.15655517578125,1.0,0.283627986907959,0.7831530570983887,0.7831530570983887,1.0,1.0,-1.2104891538619995,0.5252302885055542,0.6852588653564453,0.1887357681989669,0.0,0.0,0.6343958973884583,65.39173889160156,37.0,12.03988265991211,-13941.560546875,235.3374786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967529296875,308.2510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.974609375,18000.0,0.0,0.0,0.3165476024150848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7064633965492249,0.7064704895019531,-7.105931672413135e-06,0.0,0.0003212555602658,0.0,0.0,58.31266784667969,0.0,0.0,0.0,0.4467847645282745,4.0,0.0,1.0
482280,293.14947509765625,297.1499938964844,293.1499938964844,0.0975179746747016,-2244.70361328125,304.1504821777344,0.6924751996994019,0.1567020714282989,0.1429350227117538,293.1600341796875,297.1499938964844,293.1499938964844,0.0048769111745059,-381.6725769042969,297.52008056640625,0.4533278346061706,0.050000000745058,0.0496210716664791,293.1826171875,297.1499938964844,293.1499938964844,0.2282225042581558,-3444.8935546875,304.1549072265625,0.8650141358375549,0.3115948438644409,0.2192841619253158,293.1968078613281,297.1499938964844,293.1499938964844,0.2926549315452575,-5677.986328125,304.1553039550781,0.9271929860115052,0.3801409304141998,0.3614202737808227,293.26666259765625,297.1499938964844,293.1499938964844,0.0084352288395166,-2783.11572265625,300.9455871582031,0.4533278346061706,0.050000000745058,0.2353809922933578,291.1556701660156,291.1499938964844,262.06396484375,260.3880615234375,279.73406982421875,293.26666259765625,291.15655517578125,1.0,0.283627986907959,0.7831530570983887,0.7831530570983887,1.0,1.0,-1.2104891538619995,0.5252302885055542,0.6852588653564453,0.1887357681989669,0.0,0.0,0.6343958973884583,65.39173889160156,37.0,12.03988265991211,-13941.560546875,235.3374786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967529296875,308.2510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.974609375,18000.0,0.0,0.0,0.3165476024150848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7064633965492249,0.7064704895019531,-7.105931672413135e-06,0.0,0.0003212555602658,0.0,0.0,58.31266784667969,0.0,0.0,0.0,0.4467847645282745,4.0,0.0,1.0
482340,293.148681640625,297.1499938964844,293.1499938964844,0.0973321571946144,-2241.11865234375,304.1506042480469,0.7106547951698303,0.1568785458803177,0.1427933126688003,293.1593933105469,297.1499938964844,293.1499938964844,0.0048418133519589,-379.00140380859375,297.5225830078125,0.4707604646682739,0.050000000745058,0.0493175536394119,293.1826477050781,297.1499938964844,293.1499938964844,0.2270078510046005,-3430.157470703125,304.1552734375,0.8859484195709229,0.3107589185237884,0.2184745669364929,293.1951904296875,297.1499938964844,293.1499938964844,0.2913047075271606,-5656.9970703125,304.1557922363281,0.9527018666267396,0.3792796730995178,0.3602935373783111,293.2662658691406,297.1499938964844,293.1499938964844,0.0083120986819267,-2753.313720703125,300.9083557128906,0.4707604646682739,0.050000000745058,0.2339412420988083,291.1637878417969,291.1499938964844,262.04998779296875,260.3743896484375,279.7308654785156,293.26629638671875,291.1645202636719,1.0,0.2735156714916229,0.7827174067497253,0.7827174067497253,1.0,1.0,-1.2059024572372437,0.5231273174285889,0.6827751994132996,0.1876164972782135,0.0,0.0,0.6320052742958069,57.64452362060547,25.0,11.135327339172363,-13900.4150390625,217.7911529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99566650390625,308.2655944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.53515625,18000.0,0.0,0.0,0.3169457614421844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023066878318787,0.7023137211799622,-7.075473604345461e-06,0.0,0.0003216596669517,0.0,0.0,57.62627029418945,0.0,0.0,0.0,0.4451543390750885,4.0,0.0,1.0
482400,293.148681640625,297.1499938964844,293.1499938964844,0.0973321571946144,-2241.11865234375,304.1506042480469,0.7106547951698303,0.1568785458803177,0.1427933126688003,293.1593933105469,297.1499938964844,293.1499938964844,0.0048418133519589,-379.00140380859375,297.5225830078125,0.4707604646682739,0.050000000745058,0.0493175536394119,293.1826477050781,297.1499938964844,293.1499938964844,0.2270078510046005,-3430.157470703125,304.1552734375,0.8859484195709229,0.3107589185237884,0.2184745669364929,293.1951904296875,297.1499938964844,293.1499938964844,0.2913047075271606,-5656.9970703125,304.1557922363281,0.9527018666267396,0.3792796730995178,0.3602935373783111,293.2662658691406,297.1499938964844,293.1499938964844,0.0083120986819267,-2753.313720703125,300.9083557128906,0.4707604646682739,0.050000000745058,0.2339412420988083,291.1637878417969,291.1499938964844,262.04998779296875,260.3743896484375,279.7308654785156,293.26629638671875,291.1645202636719,1.0,0.2735156714916229,0.7827174067497253,0.7827174067497253,1.0,1.0,-1.2059024572372437,0.5231273174285889,0.6827751994132996,0.1876164972782135,0.0,0.0,0.6320052742958069,57.64452362060547,25.0,11.135327339172363,-13900.4150390625,217.7911529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99566650390625,308.2655944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.53515625,18000.0,0.0,0.0,0.3169457614421844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023066878318787,0.7023137211799622,-7.075473604345461e-06,0.0,0.0003216596669517,0.0,0.0,57.62627029418945,0.0,0.0,0.0,0.4451543390750885,4.0,0.0,1.0
482460,293.1477355957031,297.1499938964844,293.1499938964844,0.0971649810671806,-2237.911376953125,304.15069580078125,0.7330335974693298,0.1570993214845657,0.1426599025726318,293.15887451171875,297.1499938964844,293.1499938964844,0.0048032323829829,-376.0928039550781,297.5241394042969,0.4884133338928222,0.050000000745058,0.0489783994853496,293.1826477050781,297.1499938964844,293.1499938964844,0.225801020860672,-3415.5478515625,304.1555480957031,0.9161725640296936,0.3099341988563537,0.217649295926094,293.19354248046875,297.1499938964844,293.1499938964844,0.2900001108646393,-5636.796875,304.156005859375,0.9830785989761353,0.3784698843955993,0.359180748462677,293.265625,297.1499938964844,293.1499938964844,0.0081850141286849,-2722.234130859375,300.87158203125,0.4884133338928222,0.050000000745058,0.2323324531316757,291.1703796386719,291.1499938964844,262.0328369140625,260.3580322265625,279.7261962890625,293.2656555175781,291.17095947265625,1.0,0.2617832720279693,0.7823212146759033,0.7823212146759033,1.0,1.0,-1.2010780572891235,0.5209155678749084,0.6801625490188599,0.1864747554063797,0.0,0.0,0.6288309693336487,48.9926872253418,25.0,9.314626693725586,-13855.54296875,198.4471893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,308.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.01953125,18000.0,0.0,0.0,0.3169717490673065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696248471736908,0.6962555050849915,-7.027977062534774e-06,0.0,0.0003216860350221,0.0,0.0,56.61511993408203,0.0,0.0,0.0,0.4427580237388611,4.0,0.0,1.0
482520,293.1477355957031,297.1499938964844,293.1499938964844,0.0971649810671806,-2237.911376953125,304.15069580078125,0.7330335974693298,0.1570993214845657,0.1426599025726318,293.15887451171875,297.1499938964844,293.1499938964844,0.0048032323829829,-376.0928039550781,297.5241394042969,0.4884133338928222,0.050000000745058,0.0489783994853496,293.1826477050781,297.1499938964844,293.1499938964844,0.225801020860672,-3415.5478515625,304.1555480957031,0.9161725640296936,0.3099341988563537,0.217649295926094,293.19354248046875,297.1499938964844,293.1499938964844,0.2900001108646393,-5636.796875,304.156005859375,0.9830785989761353,0.3784698843955993,0.359180748462677,293.265625,297.1499938964844,293.1499938964844,0.0081850141286849,-2722.234130859375,300.87158203125,0.4884133338928222,0.050000000745058,0.2323324531316757,291.1703796386719,291.1499938964844,262.0328369140625,260.3580322265625,279.7261962890625,293.2656555175781,291.17095947265625,1.0,0.2617832720279693,0.7823212146759033,0.7823212146759033,1.0,1.0,-1.2010780572891235,0.5209155678749084,0.6801625490188599,0.1864747554063797,0.0,0.0,0.6288309693336487,48.9926872253418,25.0,9.314626693725586,-13855.54296875,198.4471893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,308.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.01953125,18000.0,0.0,0.0,0.3169717490673065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696248471736908,0.6962555050849915,-7.027977062534774e-06,0.0,0.0003216860350221,0.0,0.0,56.61511993408203,0.0,0.0,0.0,0.4427580237388611,4.0,0.0,1.0
482580,293.1468505859375,297.1499938964844,293.1499938964844,0.0971135571599006,-2236.903076171875,304.1505432128906,0.7517014741897583,0.1573375761508941,0.1426529288291931,293.15850830078125,297.1499938964844,293.1499938964844,0.0047765364870429,-374.0718994140625,297.5246276855469,0.5017293691635132,0.050000000745058,0.0487487129867076,293.1827087402344,297.1499938964844,293.1499938964844,0.2247146517038345,-3402.449951171875,304.1554870605469,0.9437131881713868,0.3090968132019043,0.2168998122215271,293.1907958984375,297.1499938964844,293.1499938964844,0.2849860191345215,-5556.68212890625,304.16326904296875,0.9990000128746032,0.3779127597808838,0.3539945781230926,293.26483154296875,297.1499938964844,293.1499938964844,0.0080852080136537,-2697.89208984375,300.83502197265625,0.5017293691635132,0.050000000745058,0.2312428951263427,291.1753234863281,291.1499938964844,262.01519775390625,260.3412780761719,279.72320556640625,293.264892578125,291.1761779785156,1.0,0.2531384229660034,0.7819250226020813,0.7819250226020813,1.0,1.0,-1.192355751991272,0.5169232487678528,0.6754325032234192,0.1845685839653015,0.0,0.0,0.6251168251037598,43.06407928466797,25.0,9.946307182312012,-13782.7919921875,183.5665435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,308.3287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.62890625,18000.0,0.0,0.0,0.316605657339096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888574361801147,0.6888644099235535,-6.968436991883209e-06,0.0,0.0003213144955225,0.0,0.0,55.38616180419922,0.0,0.0,0.0,0.4398292601108551,4.0,0.0,1.0
482640,293.1468505859375,297.1499938964844,293.1499938964844,0.0971135571599006,-2236.903076171875,304.1505432128906,0.7517014741897583,0.1573375761508941,0.1426529288291931,293.15850830078125,297.1499938964844,293.1499938964844,0.0047765364870429,-374.0718994140625,297.5246276855469,0.5017293691635132,0.050000000745058,0.0487487129867076,293.1827087402344,297.1499938964844,293.1499938964844,0.2247146517038345,-3402.449951171875,304.1554870605469,0.9437131881713868,0.3090968132019043,0.2168998122215271,293.1907958984375,297.1499938964844,293.1499938964844,0.2849860191345215,-5556.68212890625,304.16326904296875,0.9990000128746032,0.3779127597808838,0.3539945781230926,293.26483154296875,297.1499938964844,293.1499938964844,0.0080852080136537,-2697.89208984375,300.83502197265625,0.5017293691635132,0.050000000745058,0.2312428951263427,291.1753234863281,291.1499938964844,262.01519775390625,260.3412780761719,279.72320556640625,293.264892578125,291.1761779785156,1.0,0.2531384229660034,0.7819250226020813,0.7819250226020813,1.0,1.0,-1.192355751991272,0.5169232487678528,0.6754325032234192,0.1845685839653015,0.0,0.0,0.6251168251037598,43.06407928466797,25.0,9.946307182312012,-13782.7919921875,183.5665435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,308.3287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.62890625,18000.0,0.0,0.0,0.316605657339096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888574361801147,0.6888644099235535,-6.968436991883209e-06,0.0,0.0003213144955225,0.0,0.0,55.38616180419922,0.0,0.0,0.0,0.4398292601108551,4.0,0.0,1.0
482700,293.146484375,297.1499938964844,293.1499938964844,0.0970394983887672,-2235.324462890625,304.15057373046875,0.7580001354217529,0.1574492454528808,0.1426973789930343,293.15838623046875,297.1499938964844,293.1499938964844,0.0047672898508608,-373.2158203125,297.5295715332031,0.5061511397361755,0.050000000745058,0.0486833006143569,293.18280029296875,297.1499938964844,293.1499938964844,0.2240045070648193,-3393.676513671875,304.1557922363281,0.9521052241325378,0.3086620271205902,0.2165562808513641,293.1823425292969,297.1499938964844,293.1499938964844,0.276279479265213,-5417.2734375,304.1766357421875,0.9990000128746032,0.3790501058101654,0.3451174795627594,293.26434326171875,297.1499938964844,293.1499938964844,0.0080425459891557,-2686.56103515625,300.8194580078125,0.5061511397361755,0.050000000745058,0.2309326231479644,291.1871643066406,291.1499938964844,262.0061950683594,260.3327331542969,279.72412109375,293.264404296875,291.19110107421875,1.0,0.2493985891342163,0.7817268967628479,0.7817268967628479,1.0,1.0,-1.180903434753418,0.5117725133895874,0.6691309809684753,0.181980162858963,0.0,0.0,0.621538519859314,41.25764465332031,25.0,29.14972496032715,-13697.3740234375,176.3504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578369140625,308.3715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18095.2578125,18000.0,0.0,0.0,0.3161717653274536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838858723640442,0.6838927865028381,-6.932337782927789e-06,0.0,0.0003208741545677,0.0,0.0,54.59309768676758,0.0,0.0,0.0,0.4378367662429809,4.0,0.0,1.0
482760,293.146240234375,297.1499938964844,293.1499938964844,0.0969065204262733,-2232.54931640625,304.1507263183594,0.7639662623405457,0.1575450748205185,0.1427352875471115,293.15838623046875,297.1499938964844,293.1499938964844,0.0047558061778545,-372.1146240234375,297.53814697265625,0.5103746056556702,0.050000000745058,0.0486256405711174,293.1830139160156,297.1499938964844,293.1499938964844,0.2231562435626983,-3383.121826171875,304.1562805175781,0.959584653377533,0.3082025945186615,0.2162026017904281,293.1688537597656,297.1499938964844,293.1499938964844,0.2681573629379272,-5287.3291015625,304.1864929199219,0.9990000128746032,0.3812844455242157,0.33709716796875,293.2638244628906,297.1499938964844,293.1499938964844,0.0079981675371527,-2674.229736328125,300.8061828613281,0.5103746056556702,0.050000000745058,0.2306590974330902,291.20684814453125,291.1499938964844,261.9971008300781,260.3241577148437,279.72442626953125,293.2638854980469,291.2106018066406,1.0,0.2460224330425262,0.7815728783607483,0.7815728783607483,1.0,1.0,-1.170499324798584,0.5070956349372864,0.6634036898612976,0.1796578019857406,0.0,0.0,0.6157705187797546,39.66274642944336,28.0,39.65157699584961,-13599.6865234375,169.99559020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,308.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.57421875,18000.0,0.0,0.0,0.3154944777488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749299168586731,0.6749367713928223,-6.872305220895214e-06,0.0,0.0003201867802999,0.0,0.0,53.21250915527344,0.0,0.0,0.0,0.4343766570091247,4.0,0.0,1.0
