time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1458740234375,297.1499938964844,293.1499938964844,0.0967984274029731,-2230.24951171875,304.150634765625,0.7727845311164856,0.1577130407094955,0.1428181678056717,293.1587219238281,297.1499938964844,293.1499938964844,0.0047385706566274,-370.5857238769531,297.545654296875,0.5166581273078918,0.050000000745058,0.0485476329922676,293.1837158203125,297.1499938964844,293.1499938964844,0.2217945903539657,-3366.440673828125,304.15643310546875,0.9694880247116088,0.3072279691696167,0.2154798358678817,293.13690185546875,297.1499938964844,293.1499938964844,0.2567586004734039,-5106.41943359375,304.19293212890625,0.9990000128746032,0.3872826397418976,0.325932115316391,293.2624816894531,297.1499938964844,293.1499938964844,0.0079272193834185,-2655.5986328125,300.7763671875,0.5166581273078918,0.050000000745058,0.2302890717983245,291.22900390625,291.1499938964844,261.9786071777344,260.30670166015625,279.7225341796875,293.2625732421875,291.2296447753906,1.0,0.241438016295433,0.7812647223472595,0.7812647223472595,1.0,1.0,-1.155788779258728,0.5004749894142151,0.6553137898445129,0.176395982503891,0.0,0.0,0.6034156680107117,37.49935150146485,46.0,24.4215087890625,-13415.3974609375,161.3608856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37457275390625,308.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18225.3046875,18000.0,0.0,0.0,0.3133572340011596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650466799736023,0.6504735350608826,-6.690957889077254e-06,0.0,0.0003180177591275,0.0,0.0,49.44839477539063,0.0,0.0,0.0,0.425033688545227,4.0,0.0,1.0
482880,293.1458740234375,297.1499938964844,293.1499938964844,0.0967984274029731,-2230.24951171875,304.150634765625,0.7727845311164856,0.1577130407094955,0.1428181678056717,293.1587219238281,297.1499938964844,293.1499938964844,0.0047385706566274,-370.5857238769531,297.545654296875,0.5166581273078918,0.050000000745058,0.0485476329922676,293.1837158203125,297.1499938964844,293.1499938964844,0.2217945903539657,-3366.440673828125,304.15643310546875,0.9694880247116088,0.3072279691696167,0.2154798358678817,293.13690185546875,297.1499938964844,293.1499938964844,0.2567586004734039,-5106.41943359375,304.19293212890625,0.9990000128746032,0.3872826397418976,0.325932115316391,293.2624816894531,297.1499938964844,293.1499938964844,0.0079272193834185,-2655.5986328125,300.7763671875,0.5166581273078918,0.050000000745058,0.2302890717983245,291.22900390625,291.1499938964844,261.9786071777344,260.30670166015625,279.7225341796875,293.2625732421875,291.2296447753906,1.0,0.241438016295433,0.7812647223472595,0.7812647223472595,1.0,1.0,-1.155788779258728,0.5004749894142151,0.6553137898445129,0.176395982503891,0.0,0.0,0.6034156680107117,37.49935150146485,46.0,24.4215087890625,-13415.3974609375,161.3608856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37457275390625,308.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18225.3046875,18000.0,0.0,0.0,0.3133572340011596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650466799736023,0.6504735350608826,-6.690957889077254e-06,0.0,0.0003180177591275,0.0,0.0,49.44839477539063,0.0,0.0,0.0,0.425033688545227,4.0,0.0,1.0
482940,293.14581298828125,297.1499938964844,293.1499938964844,0.0969860032200813,-2233.955078125,304.1501159667969,0.7695562839508057,0.1578093022108078,0.142946645617485,293.15936279296875,297.1499938964844,293.1499938964844,0.0047381692565977,-370.7071838378906,297.5372619628906,0.5141378045082092,0.050000000745058,0.0485779121518135,293.1845397949219,297.1499938964844,293.1499938964844,0.2212544083595276,-3360.25830078125,304.1555480957031,0.9643694162368774,0.306376188993454,0.214926540851593,293.1196594238281,297.1499938964844,293.1499938964844,0.2604573369026184,-5171.30126953125,304.1742248535156,0.9990000128746032,0.3910272717475891,0.3303061425685882,293.26129150390625,297.1499938964844,293.1499938964844,0.0079026576131582,-2651.25537109375,300.74627685546875,0.5141378045082092,0.050000000745058,0.2304326891899109,291.2207336425781,291.1499938964844,261.9635314941406,260.2925109863281,279.715087890625,293.2613830566406,291.2167358398437,1.0,0.2437752932310104,0.7810182571411133,0.7810182571411133,1.0,1.0,-1.1607269048690796,0.5026397705078125,0.6580871343612671,0.1774839460849762,0.0,0.0,0.5962087512016296,38.329078674316406,46.0,-15.741626739501951,-13385.974609375,164.4438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50762939453125,308.4541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.716796875,18000.0,0.0,0.0,0.3110895156860351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632582426071167,0.6325889825820923,-6.545150426973123e-06,0.0,0.0003157163155265,0.0,0.0,46.72544097900391,0.0,0.0,0.0,0.4181632101535797,4.0,0.0,1.0
483000,293.1458435058594,297.1499938964844,293.1499938964844,0.0970913395285606,-2236.07177734375,304.14990234375,0.7673655152320862,0.1578263938426971,0.1429844200611114,293.1595764160156,297.1499938964844,293.1499938964844,0.0047405753284692,-371.0076293945313,297.5317077636719,0.5125033855438232,0.050000000745058,0.0485982671380043,293.184814453125,297.1499938964844,293.1499938964844,0.2212455570697784,-3360.356201171875,304.1551513671875,0.9612639546394348,0.3061519563198089,0.2147894501686096,293.1185607910156,297.1499938964844,293.1499938964844,0.2632382810115814,-5217.568359375,304.1669921875,0.9990000128746032,0.3913932144641876,0.3332162201404571,293.26104736328125,297.1499938964844,293.1499938964844,0.0079019181430339,-2652.120849609375,300.7369689941406,0.5125033855438232,0.050000000745058,0.230529248714447,291.2122497558594,291.1499938964844,261.959716796875,260.2889404296875,279.7125244140625,293.2611389160156,291.20709228515625,1.0,0.2450630068778991,0.7809566259384155,0.7809566259384155,1.0,1.0,-1.1642392873764038,0.5041928291320801,0.660046398639679,0.1782772243022918,0.0,0.0,0.5955619812011719,38.88993453979492,64.0,-29.15190887451172,-13399.6396484375,166.5922393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360717773437,308.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.103515625,18000.0,0.0,0.0,0.3105075359344482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294993162155151,0.6295058131217957,-6.515955192298861e-06,0.0,0.0003151256823912,0.0,0.0,46.24213790893555,0.0,0.0,0.0,0.4169627428054809,4.0,0.0,1.0
483060,293.14617919921875,297.1499938964844,293.1499938964844,0.0978190973401069,-2250.7080078125,304.14874267578125,0.7509294748306274,0.1578601449728012,0.1431952714920044,293.160888671875,297.1499938964844,293.1499938964844,0.004764718003571,-373.685791015625,297.4912109375,0.5005353093147278,0.050000000745058,0.0487673766911029,293.1863708496094,297.1499938964844,293.1499938964844,0.2216244339942932,-3366.27294921875,304.1528015136719,0.9365372061729432,0.3049534559249878,0.2141032069921493,293.1356811523437,297.1499938964844,293.1499938964844,0.2861971259117126,-5591.4169921875,304.122802734375,0.9990000128746032,0.3888010382652282,0.3564779758453369,293.2605895996094,297.1499938964844,293.1499938964844,0.007920941337943,-2664.219970703125,300.68243408203125,0.5005353093147278,0.050000000745058,0.2313314378261566,291.1468505859375,291.1499938964844,261.94049072265625,260.2709350585937,279.69586181640625,293.26055908203125,291.1390991210937,1.0,0.2551646530628204,0.7806618809700012,0.7806618809700012,1.0,1.0,-1.1927481889724731,0.5168572664260864,0.6758908629417419,0.1847397238016128,0.0,0.0,0.6000510454177856,43.54596710205078,67.0,-81.37477111816406,-13608.3583984375,184.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6138916015625,308.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.857421875,18000.0,0.0,0.0,0.3079879581928253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628629744052887,0.6286362409591675,-6.465609203587519e-06,0.0,0.0003125686489511,0.0,0.0,45.866397857666016,0.0,0.0,0.0,0.4162684977054596,4.0,0.0,1.0
483120,293.14617919921875,297.1499938964844,293.1499938964844,0.0978190973401069,-2250.7080078125,304.14874267578125,0.7509294748306274,0.1578601449728012,0.1431952714920044,293.160888671875,297.1499938964844,293.1499938964844,0.004764718003571,-373.685791015625,297.4912109375,0.5005353093147278,0.050000000745058,0.0487673766911029,293.1863708496094,297.1499938964844,293.1499938964844,0.2216244339942932,-3366.27294921875,304.1528015136719,0.9365372061729432,0.3049534559249878,0.2141032069921493,293.1356811523437,297.1499938964844,293.1499938964844,0.2861971259117126,-5591.4169921875,304.122802734375,0.9990000128746032,0.3888010382652282,0.3564779758453369,293.2605895996094,297.1499938964844,293.1499938964844,0.007920941337943,-2664.219970703125,300.68243408203125,0.5005353093147278,0.050000000745058,0.2313314378261566,291.1468505859375,291.1499938964844,261.94049072265625,260.2709350585937,279.69586181640625,293.26055908203125,291.1390991210937,1.0,0.2551646530628204,0.7806618809700012,0.7806618809700012,1.0,1.0,-1.1927481889724731,0.5168572664260864,0.6758908629417419,0.1847397238016128,0.0,0.0,0.6000510454177856,43.54596710205078,67.0,-81.37477111816406,-13608.3583984375,184.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6138916015625,308.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.857421875,18000.0,0.0,0.0,0.3079879581928253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628629744052887,0.6286362409591675,-6.465609203587519e-06,0.0,0.0003125686489511,0.0,0.0,45.866397857666016,0.0,0.0,0.0,0.4162684977054596,4.0,0.0,1.0
483180,293.146728515625,297.1499938964844,293.1499938964844,0.0984356477856636,-2262.96484375,304.1481628417969,0.7328479290008545,0.1578488796949386,0.1434101015329361,293.1625671386719,297.1499938964844,293.1499938964844,0.0047968192957341,-376.7442321777344,297.45428466796875,0.4874146580696106,0.050000000745058,0.0489973314106464,293.1882019042969,297.1499938964844,293.1499938964844,0.221711203455925,-3368.1640625,304.1518249511719,0.9073810577392578,0.3036630749702453,0.2133891880512237,293.1736145019531,297.1499938964844,293.1499938964844,0.2946096062660217,-5721.8623046875,304.1203308105469,0.9846318364143372,0.3814449906349182,0.3633666932582855,293.2614440917969,297.1499938964844,293.1499938964844,0.0079459892585873,-2676.67333984375,300.6266174316406,0.4874146580696106,0.050000000745058,0.2324222326278686,291.0913391113281,291.1499938964844,261.9209289550781,260.252685546875,279.6870422363281,293.2613830566406,291.09210205078125,1.0,0.263806939125061,0.7803671956062317,0.7803671956062317,1.0,1.0,-1.201682209968567,0.5205613374710083,0.6811208724975586,0.1874969005584716,0.0,0.0,0.612434446811676,49.50593948364258,70.0,-47.963661193847656,-13785.154296875,199.75164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595397949219,308.4792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17803.439453125,18000.0,0.0,0.0,0.3067508339881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494559049606323,0.6494625210762024,-6.587573807337321e-06,0.0,0.0003113131097052,0.0,0.0,48.7319221496582,0.0,0.0,0.0,0.4238112568855285,4.0,0.0,1.0
483240,293.146728515625,297.1499938964844,293.1499938964844,0.0984356477856636,-2262.96484375,304.1481628417969,0.7328479290008545,0.1578488796949386,0.1434101015329361,293.1625671386719,297.1499938964844,293.1499938964844,0.0047968192957341,-376.7442321777344,297.45428466796875,0.4874146580696106,0.050000000745058,0.0489973314106464,293.1882019042969,297.1499938964844,293.1499938964844,0.221711203455925,-3368.1640625,304.1518249511719,0.9073810577392578,0.3036630749702453,0.2133891880512237,293.1736145019531,297.1499938964844,293.1499938964844,0.2946096062660217,-5721.8623046875,304.1203308105469,0.9846318364143372,0.3814449906349182,0.3633666932582855,293.2614440917969,297.1499938964844,293.1499938964844,0.0079459892585873,-2676.67333984375,300.6266174316406,0.4874146580696106,0.050000000745058,0.2324222326278686,291.0913391113281,291.1499938964844,261.9209289550781,260.252685546875,279.6870422363281,293.2613830566406,291.09210205078125,1.0,0.263806939125061,0.7803671956062317,0.7803671956062317,1.0,1.0,-1.201682209968567,0.5205613374710083,0.6811208724975586,0.1874969005584716,0.0,0.0,0.612434446811676,49.50593948364258,70.0,-47.963661193847656,-13785.154296875,199.75164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595397949219,308.4792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17803.439453125,18000.0,0.0,0.0,0.3067508339881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494559049606323,0.6494625210762024,-6.587573807337321e-06,0.0,0.0003113131097052,0.0,0.0,48.7319221496582,0.0,0.0,0.0,0.4238112568855285,4.0,0.0,1.0
483300,293.14715576171875,297.1499938964844,293.1499938964844,0.0984164178371429,-2262.366943359375,304.1485290527344,0.7245976328849792,0.1578081399202346,0.1435040980577469,293.1637268066406,297.1499938964844,293.1499938964844,0.0048029897734522,-377.0400390625,297.45477294921875,0.4811376631259918,0.050000000745058,0.0491191484034061,293.1893005371094,297.1499938964844,293.1499938964844,0.2209985554218292,-3359.1982421875,304.1528015136719,0.8951377868652344,0.3029598891735077,0.2130075395107269,293.1832580566406,297.1499938964844,293.1499938964844,0.2922128140926361,-5681.3642578125,304.1300048828125,0.9715495705604552,0.3792452812194824,0.3608781397342682,293.2622375488281,297.1499938964844,293.1499938964844,0.0079390248283743,-2674.71044921875,300.608154296875,0.4811376631259918,0.050000000745058,0.233000099658966,291.10260009765625,291.1499938964844,261.9110412597656,260.24346923828125,279.685546875,293.2621154785156,291.1056213378906,1.0,0.2675054371356964,0.7802198529243469,0.7802198529243469,1.0,1.0,-1.1995272636413574,0.5197110772132874,0.6798161864280701,0.1865862160921096,0.0,0.0,0.6145395636558533,52.5524787902832,70.0,-7.351864337921143,-13811.021484375,205.2031707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5081481933594,308.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17840.33203125,18000.0,0.0,0.0,0.3064959347248077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581766605377197,0.6581833362579346,-6.665165074082324e-06,0.0,0.0003110544057562,0.0,0.0,50.121856689453125,0.0,0.0,0.0,0.4271513223648071,4.0,0.0,1.0
483360,293.14764404296875,297.1499938964844,293.1499938964844,0.0983761548995971,-2261.4130859375,304.1488647460937,0.717421293258667,0.157744288444519,0.1435626149177551,293.1651306152344,297.1499938964844,293.1499938964844,0.0048062819987535,-377.146484375,297.45465087890625,0.4753701686859131,0.050000000745058,0.0492312237620353,293.1905822753906,297.1499938964844,293.1499938964844,0.2202544808387756,-3349.90380859375,304.15362548828125,0.8847536444664001,0.3022160232067108,0.2125862091779709,293.1887512207031,297.1499938964844,293.1499938964844,0.2905867397785187,-5653.82421875,304.1365661621094,0.959698498249054,0.3777419328689575,0.3592586815357208,293.2631225585937,297.1499938964844,293.1499938964844,0.0079295169562101,-2672.21630859375,300.5894775390625,0.4753701686859131,0.050000000745058,0.2335317432880401,291.1143798828125,291.1499938964844,261.9010925292969,260.2342224121094,279.6839599609375,293.26300048828125,291.1159362792969,1.0,0.2709078788757324,0.7799206376075745,0.7799206376075745,1.0,1.0,-1.1979200839996338,0.5189293622970581,0.6789906620979309,0.1862614303827285,0.0,0.0,0.6156935691833496,55.37053680419922,73.0,7.103049278259277,-13806.771484375,210.41021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532775878906,308.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17900.83984375,18000.0,0.0,0.0,0.3063835203647613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624086499214172,0.6624153852462769,-6.712786216667155e-06,0.0,0.0003109403187409,0.0,0.0,50.86455154418945,0.0,0.0,0.0,0.4289615154266357,4.0,0.0,1.0
483420,293.148681640625,297.1499938964844,293.1499938964844,0.0983682423830032,-2261.101806640625,304.1492614746094,0.7048043012619019,0.1575932800769806,0.1436238884925842,293.1684875488281,297.1499938964844,293.1499938964844,0.0048125772736966,-377.53558349609375,297.4443359375,0.4641985297203064,0.050000000745058,0.0494324453175067,293.19317626953125,297.1499938964844,293.1499938964844,0.2189370542764663,-3333.68994140625,304.15460205078125,0.8677898645401001,0.3006603717803955,0.2116671502590179,293.1936950683594,297.1499938964844,293.1499938964844,0.2887534201145172,-5622.8251953125,304.1439514160156,0.939307689666748,0.3757480680942535,0.3573012948036194,293.2649230957031,297.1499938964844,293.1499938964844,0.0079123554751276,-2668.90380859375,300.54742431640625,0.4641985297203064,0.050000000745058,0.2344862520694732,291.12261962890625,291.1499938964844,261.8809509277344,260.2156066894531,279.68035888671875,293.2648010253906,291.1231689453125,1.0,0.2770059108734131,0.7793223261833191,0.7793223261833191,1.0,1.0,-1.1959278583526611,0.5179134607315063,0.6780143976211548,0.1858768165111541,0.0,0.0,0.6186937093734741,60.44221878051758,76.0,9.168316841125488,-13794.4306640625,220.05679321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468017578125,308.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.412109375,18000.0,0.0,0.0,0.3064513504505157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689659953117371,0.6689727306365967,-6.773392669856548e-06,0.0,0.0003110091784037,0.0,0.0,51.9477424621582,0.0,0.0,0.0,0.4316751360893249,4.0,0.0,1.0
483480,293.148681640625,297.1499938964844,293.1499938964844,0.0983682423830032,-2261.101806640625,304.1492614746094,0.7048043012619019,0.1575932800769806,0.1436238884925842,293.1684875488281,297.1499938964844,293.1499938964844,0.0048125772736966,-377.53558349609375,297.4443359375,0.4641985297203064,0.050000000745058,0.0494324453175067,293.19317626953125,297.1499938964844,293.1499938964844,0.2189370542764663,-3333.68994140625,304.15460205078125,0.8677898645401001,0.3006603717803955,0.2116671502590179,293.1936950683594,297.1499938964844,293.1499938964844,0.2887534201145172,-5622.8251953125,304.1439514160156,0.939307689666748,0.3757480680942535,0.3573012948036194,293.2649230957031,297.1499938964844,293.1499938964844,0.0079123554751276,-2668.90380859375,300.54742431640625,0.4641985297203064,0.050000000745058,0.2344862520694732,291.12261962890625,291.1499938964844,261.8809509277344,260.2156066894531,279.68035888671875,293.2648010253906,291.1231689453125,1.0,0.2770059108734131,0.7793223261833191,0.7793223261833191,1.0,1.0,-1.1959278583526611,0.5179134607315063,0.6780143976211548,0.1858768165111541,0.0,0.0,0.6186937093734741,60.44221878051758,76.0,9.168316841125488,-13794.4306640625,220.05679321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468017578125,308.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.412109375,18000.0,0.0,0.0,0.3064513504505157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689659953117371,0.6689727306365967,-6.773392669856548e-06,0.0,0.0003110091784037,0.0,0.0,51.9477424621582,0.0,0.0,0.0,0.4316751360893249,4.0,0.0,1.0
483540,293.1496276855469,297.1499938964844,293.1499938964844,0.0983573868870735,-2260.794921875,304.1495056152344,0.694227933883667,0.1574366241693496,0.1436541676521301,293.1722106933594,297.1499938964844,293.1499938964844,0.0048156981356441,-377.7346801757813,297.4300231933594,0.4538184106349945,0.050000000745058,0.0496120415627956,293.1957092285156,297.1499938964844,293.1499938964844,0.2175924628973007,-3317.2216796875,304.1553039550781,0.85428786277771,0.2990494966506958,0.2106874138116836,293.1952819824219,297.1499938964844,293.1499938964844,0.2875402569770813,-5602.64013671875,304.1479187011719,0.9225440621376038,0.3743189573287964,0.3560418486595154,293.2665710449219,297.1499938964844,293.1499938964844,0.0078918319195508,-2664.925537109375,300.5042419433594,0.4538184106349945,0.050000000745058,0.2353381514549255,291.1274719238281,291.1499938964844,261.860595703125,260.19683837890625,279.6761169433594,293.2664794921875,291.1278686523437,1.0,0.2823626697063446,0.778723955154419,0.778723955154419,1.0,1.0,-1.194514513015747,0.5171651840209961,0.677349328994751,0.1855963468551635,0.0,0.0,0.6213520765304565,64.9734115600586,79.0,7.411933422088623,-13785.294921875,228.77713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24884033203125,308.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.00390625,18000.0,0.0,0.0,0.3068461716175079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674983024597168,0.6749898791313171,-6.824667707405752e-06,0.0,0.0003114098508376,0.0,0.0,52.92699432373047,0.0,0.0,0.0,0.4340712130069732,4.0,0.0,1.0
483600,293.1496276855469,297.1499938964844,293.1499938964844,0.0983573868870735,-2260.794921875,304.1495056152344,0.694227933883667,0.1574366241693496,0.1436541676521301,293.1722106933594,297.1499938964844,293.1499938964844,0.0048156981356441,-377.7346801757813,297.4300231933594,0.4538184106349945,0.050000000745058,0.0496120415627956,293.1957092285156,297.1499938964844,293.1499938964844,0.2175924628973007,-3317.2216796875,304.1553039550781,0.85428786277771,0.2990494966506958,0.2106874138116836,293.1952819824219,297.1499938964844,293.1499938964844,0.2875402569770813,-5602.64013671875,304.1479187011719,0.9225440621376038,0.3743189573287964,0.3560418486595154,293.2665710449219,297.1499938964844,293.1499938964844,0.0078918319195508,-2664.925537109375,300.5042419433594,0.4538184106349945,0.050000000745058,0.2353381514549255,291.1274719238281,291.1499938964844,261.860595703125,260.19683837890625,279.6761169433594,293.2664794921875,291.1278686523437,1.0,0.2823626697063446,0.778723955154419,0.778723955154419,1.0,1.0,-1.194514513015747,0.5171651840209961,0.677349328994751,0.1855963468551635,0.0,0.0,0.6213520765304565,64.9734115600586,79.0,7.411933422088623,-13785.294921875,228.77713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24884033203125,308.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.00390625,18000.0,0.0,0.0,0.3068461716175079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674983024597168,0.6749898791313171,-6.824667707405752e-06,0.0,0.0003114098508376,0.0,0.0,52.92699432373047,0.0,0.0,0.0,0.4340712130069732,4.0,0.0,1.0
483660,293.1504211425781,297.1499938964844,293.1499938964844,0.0983491986989975,-2260.57568359375,304.1496887207031,0.6853333115577698,0.1572820246219635,0.1436711251735687,293.1761169433594,297.1499938964844,293.1499938964844,0.004816188942641,-377.7682189941406,297.4130249023437,0.4454876482486725,0.050000000745058,0.0497766658663749,293.1981201171875,297.1499938964844,293.1499938964844,0.2162283807992935,-3300.560791015625,304.1557922363281,0.843071460723877,0.2974028289318084,0.2096689641475677,293.1956787109375,297.1499938964844,293.1499938964844,0.2865301072597503,-5586.19189453125,304.1502685546875,0.9089011549949646,0.3730890154838562,0.3550141751766205,293.2680969238281,297.1499938964844,293.1499938964844,0.0078688394278287,-2660.414794921875,300.4604187011719,0.4454876482486725,0.050000000745058,0.2361190766096115,291.1305236816406,291.1499938964844,261.8400573730469,260.1779479980469,279.6707458496094,293.2680053710937,291.1307678222656,1.0,0.287167340517044,0.7783249020576477,0.7783249020576477,1.0,1.0,-1.1932138204574585,0.5165053009986877,0.676708459854126,0.185326799750328,0.0,0.0,0.6237311959266663,69.12627410888672,67.0,4.964986324310303,-13777.2421875,236.7489471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637878417969,308.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.482421875,18000.0,0.0,0.0,0.3074759244918823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.680230438709259,0.6802372932434082,-6.869316621305188e-06,0.0,0.0003120489709544,0.0,0.0,53.78948593139648,0.0,0.0,0.0,0.4361674785614013,4.0,0.0,1.0
483720,293.1504211425781,297.1499938964844,293.1499938964844,0.0983491986989975,-2260.57568359375,304.1496887207031,0.6853333115577698,0.1572820246219635,0.1436711251735687,293.1761169433594,297.1499938964844,293.1499938964844,0.004816188942641,-377.7682189941406,297.4130249023437,0.4454876482486725,0.050000000745058,0.0497766658663749,293.1981201171875,297.1499938964844,293.1499938964844,0.2162283807992935,-3300.560791015625,304.1557922363281,0.843071460723877,0.2974028289318084,0.2096689641475677,293.1956787109375,297.1499938964844,293.1499938964844,0.2865301072597503,-5586.19189453125,304.1502685546875,0.9089011549949646,0.3730890154838562,0.3550141751766205,293.2680969238281,297.1499938964844,293.1499938964844,0.0078688394278287,-2660.414794921875,300.4604187011719,0.4454876482486725,0.050000000745058,0.2361190766096115,291.1305236816406,291.1499938964844,261.8400573730469,260.1779479980469,279.6707458496094,293.2680053710937,291.1307678222656,1.0,0.287167340517044,0.7783249020576477,0.7783249020576477,1.0,1.0,-1.1932138204574585,0.5165053009986877,0.676708459854126,0.185326799750328,0.0,0.0,0.6237311959266663,69.12627410888672,67.0,4.964986324310303,-13777.2421875,236.7489471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637878417969,308.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.482421875,18000.0,0.0,0.0,0.3074759244918823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.680230438709259,0.6802372932434082,-6.869316621305188e-06,0.0,0.0003120489709544,0.0,0.0,53.78948593139648,0.0,0.0,0.0,0.4361674785614013,4.0,0.0,1.0
483780,293.15093994140625,297.1499938964844,293.1499938964844,0.0982128456234932,-2257.94287109375,304.1500244140625,0.6855659484863281,0.157167449593544,0.1435451805591583,293.1799621582031,297.1499938964844,293.1499938964844,0.0047978516668081,-376.4041137695313,297.3953857421875,0.4458960294723511,0.050000000745058,0.0497680976986885,293.2002258300781,297.1499938964844,293.1499938964844,0.2146750539541244,-3281.53076171875,304.1564636230469,0.8420869708061218,0.2957604825496673,0.2085150480270385,293.19549560546875,297.1499938964844,293.1499938964844,0.2854003608226776,-5568.07470703125,304.1520690917969,0.908488631248474,0.3719684481620788,0.3539259135723114,293.2693786621094,297.1499938964844,293.1499938964844,0.0078110168687999,-2646.475341796875,300.41705322265625,0.4458960294723511,0.050000000745058,0.2360784262418747,291.13446044921875,291.1499938964844,261.8193054199219,260.1589660644531,279.665283203125,293.269287109375,291.1351013183594,1.0,0.2860726118087768,0.7779258489608765,0.7779258489608765,1.0,1.0,-1.1903132200241089,0.5151446461677551,0.6751685738563538,0.184656023979187,0.0,0.0,0.6255857944488525,68.8717269897461,55.0,6.732787132263184,-13760.92578125,235.19064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0958251953125,308.2919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.041015625,18000.0,0.0,0.0,0.3082430958747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847512125968933,0.6847581267356873,-6.908724117238307e-06,0.0,0.0003128275566268,0.0,0.0,54.54507064819336,0.0,0.0,0.0,0.4379738569259643,4.0,0.0,1.0
483840,293.15093994140625,297.1499938964844,293.1499938964844,0.0982128456234932,-2257.94287109375,304.1500244140625,0.6855659484863281,0.157167449593544,0.1435451805591583,293.1799621582031,297.1499938964844,293.1499938964844,0.0047978516668081,-376.4041137695313,297.3953857421875,0.4458960294723511,0.050000000745058,0.0497680976986885,293.2002258300781,297.1499938964844,293.1499938964844,0.2146750539541244,-3281.53076171875,304.1564636230469,0.8420869708061218,0.2957604825496673,0.2085150480270385,293.19549560546875,297.1499938964844,293.1499938964844,0.2854003608226776,-5568.07470703125,304.1520690917969,0.908488631248474,0.3719684481620788,0.3539259135723114,293.2693786621094,297.1499938964844,293.1499938964844,0.0078110168687999,-2646.475341796875,300.41705322265625,0.4458960294723511,0.050000000745058,0.2360784262418747,291.13446044921875,291.1499938964844,261.8193054199219,260.1589660644531,279.665283203125,293.269287109375,291.1351013183594,1.0,0.2860726118087768,0.7779258489608765,0.7779258489608765,1.0,1.0,-1.1903132200241089,0.5151446461677551,0.6751685738563538,0.184656023979187,0.0,0.0,0.6255857944488525,68.8717269897461,55.0,6.732787132263184,-13760.92578125,235.19064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0958251953125,308.2919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.041015625,18000.0,0.0,0.0,0.3082430958747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847512125968933,0.6847581267356873,-6.908724117238307e-06,0.0,0.0003128275566268,0.0,0.0,54.54507064819336,0.0,0.0,0.0,0.4379738569259643,4.0,0.0,1.0
483900,293.1510009765625,297.1499938964844,293.1499938964844,0.098111018538475,-2255.98046875,304.15020751953125,0.6885219812393188,0.1571421772241592,0.1434570103883743,293.1817932128906,297.1499938964844,293.1499938964844,0.0047826245427131,-375.2566528320313,297.3871154785156,0.4487617313861847,0.050000000745058,0.0497094392776489,293.2010498046875,297.1499938964844,293.1499938964844,0.2138335406780243,-3271.19482421875,304.1568298339844,0.8447026610374451,0.29495769739151,0.2079084813594818,293.1952209472656,297.1499938964844,293.1499938964844,0.2847733497619629,-5558.080078125,304.15283203125,0.912232518196106,0.371447205543518,0.3533649444580078,293.2698669433594,297.1499938964844,293.1499938964844,0.0077711693011224,-2636.4033203125,300.39605712890625,0.4487617313861847,0.050000000745058,0.2358001768589019,291.1379089355469,291.1499938964844,261.80889892578125,260.1494445800781,279.6624450683594,293.2698059082031,291.138671875,1.0,0.2839560806751251,0.7777262926101685,0.7777262926101685,1.0,1.0,-1.1884018182754517,0.5142655372619629,0.6741362810134888,0.1841953545808792,0.0,0.0,0.62604820728302,67.36114501953125,55.0,8.39753246307373,-13748.533203125,231.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700988769531,308.2812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17968.828125,18000.0,0.0,0.0,0.308635413646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862664222717285,0.6862733364105225,-6.923552064108662e-06,0.0,0.0003132256970275,0.0,0.0,54.809791564941406,0.0,0.0,0.0,0.4385916292667389,4.0,0.0,1.0
483960,293.1509704589844,297.1499938964844,293.1499938964844,0.0980003774166107,-2253.85205078125,304.1503601074219,0.6930503249168396,0.157137244939804,0.1433621942996978,293.1835021972656,297.1499938964844,293.1499938964844,0.0047645550221204,-373.8945007324219,297.37896728515625,0.4531751275062561,0.050000000745058,0.0496240705251693,293.2017822265625,297.1499938964844,293.1499938964844,0.2129717171192169,-3260.605224609375,304.1571350097656,0.849059522151947,0.2941685616970062,0.2072913944721222,293.19482421875,297.1499938964844,293.1499938964844,0.2841282486915588,-5547.83544921875,304.1534729003906,0.918312966823578,0.3709492087364197,0.3528000116348266,293.270263671875,297.1499938964844,293.1499938964844,0.0077263670973479,-2624.917724609375,300.3753662109375,0.4531751275062561,0.050000000745058,0.2353952229022979,291.1417236328125,291.1499938964844,261.7984313964844,260.1399230957031,279.6595153808594,293.27020263671875,291.1425170898437,1.0,0.2809981107711792,0.77753084897995,0.77753084897995,1.0,1.0,-1.1862808465957642,0.5132978558540344,0.6729830503463745,0.183675080537796,0.0,0.0,0.6262170672416687,65.17121124267578,43.0,9.627820014953612,-13733.529296875,226.27935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05059814453125,308.2733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.078125,18000.0,0.0,0.0,0.3090106546878814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871569752693176,0.6871638894081116,-6.933523764018901e-06,0.0,0.000313606520649,0.0,0.0,54.97356414794922,0.0,0.0,0.0,0.4389671981334686,4.0,0.0,1.0
484020,293.150634765625,297.1499938964844,293.1499938964844,0.0977687239646911,-2249.404541015625,304.150634765625,0.7065678238868713,0.1571824997663498,0.1431655585765838,293.1866455078125,297.1499938964844,293.1499938964844,0.0047222035937011,-370.7027282714844,297.3628845214844,0.4666054844856262,0.050000000745058,0.0493916422128677,293.202880859375,297.1499938964844,293.1499938964844,0.2112180739641189,-3239.052001953125,304.1576843261719,0.8629937767982483,0.2926326394081116,0.2060408592224121,293.1938171386719,297.1499938964844,293.1499938964844,0.2828139662742615,-5527.06201171875,304.1545104980469,0.9372928142547609,0.3700166046619415,0.351670354604721,293.2707214355469,297.1499938964844,293.1499938964844,0.0076262252405285,-2598.866455078125,300.3347473144531,0.4666054844856262,0.050000000745058,0.2342926859855651,291.1498107910156,291.1499938964844,261.7774353027344,260.1208801269531,279.6532287597656,293.2707214355469,291.150634765625,1.0,0.2730171382427215,0.7771398425102234,0.7771398425102234,1.0,1.0,-1.1815859079360962,0.5111733675003052,0.670412540435791,0.1824966073036193,0.0,0.0,0.625704288482666,59.22276306152344,31.0,10.978404998779297,-13697.6533203125,212.67930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03106689453125,308.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.3096498548984527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871243715286255,0.6871312856674194,-6.938445949344896e-06,0.0,0.0003142552450299,0.0,0.0,55.00049209594727,0.0,0.0,0.0,0.4389979541301727,4.0,0.0,1.0
484080,293.150634765625,297.1499938964844,293.1499938964844,0.0977687239646911,-2249.404541015625,304.150634765625,0.7065678238868713,0.1571824997663498,0.1431655585765838,293.1866455078125,297.1499938964844,293.1499938964844,0.0047222035937011,-370.7027282714844,297.3628845214844,0.4666054844856262,0.050000000745058,0.0493916422128677,293.202880859375,297.1499938964844,293.1499938964844,0.2112180739641189,-3239.052001953125,304.1576843261719,0.8629937767982483,0.2926326394081116,0.2060408592224121,293.1938171386719,297.1499938964844,293.1499938964844,0.2828139662742615,-5527.06201171875,304.1545104980469,0.9372928142547609,0.3700166046619415,0.351670354604721,293.2707214355469,297.1499938964844,293.1499938964844,0.0076262252405285,-2598.866455078125,300.3347473144531,0.4666054844856262,0.050000000745058,0.2342926859855651,291.1498107910156,291.1499938964844,261.7774353027344,260.1208801269531,279.6532287597656,293.2707214355469,291.150634765625,1.0,0.2730171382427215,0.7771398425102234,0.7771398425102234,1.0,1.0,-1.1815859079360962,0.5111733675003052,0.670412540435791,0.1824966073036193,0.0,0.0,0.625704288482666,59.22276306152344,31.0,10.978404998779297,-13697.6533203125,212.67930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03106689453125,308.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.3096498548984527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871243715286255,0.6871312856674194,-6.938445949344896e-06,0.0,0.0003142552450299,0.0,0.0,55.00049209594727,0.0,0.0,0.0,0.4389979541301727,4.0,0.0,1.0
484140,293.1499938964844,297.1499938964844,293.1499938964844,0.0975404605269432,-2245.03271484375,304.1507873535156,0.7250069379806519,0.1572916507720947,0.1429733335971832,293.1893005371094,297.1499938964844,293.1499938964844,0.0046744816936552,-367.1081848144531,297.3470764160156,0.4820885062217712,0.050000000745058,0.049100674688816,293.2035522460937,297.1499938964844,293.1499938964844,0.2094606757164001,-3217.45166015625,304.1580505371094,0.8848157525062561,0.2911544442176819,0.2047868967056274,293.19256591796875,297.1499938964844,293.1499938964844,0.28150275349617,-5506.4443359375,304.1551818847656,0.9640313386917114,0.3691594004631042,0.3505557179450989,293.2708435058594,297.1499938964844,293.1499938964844,0.0075173680670559,-2570.144287109375,300.2950134277344,0.4820885062217712,0.050000000745058,0.232912465929985,291.1578369140625,291.1499938964844,261.7563781738281,260.1018371582031,279.6464538574219,293.2708435058594,291.1585998535156,1.0,0.2628325819969177,0.7767488956451416,0.7767488956451416,1.0,1.0,-1.176506280899048,0.5088926553726196,0.6676135659217834,0.1811908483505249,0.0,0.0,0.6241189241409302,51.78641128540039,25.0,10.999308586120604,-13655.67578125,196.0792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370483398437,308.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.15625,18000.0,0.0,0.0,0.3100607097148895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847487092018127,0.6847556829452515,-6.9236552917573135e-06,0.0,0.0003146722156088,0.0,0.0,54.6374626159668,0.0,0.0,0.0,0.4380953907966614,4.0,0.0,1.0
484200,293.1499938964844,297.1499938964844,293.1499938964844,0.0975404605269432,-2245.03271484375,304.1507873535156,0.7250069379806519,0.1572916507720947,0.1429733335971832,293.1893005371094,297.1499938964844,293.1499938964844,0.0046744816936552,-367.1081848144531,297.3470764160156,0.4820885062217712,0.050000000745058,0.049100674688816,293.2035522460937,297.1499938964844,293.1499938964844,0.2094606757164001,-3217.45166015625,304.1580505371094,0.8848157525062561,0.2911544442176819,0.2047868967056274,293.19256591796875,297.1499938964844,293.1499938964844,0.28150275349617,-5506.4443359375,304.1551818847656,0.9640313386917114,0.3691594004631042,0.3505557179450989,293.2708435058594,297.1499938964844,293.1499938964844,0.0075173680670559,-2570.144287109375,300.2950134277344,0.4820885062217712,0.050000000745058,0.232912465929985,291.1578369140625,291.1499938964844,261.7563781738281,260.1018371582031,279.6464538574219,293.2708435058594,291.1585998535156,1.0,0.2628325819969177,0.7767488956451416,0.7767488956451416,1.0,1.0,-1.176506280899048,0.5088926553726196,0.6676135659217834,0.1811908483505249,0.0,0.0,0.6241189241409302,51.78641128540039,25.0,10.999308586120604,-13655.67578125,196.0792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370483398437,308.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.15625,18000.0,0.0,0.0,0.3100607097148895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847487092018127,0.6847556829452515,-6.9236552917573135e-06,0.0,0.0003146722156088,0.0,0.0,54.6374626159668,0.0,0.0,0.0,0.4380953907966614,4.0,0.0,1.0
484260,293.1492614746094,297.1499938964844,293.1499938964844,0.097375214099884,-2241.871826171875,304.1508178710937,0.7449237704277039,0.157441109418869,0.1428437680006027,293.19140625,297.1499938964844,293.1499938964844,0.0046298094093799,-363.7499694824219,297.33111572265625,0.4967063367366791,0.050000000745058,0.0488298870623111,293.20391845703125,297.1499938964844,293.1499938964844,0.2077933996915817,-3196.988525390625,304.1581420898437,0.9105107188224792,0.2897265255451202,0.2035852968692779,293.1911926269531,297.1499938964844,293.1499938964844,0.280293345451355,-5487.54736328125,304.15545654296875,0.9894204139709472,0.3683595657348633,0.3495207726955414,293.27069091796875,297.1499938964844,293.1499938964844,0.0074153211899101,-2543.09326171875,300.2555847167969,0.4967063367366791,0.050000000745058,0.231627956032753,291.1644592285156,291.1499938964844,261.7352294921875,260.08282470703125,279.6389465332031,293.2707214355469,291.1650085449219,1.0,0.2531720101833343,0.7763994336128235,0.7763994336128235,1.0,1.0,-1.1717990636825562,0.5067957639694214,0.6650032997131348,0.17994324862957,0.0,0.0,0.6217196583747864,44.86536407470703,25.0,8.93602466583252,-13613.3232421875,180.7609100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653076171875,308.2836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.12109375,18000.0,0.0,0.0,0.3101792335510254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6803779602050781,0.6803848743438721,-6.891485554660903e-06,0.0,0.0003147924726363,0.0,0.0,53.94283676147461,0.0,0.0,0.0,0.4363987743854522,4.0,0.0,1.0
484320,293.1492614746094,297.1499938964844,293.1499938964844,0.097375214099884,-2241.871826171875,304.1508178710937,0.7449237704277039,0.157441109418869,0.1428437680006027,293.19140625,297.1499938964844,293.1499938964844,0.0046298094093799,-363.7499694824219,297.33111572265625,0.4967063367366791,0.050000000745058,0.0488298870623111,293.20391845703125,297.1499938964844,293.1499938964844,0.2077933996915817,-3196.988525390625,304.1581420898437,0.9105107188224792,0.2897265255451202,0.2035852968692779,293.1911926269531,297.1499938964844,293.1499938964844,0.280293345451355,-5487.54736328125,304.15545654296875,0.9894204139709472,0.3683595657348633,0.3495207726955414,293.27069091796875,297.1499938964844,293.1499938964844,0.0074153211899101,-2543.09326171875,300.2555847167969,0.4967063367366791,0.050000000745058,0.231627956032753,291.1644592285156,291.1499938964844,261.7352294921875,260.08282470703125,279.6389465332031,293.2707214355469,291.1650085449219,1.0,0.2531720101833343,0.7763994336128235,0.7763994336128235,1.0,1.0,-1.1717990636825562,0.5067957639694214,0.6650032997131348,0.17994324862957,0.0,0.0,0.6217196583747864,44.86536407470703,25.0,8.93602466583252,-13613.3232421875,180.7609100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653076171875,308.2836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.12109375,18000.0,0.0,0.0,0.3101792335510254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6803779602050781,0.6803848743438721,-6.891485554660903e-06,0.0,0.0003147924726363,0.0,0.0,53.94283676147461,0.0,0.0,0.0,0.4363987743854522,4.0,0.0,1.0
484380,293.1485595703125,297.1499938964844,293.1499938964844,0.0972948595881462,-2240.28857421875,304.1506652832031,0.7606561779975891,0.1576054394245147,0.1428260654211044,293.19293212890625,297.1499938964844,293.1499938964844,0.004596818704158,-361.23675537109375,297.31610107421875,0.5078869462013245,0.050000000745058,0.0486591532826423,293.2040100097656,297.1499938964844,293.1499938964844,0.2062373459339141,-3177.87744140625,304.15802001953125,0.9315958619117736,0.288338303565979,0.2024857848882675,293.1866760253906,297.1499938964844,293.1499938964844,0.2728383541107178,-5367.63330078125,304.1670837402344,0.9990000128746032,0.3682069480419159,0.3417689502239227,293.27032470703125,297.1499938964844,293.1499938964844,0.0073344749398529,-2521.54150390625,300.21685791015625,0.5078869462013245,0.050000000745058,0.2308180779218673,291.1712341308594,291.1499938964844,261.71405029296875,260.0639038085937,279.6336975097656,293.2703552246094,291.17333984375,1.0,0.2458078563213348,0.7760499119758606,0.7760499119758606,1.0,1.0,-1.1599477529525757,0.5015060305595398,0.6584416627883911,0.1771353930234909,0.0,0.0,0.6185430884361267,40.38703918457031,25.0,16.476778030395508,-13523.365234375,168.2796173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136169433594,308.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.55859375,18000.0,0.0,0.0,0.3099474906921386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747144460678101,0.6747213006019592,-6.84792075844598e-06,0.0,0.0003145573136862,0.0,0.0,53.03926467895508,0.0,0.0,0.0,0.4341724812984466,4.0,0.0,1.0
484440,293.1485595703125,297.1499938964844,293.1499938964844,0.0972948595881462,-2240.28857421875,304.1506652832031,0.7606561779975891,0.1576054394245147,0.1428260654211044,293.19293212890625,297.1499938964844,293.1499938964844,0.004596818704158,-361.23675537109375,297.31610107421875,0.5078869462013245,0.050000000745058,0.0486591532826423,293.2040100097656,297.1499938964844,293.1499938964844,0.2062373459339141,-3177.87744140625,304.15802001953125,0.9315958619117736,0.288338303565979,0.2024857848882675,293.1866760253906,297.1499938964844,293.1499938964844,0.2728383541107178,-5367.63330078125,304.1670837402344,0.9990000128746032,0.3682069480419159,0.3417689502239227,293.27032470703125,297.1499938964844,293.1499938964844,0.0073344749398529,-2521.54150390625,300.21685791015625,0.5078869462013245,0.050000000745058,0.2308180779218673,291.1712341308594,291.1499938964844,261.71405029296875,260.0639038085937,279.6336975097656,293.2703552246094,291.17333984375,1.0,0.2458078563213348,0.7760499119758606,0.7760499119758606,1.0,1.0,-1.1599477529525757,0.5015060305595398,0.6584416627883911,0.1771353930234909,0.0,0.0,0.6185430884361267,40.38703918457031,25.0,16.476778030395508,-13523.365234375,168.2796173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136169433594,308.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.55859375,18000.0,0.0,0.0,0.3099474906921386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747144460678101,0.6747213006019592,-6.84792075844598e-06,0.0,0.0003145573136862,0.0,0.0,53.03926467895508,0.0,0.0,0.0,0.4341724812984466,4.0,0.0,1.0
484500,293.14825439453125,297.1499938964844,293.1499938964844,0.0971773341298103,-2237.856689453125,304.1507568359375,0.7663297653198242,0.1576791703701019,0.1428470909595489,293.1935119628906,297.1499938964844,293.1499938964844,0.0045817205682396,-359.92095947265625,297.3150939941406,0.5119338035583496,0.050000000745058,0.048605553805828,293.2040710449219,297.1499938964844,293.1499938964844,0.2052793949842453,-3165.875244140625,304.1582946777344,0.9387181997299194,0.2876461446285248,0.2019668221473693,293.1771240234375,297.1499938964844,293.1499938964844,0.2653736770153045,-5247.2763671875,304.177490234375,0.9990000128746032,0.3696123957633972,0.334244966506958,293.2700500488281,297.1499938964844,293.1499938964844,0.0072960234247148,-2510.22412109375,300.201416015625,0.5119338035583496,0.050000000745058,0.2305638194084167,291.1864624023437,291.1499938964844,261.7034912109375,260.054443359375,279.6320495605469,293.27008056640625,291.1903076171875,1.0,0.2426050305366516,0.7758752107620239,0.7758752107620239,1.0,1.0,-1.1499842405319214,0.4970933198928833,0.6528909802436829,0.1747601330280304,0.0,0.0,0.6146320104598999,38.899356842041016,25.0,32.317081451416016,-13443.810546875,162.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542053222656,308.3559875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18094.275390625,18000.0,0.0,0.0,0.3095753192901611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695234775543213,0.6695302724838257,-6.814077096350957e-06,0.0,0.0003141795750707,0.0,0.0,52.25608825683594,0.0,0.0,0.0,0.4321404695510864,4.0,0.0,1.0
