time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.1480407714844,297.1499938964844,293.1499938964844,0.0970514044165611,-2235.26318359375,304.1508483886719,0.7716706991195679,0.1577457040548324,0.1428646892309188,293.1940612792969,297.1499938964844,293.1499938964844,0.0045660943724215,-358.5605163574219,297.31512451171875,0.5157836079597473,0.050000000745058,0.0485580712556839,293.2041015625,297.1499938964844,293.1499938964844,0.2043119221925735,-3153.749267578125,304.1585388183594,0.9451704025268556,0.2869513034820556,0.2014489620923996,293.1640625,297.1499938964844,293.1499938964844,0.25849449634552,-5136.6669921875,304.1849670410156,0.9990000128746032,0.3718316853046417,0.3274353444576263,293.2696533203125,297.1499938964844,293.1499938964844,0.0072582894936203,-2499.03466796875,300.1868896484375,0.5157836079597473,0.050000000745058,0.2303385883569717,291.2034912109375,291.1499938964844,261.6929016113281,260.0450439453125,279.6298522949219,293.26971435546875,291.20654296875,1.0,0.2397026419639587,0.7757431268692017,0.7757431268692017,1.0,1.0,-1.1408822536468506,0.4930682182312011,0.6478140950202942,0.1726055890321731,0.0,0.0,0.6093401908874512,37.57905578613281,25.0,36.74887847900391,-13353.0341796875,157.2183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,308.3797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18149.533203125,18000.0,0.0,0.0,0.308977872133255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6607565879821777,0.6607633233070374,-6.755753474863013e-06,0.0,0.0003135732840746,0.0,0.0,50.942569732666016,0.0,0.0,0.0,0.4288151264190674,4.0,0.0,1.0
484620,293.1476135253906,297.1499938964844,293.1499938964844,0.096927560865879,-2232.701171875,304.1507568359375,0.7814292907714844,0.1578818410634994,0.1429091840982437,293.19482421875,297.1499938964844,293.1499938964844,0.0045396070927381,-356.3811950683594,297.30810546875,0.5229086875915527,0.050000000745058,0.0484780743718147,293.2041320800781,297.1499938964844,293.1499938964844,0.20265693962574,-3133.208740234375,304.158447265625,0.9562132954597472,0.2855769395828247,0.200429230928421,293.13336181640625,297.1499938964844,293.1499938964844,0.246682271361351,-4947.22265625,304.1927795410156,0.9990000128746032,0.3776955902576446,0.3156299889087677,293.2684631347656,297.1499938964844,293.1499938964844,0.0071935206651687,-2480.680908203125,300.1548767089844,0.5229086875915527,0.050000000745058,0.2299591153860092,291.2231140136719,291.1499938964844,261.6717834472656,260.0263366699219,279.62420654296875,293.2685852050781,291.2242736816406,1.0,0.2346765547990799,0.7754790782928467,0.7754790782928467,1.0,1.0,-1.1249892711639404,0.4860548079013824,0.6389344930648804,0.1688325107097625,0.0,0.0,0.598087728023529,35.349266052246094,43.0,25.175899505615234,-13170.6875,148.46173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505859375,308.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18202.595703125,18000.0,0.0,0.0,0.3070454001426697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387838125228882,0.6387903690338135,-6.594356364075793e-06,0.0,0.0003116120351478,0.0,0.0,47.65137481689453,0.0,0.0,0.0,0.4204687178134918,4.0,0.0,1.0
484680,293.1476135253906,297.1499938964844,293.1499938964844,0.096927560865879,-2232.701171875,304.1507568359375,0.7814292907714844,0.1578818410634994,0.1429091840982437,293.19482421875,297.1499938964844,293.1499938964844,0.0045396070927381,-356.3811950683594,297.30810546875,0.5229086875915527,0.050000000745058,0.0484780743718147,293.2041320800781,297.1499938964844,293.1499938964844,0.20265693962574,-3133.208740234375,304.158447265625,0.9562132954597472,0.2855769395828247,0.200429230928421,293.13336181640625,297.1499938964844,293.1499938964844,0.246682271361351,-4947.22265625,304.1927795410156,0.9990000128746032,0.3776955902576446,0.3156299889087677,293.2684631347656,297.1499938964844,293.1499938964844,0.0071935206651687,-2480.680908203125,300.1548767089844,0.5229086875915527,0.050000000745058,0.2299591153860092,291.2231140136719,291.1499938964844,261.6717834472656,260.0263366699219,279.62420654296875,293.2685852050781,291.2242736816406,1.0,0.2346765547990799,0.7754790782928467,0.7754790782928467,1.0,1.0,-1.1249892711639404,0.4860548079013824,0.6389344930648804,0.1688325107097625,0.0,0.0,0.598087728023529,35.349266052246094,43.0,25.175899505615234,-13170.6875,148.46173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505859375,308.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18202.595703125,18000.0,0.0,0.0,0.3070454001426697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387838125228882,0.6387903690338135,-6.594356364075793e-06,0.0,0.0003116120351478,0.0,0.0,47.65137481689453,0.0,0.0,0.0,0.4204687178134918,4.0,0.0,1.0
484740,293.1473999023437,297.1499938964844,293.1499938964844,0.0971599370241165,-2237.316162109375,304.15008544921875,0.7762640714645386,0.1579833030700683,0.1430548429489135,293.1953430175781,297.1499938964844,293.1499938964844,0.0045303292572498,-355.90625,297.28515625,0.5188902616500854,0.050000000745058,0.0485220588743686,293.2041931152344,297.1499938964844,293.1499938964844,0.2016956061124801,-3121.828857421875,304.1571655273437,0.9474751949310304,0.2841913104057312,0.1995019018650055,293.11395263671875,297.1499938964844,293.1499938964844,0.2523296475410461,-5045.3046875,304.1682434082031,0.9990000128746032,0.3821125626564026,0.3221680819988251,293.2670593261719,297.1499938964844,293.1499938964844,0.0071638259105384,-2474.764892578125,300.1142883300781,0.5188902616500854,0.050000000745058,0.2301677614450454,291.211669921875,291.1499938964844,261.65069580078125,260.0077819824219,279.61151123046875,293.26715087890625,291.2066650390625,1.0,0.2379809767007827,0.7752149701118469,0.7752149701118469,1.0,1.0,-1.13218891620636,0.4892824590206146,0.6429064869880676,0.1701909154653549,0.0,0.0,0.5899245142936707,36.54782104492188,61.0,-25.3730583190918,-13147.556640625,152.76638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50360107421875,308.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18169.01171875,18000.0,0.0,0.0,0.3043958246707916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182550191879272,0.618261456489563,-6.430058419937268e-06,0.0,0.0003089230740442,0.0,0.0,44.61965560913086,0.0,0.0,0.0,0.4126680195331573,4.0,0.0,1.0
484800,293.1473999023437,297.1499938964844,293.1499938964844,0.0971599370241165,-2237.316162109375,304.15008544921875,0.7762640714645386,0.1579833030700683,0.1430548429489135,293.1953430175781,297.1499938964844,293.1499938964844,0.0045303292572498,-355.90625,297.28515625,0.5188902616500854,0.050000000745058,0.0485220588743686,293.2041931152344,297.1499938964844,293.1499938964844,0.2016956061124801,-3121.828857421875,304.1571655273437,0.9474751949310304,0.2841913104057312,0.1995019018650055,293.11395263671875,297.1499938964844,293.1499938964844,0.2523296475410461,-5045.3046875,304.1682434082031,0.9990000128746032,0.3821125626564026,0.3221680819988251,293.2670593261719,297.1499938964844,293.1499938964844,0.0071638259105384,-2474.764892578125,300.1142883300781,0.5188902616500854,0.050000000745058,0.2301677614450454,291.211669921875,291.1499938964844,261.65069580078125,260.0077819824219,279.61151123046875,293.26715087890625,291.2066650390625,1.0,0.2379809767007827,0.7752149701118469,0.7752149701118469,1.0,1.0,-1.13218891620636,0.4892824590206146,0.6429064869880676,0.1701909154653549,0.0,0.0,0.5899245142936707,36.54782104492188,61.0,-25.3730583190918,-13147.556640625,152.76638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50360107421875,308.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18169.01171875,18000.0,0.0,0.0,0.3043958246707916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182550191879272,0.618261456489563,-6.430058419937268e-06,0.0,0.0003089230740442,0.0,0.0,44.61965560913086,0.0,0.0,0.0,0.4126680195331573,4.0,0.0,1.0
484860,293.1475524902344,297.1499938964844,293.1499938964844,0.0978755727410316,-2251.72265625,304.1488647460937,0.7590261697769165,0.1580225378274917,0.1432587653398513,293.1954345703125,297.1499938964844,293.1499938964844,0.0045447717420756,-357.8573608398437,297.2348327636719,0.5061872601509094,0.050000000745058,0.0486829727888107,293.2043762207031,297.1499938964844,293.1499938964844,0.2017384022474289,-3123.690185546875,304.1546936035156,0.9212490916252136,0.2827852964401245,0.1986459195613861,293.12957763671875,297.1499938964844,293.1499938964844,0.2747184932231903,-5412.84033203125,304.1245422363281,0.9990000128746032,0.3799394071102142,0.3450479805469513,293.26641845703125,297.1499938964844,293.1499938964844,0.0071741654537618,-2484.304931640625,300.0552673339844,0.5061872601509094,0.050000000745058,0.2309310734272003,291.14715576171875,291.1499938964844,261.6297302246094,259.9894104003906,279.59344482421875,293.26641845703125,291.13916015625,1.0,0.247872769832611,0.7749614119529724,0.7749614119529724,1.0,1.0,-1.15997052192688,0.5016145706176758,0.6583559513092041,0.1762793660163879,0.0,0.0,0.5942817330360413,40.9731330871582,64.0,-80.37464141845703,-13350.82421875,169.44146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57928466796875,308.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.302033394575119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170836687088013,0.6170900464057922,-6.3787956605665386e-06,0.0,0.0003065255004912,0.0,0.0,44.2159423828125,0.0,0.0,0.0,0.4118734300136566,4.0,0.0,1.0
484920,293.1475524902344,297.1499938964844,293.1499938964844,0.0978755727410316,-2251.72265625,304.1488647460937,0.7590261697769165,0.1580225378274917,0.1432587653398513,293.1954345703125,297.1499938964844,293.1499938964844,0.0045447717420756,-357.8573608398437,297.2348327636719,0.5061872601509094,0.050000000745058,0.0486829727888107,293.2043762207031,297.1499938964844,293.1499938964844,0.2017384022474289,-3123.690185546875,304.1546936035156,0.9212490916252136,0.2827852964401245,0.1986459195613861,293.12957763671875,297.1499938964844,293.1499938964844,0.2747184932231903,-5412.84033203125,304.1245422363281,0.9990000128746032,0.3799394071102142,0.3450479805469513,293.26641845703125,297.1499938964844,293.1499938964844,0.0071741654537618,-2484.304931640625,300.0552673339844,0.5061872601509094,0.050000000745058,0.2309310734272003,291.14715576171875,291.1499938964844,261.6297302246094,259.9894104003906,279.59344482421875,293.26641845703125,291.13916015625,1.0,0.247872769832611,0.7749614119529724,0.7749614119529724,1.0,1.0,-1.15997052192688,0.5016145706176758,0.6583559513092041,0.1762793660163879,0.0,0.0,0.5942817330360413,40.9731330871582,64.0,-80.37464141845703,-13350.82421875,169.44146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57928466796875,308.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.302033394575119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6170836687088013,0.6170900464057922,-6.3787956605665386e-06,0.0,0.0003065255004912,0.0,0.0,44.2159423828125,0.0,0.0,0.0,0.4118734300136566,4.0,0.0,1.0
484980,293.1478271484375,297.1499938964844,293.1499938964844,0.0985354855656623,-2264.8857421875,304.148193359375,0.7408044338226318,0.158029168844223,0.1434660702943802,293.19500732421875,297.1499938964844,293.1499938964844,0.0045686946250498,-360.4019165039063,297.18780517578125,0.4930683672428131,0.050000000745058,0.0488930009305477,293.2044372558594,297.1499938964844,293.1499938964844,0.2017034739255905,-3124.267578125,304.1532592773437,0.8944695591926575,0.2813926339149475,0.1978251487016677,293.16876220703125,297.1499938964844,293.1499938964844,0.28612220287323,-5591.90625,304.1164245605469,0.987683355808258,0.3725028336048126,0.3549878895282745,293.26708984375,297.1499938964844,293.1499938964844,0.0071903257630765,-2494.838623046875,299.99365234375,0.4930683672428131,0.050000000745058,0.2319273352622985,291.0863342285156,291.1499938964844,261.60888671875,259.97125244140625,279.5813903808594,293.2670288085937,291.08544921875,1.0,0.2565321326255798,0.7747078537940979,0.7747078537940979,1.0,1.0,-1.1726160049438477,0.5070945620536804,0.6655214428901672,0.1794311106204986,0.0,0.0,0.6074775457382202,46.46333312988281,67.0,-57.37523651123047,-13554.2861328125,184.20494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5225524902344,308.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17798.1640625,18000.0,0.0,0.0,0.3009594976902008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381670832633972,0.6381735801696777,-6.498112270492129e-06,0.0,0.0003054356493521,0.0,0.0,47.03038024902344,0.0,0.0,0.0,0.4194496572017669,4.0,0.0,1.0
485040,293.1478271484375,297.1499938964844,293.1499938964844,0.0985354855656623,-2264.8857421875,304.148193359375,0.7408044338226318,0.158029168844223,0.1434660702943802,293.19500732421875,297.1499938964844,293.1499938964844,0.0045686946250498,-360.4019165039063,297.18780517578125,0.4930683672428131,0.050000000745058,0.0488930009305477,293.2044372558594,297.1499938964844,293.1499938964844,0.2017034739255905,-3124.267578125,304.1532592773437,0.8944695591926575,0.2813926339149475,0.1978251487016677,293.16876220703125,297.1499938964844,293.1499938964844,0.28612220287323,-5591.90625,304.1164245605469,0.987683355808258,0.3725028336048126,0.3549878895282745,293.26708984375,297.1499938964844,293.1499938964844,0.0071903257630765,-2494.838623046875,299.99365234375,0.4930683672428131,0.050000000745058,0.2319273352622985,291.0863342285156,291.1499938964844,261.60888671875,259.97125244140625,279.5813903808594,293.2670288085937,291.08544921875,1.0,0.2565321326255798,0.7747078537940979,0.7747078537940979,1.0,1.0,-1.1726160049438477,0.5070945620536804,0.6655214428901672,0.1794311106204986,0.0,0.0,0.6074775457382202,46.46333312988281,67.0,-57.37523651123047,-13554.2861328125,184.20494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5225524902344,308.43963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17798.1640625,18000.0,0.0,0.0,0.3009594976902008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381670832633972,0.6381735801696777,-6.498112270492129e-06,0.0,0.0003054356493521,0.0,0.0,47.03038024902344,0.0,0.0,0.0,0.4194496572017669,4.0,0.0,1.0
485100,293.1480712890625,297.1499938964844,293.1499938964844,0.0985537767410278,-2265.0380859375,304.1484680175781,0.7319247126579285,0.1580072343349456,0.1435746848583221,293.1947326660156,297.1499938964844,293.1499938964844,0.0045747249387204,-360.7388610839844,297.18463134765625,0.4865506589412689,0.050000000745058,0.0490140616893768,293.2045288085937,297.1499938964844,293.1499938964844,0.2010471522808075,-3115.936279296875,304.15386962890625,0.8817977905273438,0.2806841135025024,0.1974291950464248,293.1796569824219,297.1499938964844,293.1499938964844,0.2835138738155365,-5548.544921875,304.127197265625,0.9740140438079834,0.3701206147670746,0.3522719144821167,293.26776123046875,297.1499938964844,293.1499938964844,0.0071848630905151,-2493.242431640625,299.9737854003906,0.4865506589412689,0.050000000745058,0.232501596212387,291.0936584472656,291.1499938964844,261.5985107421875,259.9622802734375,279.5784606933594,293.2676696777344,291.0968933105469,1.0,0.2602468430995941,0.7745810747146606,0.7745810747146606,1.0,1.0,-1.1698588132858276,0.5059489607810974,0.6639098525047302,0.1784968674182891,0.0,0.0,0.6106165051460266,49.486141204833984,67.0,-12.326272010803224,-13586.30078125,189.3577575683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467529296875,308.4588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.330078125,18000.0,0.0,0.0,0.3008186221122741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486754417419434,0.6486819982528687,-6.584109996765619e-06,0.0,0.0003052926622331,0.0,0.0,48.62911605834961,0.0,0.0,0.0,0.4234063327312469,4.0,0.0,1.0
485160,293.1484375,297.1499938964844,293.1499938964844,0.0985076203942298,-2263.938720703125,304.1488342285156,0.7244749665260315,0.1579623967409134,0.1436486840248108,293.1945495605469,297.1499938964844,293.1499938964844,0.0045765857212245,-360.7169189453125,297.1847229003906,0.4808695614337921,0.050000000745058,0.0491246059536933,293.2047119140625,297.1499938964844,293.1499938964844,0.2002888172864914,-3106.29052734375,304.154541015625,0.8711725473403931,0.2799569070339203,0.1970103681087494,293.1857604980469,297.1499938964844,293.1499938964844,0.2817534804344177,-5518.50537109375,304.134521484375,0.961673378944397,0.3685438930988312,0.3505325019359588,293.2685241699219,297.1499938964844,293.1499938964844,0.0071741105057299,-2489.868896484375,299.9556579589844,0.4808695614337921,0.050000000745058,0.2330259829759597,291.1075134277344,291.1499938964844,261.5881652832031,259.953369140625,279.57574462890625,293.2684326171875,291.1096496582031,1.0,0.2636811435222626,0.7742958068847656,0.7742958068847656,1.0,1.0,-1.168118596076965,0.5051477551460266,0.6629708409309387,0.1780392080545425,0.0,0.0,0.6120373606681824,52.26187133789063,70.0,7.671881675720215,-13588.2392578125,194.32321166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082946777344,308.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.30859375,18000.0,0.0,0.0,0.3008350729942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541900038719177,0.6541966199874878,-6.642208063567523e-06,0.0,0.0003053093678317,0.0,0.0,49.55778884887695,0.0,0.0,0.0,0.4256843328475952,4.0,0.0,1.0
485220,293.1491394042969,297.1499938964844,293.1499938964844,0.0985049679875373,-2263.683837890625,304.14923095703125,0.7119107246398926,0.1578545868396759,0.1437443345785141,293.1942443847656,297.1499938964844,293.1499938964844,0.0045813000760972,-360.95745849609375,297.176025390625,0.4704665541648865,0.050000000745058,0.049323171377182,293.205078125,297.1499938964844,293.1499938964844,0.1990063488483429,-3090.217529296875,304.1551513671875,0.8541175127029419,0.2784957885742187,0.1961401849985122,293.1910095214844,297.1499938964844,293.1499938964844,0.2798550128936767,-5486.0498046875,304.1426696777344,0.9404672980308532,0.3665595352649688,0.348537415266037,293.2700500488281,297.1499938964844,293.1499938964844,0.0071544321253895,-2484.939208984375,299.913818359375,0.4704665541648865,0.050000000745058,0.2339678853750229,291.1187438964844,291.1499938964844,261.5676574707031,259.93572998046875,279.5701904296875,293.2699584960937,291.1194152832031,1.0,0.2698676586151123,0.7737252116203308,0.7737252116203308,1.0,1.0,-1.166162610054016,0.5042127370834351,0.6619498133659363,0.1774899214506149,0.0,0.0,0.6153038740158081,57.263404846191406,73.0,11.194181442260742,-13579.3818359375,203.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294677734375,308.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.53515625,18000.0,0.0,0.0,0.3011694252490997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615710258483887,0.6615777611732483,-6.711862624797504e-06,0.0,0.000305648689391,0.0,0.0,50.768043518066406,0.0,0.0,0.0,0.428748071193695,4.0,0.0,1.0
485280,293.1491394042969,297.1499938964844,293.1499938964844,0.0985049679875373,-2263.683837890625,304.14923095703125,0.7119107246398926,0.1578545868396759,0.1437443345785141,293.1942443847656,297.1499938964844,293.1499938964844,0.0045813000760972,-360.95745849609375,297.176025390625,0.4704665541648865,0.050000000745058,0.049323171377182,293.205078125,297.1499938964844,293.1499938964844,0.1990063488483429,-3090.217529296875,304.1551513671875,0.8541175127029419,0.2784957885742187,0.1961401849985122,293.1910095214844,297.1499938964844,293.1499938964844,0.2798550128936767,-5486.0498046875,304.1426696777344,0.9404672980308532,0.3665595352649688,0.348537415266037,293.2700500488281,297.1499938964844,293.1499938964844,0.0071544321253895,-2484.939208984375,299.913818359375,0.4704665541648865,0.050000000745058,0.2339678853750229,291.1187438964844,291.1499938964844,261.5676574707031,259.93572998046875,279.5701904296875,293.2699584960937,291.1194152832031,1.0,0.2698676586151123,0.7737252116203308,0.7737252116203308,1.0,1.0,-1.166162610054016,0.5042127370834351,0.6619498133659363,0.1774899214506149,0.0,0.0,0.6153038740158081,57.263404846191406,73.0,11.194181442260742,-13579.3818359375,203.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294677734375,308.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.53515625,18000.0,0.0,0.0,0.3011694252490997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615710258483887,0.6615777611732483,-6.711862624797504e-06,0.0,0.000305648689391,0.0,0.0,50.768043518066406,0.0,0.0,0.0,0.428748071193695,4.0,0.0,1.0
485340,293.1497497558594,297.1499938964844,293.1499938964844,0.0985227525234222,-2263.897216796875,304.1494445800781,0.7009909749031067,0.1577529162168502,0.1438192278146743,293.19390869140625,297.1499938964844,293.1499938964844,0.0045856800861656,-361.2325439453125,297.1647644042969,0.4600981175899505,0.050000000745058,0.0495008379220962,293.205322265625,297.1499938964844,293.1499938964844,0.1977951377630233,-3075.122314453125,304.15545654296875,0.8407530188560486,0.277055561542511,0.1952642649412155,293.19244384765625,297.1499938964844,293.1499938964844,0.2787126004695892,-5466.740234375,304.1469421386719,0.9230629801750184,0.3652281463146209,0.3473521173000335,293.2713623046875,297.1499938964844,293.1499938964844,0.0071331709623336,-2479.896728515625,299.8703918457031,0.4600981175899505,0.050000000745058,0.2348106652498245,291.1246032714844,291.1499938964844,261.5473327636719,259.9184265136719,279.5645751953125,293.27130126953125,291.1251220703125,1.0,0.2753371596336365,0.773154616355896,0.773154616355896,1.0,1.0,-1.1650030612945557,0.5036237835884094,0.6613792777061462,0.1771442145109176,0.0,0.0,0.6182774901390076,61.746673583984375,61.0,9.071545600891112,-13575.1640625,212.1251983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192626953125,308.3364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.857421875,18000.0,0.0,0.0,0.3018220067024231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682782769203186,0.668285071849823,-6.768587809347082e-06,0.0,0.0003063109761569,0.0,0.0,51.8429069519043,0.0,0.0,0.0,0.4314099252223968,4.0,0.0,1.0
485400,293.1497497558594,297.1499938964844,293.1499938964844,0.0985227525234222,-2263.897216796875,304.1494445800781,0.7009909749031067,0.1577529162168502,0.1438192278146743,293.19390869140625,297.1499938964844,293.1499938964844,0.0045856800861656,-361.2325439453125,297.1647644042969,0.4600981175899505,0.050000000745058,0.0495008379220962,293.205322265625,297.1499938964844,293.1499938964844,0.1977951377630233,-3075.122314453125,304.15545654296875,0.8407530188560486,0.277055561542511,0.1952642649412155,293.19244384765625,297.1499938964844,293.1499938964844,0.2787126004695892,-5466.740234375,304.1469421386719,0.9230629801750184,0.3652281463146209,0.3473521173000335,293.2713623046875,297.1499938964844,293.1499938964844,0.0071331709623336,-2479.896728515625,299.8703918457031,0.4600981175899505,0.050000000745058,0.2348106652498245,291.1246032714844,291.1499938964844,261.5473327636719,259.9184265136719,279.5645751953125,293.27130126953125,291.1251220703125,1.0,0.2753371596336365,0.773154616355896,0.773154616355896,1.0,1.0,-1.1650030612945557,0.5036237835884094,0.6613792777061462,0.1771442145109176,0.0,0.0,0.6182774901390076,61.746673583984375,61.0,9.071545600891112,-13575.1640625,212.1251983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192626953125,308.3364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.857421875,18000.0,0.0,0.0,0.3018220067024231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682782769203186,0.668285071849823,-6.768587809347082e-06,0.0,0.0003063109761569,0.0,0.0,51.8429069519043,0.0,0.0,0.0,0.4314099252223968,4.0,0.0,1.0
485460,293.1500244140625,297.1499938964844,293.1499938964844,0.098434530198574,-2262.13916015625,304.1497802734375,0.7005205750465393,0.1577018648386001,0.1437619030475616,293.193359375,297.1499938964844,293.1499938964844,0.0045741787180304,-360.3287353515625,297.15386962890625,0.4597329795360565,0.050000000745058,0.0495070703327655,293.2052001953125,297.1499938964844,293.1499938964844,0.1964767724275589,-3058.667724609375,304.15582275390625,0.839036762714386,0.2756721973419189,0.1942921429872512,293.1923828125,297.1499938964844,293.1499938964844,0.2776455879211426,-5449.12841796875,304.14971923828125,0.9214406609535216,0.3641584515571594,0.3463000059127807,293.2723693847656,297.1499938964844,293.1499938964844,0.0070828930474817,-2466.534423828125,299.8272705078125,0.4597329795360565,0.050000000745058,0.2348402142524719,291.1298217773437,291.1499938964844,261.5272827148437,259.9014587402344,279.55877685546875,293.2723083496094,291.1304931640625,1.0,0.2747305333614349,0.772790789604187,0.772790789604187,1.0,1.0,-1.1625484228134155,0.5024785399436951,0.6600698828697205,0.1765555143356323,0.0,0.0,0.6206424832344055,61.8730354309082,49.0,8.725308418273926,-13561.5751953125,211.55108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073608398437,308.2962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0546875,18000.0,0.0,0.0,0.3026814460754394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6738439798355103,0.6738507747650146,-6.816480436100392e-06,0.0,0.0003071831888519,0.0,0.0,52.75006103515625,0.0,0.0,0.0,0.4336261451244354,4.0,0.0,1.0
485520,293.1500244140625,297.1499938964844,293.1499938964844,0.098434530198574,-2262.13916015625,304.1497802734375,0.7005205750465393,0.1577018648386001,0.1437619030475616,293.193359375,297.1499938964844,293.1499938964844,0.0045741787180304,-360.3287353515625,297.15386962890625,0.4597329795360565,0.050000000745058,0.0495070703327655,293.2052001953125,297.1499938964844,293.1499938964844,0.1964767724275589,-3058.667724609375,304.15582275390625,0.839036762714386,0.2756721973419189,0.1942921429872512,293.1923828125,297.1499938964844,293.1499938964844,0.2776455879211426,-5449.12841796875,304.14971923828125,0.9214406609535216,0.3641584515571594,0.3463000059127807,293.2723693847656,297.1499938964844,293.1499938964844,0.0070828930474817,-2466.534423828125,299.8272705078125,0.4597329795360565,0.050000000745058,0.2348402142524719,291.1298217773437,291.1499938964844,261.5272827148437,259.9014587402344,279.55877685546875,293.2723083496094,291.1304931640625,1.0,0.2747305333614349,0.772790789604187,0.772790789604187,1.0,1.0,-1.1625484228134155,0.5024785399436951,0.6600698828697205,0.1765555143356323,0.0,0.0,0.6206424832344055,61.8730354309082,49.0,8.725308418273926,-13561.5751953125,211.55108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073608398437,308.2962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0546875,18000.0,0.0,0.0,0.3026814460754394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6738439798355103,0.6738507747650146,-6.816480436100392e-06,0.0,0.0003071831888519,0.0,0.0,52.75006103515625,0.0,0.0,0.0,0.4336261451244354,4.0,0.0,1.0
485580,293.1498107910156,297.1499938964844,293.1499938964844,0.0982870683073997,-2259.2568359375,304.15008544921875,0.7083277106285095,0.1577454060316085,0.1436564028263092,293.1924743652344,297.1499938964844,293.1499938964844,0.0045499750413,-358.44781494140625,297.1452331542969,0.4674309492111206,0.050000000745058,0.0493774339556694,293.2046813964844,297.1499938964844,293.1499938964844,0.1950753331184387,-3041.13330078125,304.1562194824219,0.8462337255477905,0.2743821442127228,0.193281665444374,293.19158935546875,297.1499938964844,293.1499938964844,0.2765183746814728,-5430.8330078125,304.15167236328125,0.9319838881492616,0.3632491827011108,0.3452808558940887,293.2728881835937,297.1499938964844,293.1499938964844,0.0070097972638905,-2446.310546875,299.7857971191406,0.4674309492111206,0.050000000745058,0.2342253029346466,291.1371154785156,291.1499938964844,261.5074768066406,259.8848571777344,279.55322265625,293.2728576660156,291.137939453125,1.0,0.2699688076972961,0.7724270224571228,0.7724270224571228,1.0,1.0,-1.1590924263000488,0.5008872747421265,0.6582050919532776,0.1757498830556869,0.0,0.0,0.6218850612640381,58.54658508300781,37.0,10.20812702178955,-13538.4287109375,203.83413696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.045654296875,308.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.572265625,18000.0,0.0,0.0,0.3036005198955536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774520874023438,0.6774589419364929,-6.850501449662261e-06,0.0,0.0003081159375142,0.0,0.0,53.36141204833984,0.0,0.0,0.0,0.4350877404212951,4.0,0.0,1.0
485640,293.1498107910156,297.1499938964844,293.1499938964844,0.0982870683073997,-2259.2568359375,304.15008544921875,0.7083277106285095,0.1577454060316085,0.1436564028263092,293.1924743652344,297.1499938964844,293.1499938964844,0.0045499750413,-358.44781494140625,297.1452331542969,0.4674309492111206,0.050000000745058,0.0493774339556694,293.2046813964844,297.1499938964844,293.1499938964844,0.1950753331184387,-3041.13330078125,304.1562194824219,0.8462337255477905,0.2743821442127228,0.193281665444374,293.19158935546875,297.1499938964844,293.1499938964844,0.2765183746814728,-5430.8330078125,304.15167236328125,0.9319838881492616,0.3632491827011108,0.3452808558940887,293.2728881835937,297.1499938964844,293.1499938964844,0.0070097972638905,-2446.310546875,299.7857971191406,0.4674309492111206,0.050000000745058,0.2342253029346466,291.1371154785156,291.1499938964844,261.5074768066406,259.8848571777344,279.55322265625,293.2728576660156,291.137939453125,1.0,0.2699688076972961,0.7724270224571228,0.7724270224571228,1.0,1.0,-1.1590924263000488,0.5008872747421265,0.6582050919532776,0.1757498830556869,0.0,0.0,0.6218850612640381,58.54658508300781,37.0,10.20812702178955,-13538.4287109375,203.83413696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.045654296875,308.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.572265625,18000.0,0.0,0.0,0.3036005198955536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774520874023438,0.6774589419364929,-6.850501449662261e-06,0.0,0.0003081159375142,0.0,0.0,53.36141204833984,0.0,0.0,0.0,0.4350877404212951,4.0,0.0,1.0
485700,293.1495361328125,297.1499938964844,293.1499938964844,0.0982071086764335,-2257.7001953125,304.1502380371094,0.7146227955818176,0.1578001081943512,0.1435999125242233,293.19189453125,297.1499938964844,293.1499938964844,0.0045347260311245,-357.2671203613281,297.1415710449219,0.4729937016963959,0.050000000745058,0.049276515841484,293.2042541503906,297.1499938964844,293.1499938964844,0.1943659335374832,-3032.251708984375,304.1563720703125,0.8527752757072449,0.2737708389759063,0.1927737295627594,293.19097900390625,297.1499938964844,293.1499938964844,0.2759456038475036,-5421.619140625,304.15240478515625,0.9410537481307985,0.3628396391868591,0.3447811007499695,293.27301025390625,297.1499938964844,293.1499938964844,0.0069677117280662,-2434.500732421875,299.7655639648437,0.4729937016963959,0.050000000745058,0.2337465733289718,291.1410827636719,291.1499938964844,261.4976806640625,259.876708984375,279.5505065917969,293.2729797363281,291.14190673828125,1.0,0.2663779556751251,0.7722451686859131,0.7722451686859131,1.0,1.0,-1.1571193933486938,0.499982088804245,0.6571373343467712,0.1752953827381134,0.0,0.0,0.6220821142196655,55.96617126464844,37.0,10.745588302612305,-13523.865234375,198.1068572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0248413085937,308.2596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.517578125,18000.0,0.0,0.0,0.3040391206741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783772110939026,0.6783840656280518,-6.860593202873133e-06,0.0,0.0003085610514972,0.0,0.0,53.527252197265625,0.0,0.0,0.0,0.4354754388332367,4.0,0.0,1.0
485760,293.1492004394531,297.1499938964844,293.1499938964844,0.0981268584728241,-2256.13916015625,304.1503295898437,0.7221733927726746,0.1578746289014816,0.1435444802045822,293.1912536621094,297.1499938964844,293.1499938964844,0.0045179761946201,-355.9718933105469,297.1382751464844,0.4792060256004333,0.050000000745058,0.049157228320837,293.2037658691406,297.1499938964844,293.1499938964844,0.1936564594507217,-3023.3662109375,304.1565246582031,0.8613897562026978,0.2731803655624389,0.1922671645879745,293.1902770996094,297.1499938964844,293.1499938964844,0.2753713726997375,-5412.42431640625,304.15301513671875,0.9523358941078186,0.3624556064605713,0.3442883789539337,293.27301025390625,297.1499938964844,293.1499938964844,0.0069230045191943,-2421.86474609375,299.7456359863281,0.4792060256004333,0.050000000745058,0.2331807166337967,291.1451416015625,291.1499938964844,261.48797607421875,259.86865234375,279.5477905273437,293.27301025390625,291.14599609375,1.0,0.2621243000030517,0.7720729112625122,0.7720729112625122,1.0,1.0,-1.1550312042236328,0.4990265667438507,0.6560046076774597,0.1748183071613311,0.0,0.0,0.6219963431358337,52.91928482055664,25.0,11.120145797729492,-13507.7578125,191.4450836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,308.2539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.662109375,18000.0,0.0,0.0,0.304443210363388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787122488021851,0.6787191033363342,-6.8658746386063285e-06,0.0,0.0003089711535722,0.0,0.0,53.59739303588867,0.0,0.0,0.0,0.4356297850608825,4.0,0.0,1.0
485820,293.1482849121094,297.1499938964844,293.1499938964844,0.0979741513729095,-2253.170654296875,304.1504821777344,0.7420517206192017,0.158076524734497,0.143443688750267,293.1896667480469,297.1499938964844,293.1499938964844,0.004481378942728,-353.1462707519531,297.1327209472656,0.493979275226593,0.050000000745058,0.0488770008087158,293.2026062011719,297.1499938964844,293.1499938964844,0.1922508031129837,-3005.756591796875,304.1566772460937,0.8858630657196045,0.2720561623573303,0.1912642866373062,293.188720703125,297.1499938964844,293.1499938964844,0.274234265089035,-5394.31494140625,304.1539001464844,0.9798415899276732,0.3617551028728485,0.3433278501033783,293.2727355957031,297.1499938964844,293.1499938964844,0.0068283099681138,-2394.8662109375,299.70654296875,0.493979275226593,0.050000000745058,0.2318514436483383,291.1532897949219,291.1499938964844,261.46881103515625,259.8528747558594,279.5424194335937,293.27276611328125,291.1541442871094,1.0,0.251946747303009,0.7717283964157104,0.7717283964157104,1.0,1.0,-1.150621771812439,0.4970113337039947,0.6536104679107666,0.1738180369138717,0.0,0.0,0.621009349822998,45.76820373535156,25.0,11.246119499206545,-13471.603515625,176.05075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,308.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.798828125,18000.0,0.0,0.0,0.3050971031188965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6776320934295654,0.6776389479637146,-6.861984729766846e-06,0.0,0.0003096347791142,0.0,0.0,53.45213317871094,0.0,0.0,0.0,0.4352454543113708,4.0,0.0,1.0
485880,293.1482849121094,297.1499938964844,293.1499938964844,0.0979741513729095,-2253.170654296875,304.1504821777344,0.7420517206192017,0.158076524734497,0.143443688750267,293.1896667480469,297.1499938964844,293.1499938964844,0.004481378942728,-353.1462707519531,297.1327209472656,0.493979275226593,0.050000000745058,0.0488770008087158,293.2026062011719,297.1499938964844,293.1499938964844,0.1922508031129837,-3005.756591796875,304.1566772460937,0.8858630657196045,0.2720561623573303,0.1912642866373062,293.188720703125,297.1499938964844,293.1499938964844,0.274234265089035,-5394.31494140625,304.1539001464844,0.9798415899276732,0.3617551028728485,0.3433278501033783,293.2727355957031,297.1499938964844,293.1499938964844,0.0068283099681138,-2394.8662109375,299.70654296875,0.493979275226593,0.050000000745058,0.2318514436483383,291.1532897949219,291.1499938964844,261.46881103515625,259.8528747558594,279.5424194335937,293.27276611328125,291.1541442871094,1.0,0.251946747303009,0.7717283964157104,0.7717283964157104,1.0,1.0,-1.150621771812439,0.4970113337039947,0.6536104679107666,0.1738180369138717,0.0,0.0,0.621009349822998,45.76820373535156,25.0,11.246119499206545,-13471.603515625,176.05075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,308.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.798828125,18000.0,0.0,0.0,0.3050971031188965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6776320934295654,0.6776389479637146,-6.861984729766846e-06,0.0,0.0003096347791142,0.0,0.0,53.45213317871094,0.0,0.0,0.0,0.4352454543113708,4.0,0.0,1.0
485940,293.1473388671875,297.1499938964844,293.1499938964844,0.097928874194622,-2252.248046875,304.150390625,0.7605929374694824,0.1583149284124374,0.1434578150510788,293.1878662109375,297.1499938964844,293.1499938964844,0.004453239031136,-350.9698791503906,297.12762451171875,0.5070540904998779,0.050000000745058,0.0486708059906959,293.2013244628906,297.1499938964844,293.1499938964844,0.1909871250391006,-2989.966552734375,304.15655517578125,0.90818452835083,0.270979642868042,0.1903567165136337,293.1869812011719,297.1499938964844,293.1499938964844,0.2729707360267639,-5374.42041015625,304.1547546386719,0.9990000128746032,0.3611271381378174,0.3422224223613739,293.272216796875,297.1499938964844,293.1499938964844,0.0067484090104699,-2372.09423828125,299.6677551269531,0.5070540904998779,0.050000000745058,0.2308733463287353,291.1599426269531,291.1499938964844,261.45001220703125,259.8375549316406,279.5369873046875,293.2722473144531,291.16046142578125,1.0,0.2444786429405212,0.7713839411735535,0.7713839411735535,1.0,1.0,-1.1467657089233398,0.4952367842197418,0.6515289545059204,0.172960415482521,0.0,0.0,0.6192013025283813,40.49928283691406,25.0,8.843378067016602,-13436.3857421875,164.60902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,308.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.958984375,18000.0,0.0,0.0,0.305491954088211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6745009422302246,0.6745077967643738,-6.840382411610335e-06,0.0,0.0003100355097558,0.0,0.0,52.969329833984375,0.0,0.0,0.0,0.4340488314628601,4.0,0.0,1.0
486000,293.1473388671875,297.1499938964844,293.1499938964844,0.097928874194622,-2252.248046875,304.150390625,0.7605929374694824,0.1583149284124374,0.1434578150510788,293.1878662109375,297.1499938964844,293.1499938964844,0.004453239031136,-350.9698791503906,297.12762451171875,0.5070540904998779,0.050000000745058,0.0486708059906959,293.2013244628906,297.1499938964844,293.1499938964844,0.1909871250391006,-2989.966552734375,304.15655517578125,0.90818452835083,0.270979642868042,0.1903567165136337,293.1869812011719,297.1499938964844,293.1499938964844,0.2729707360267639,-5374.42041015625,304.1547546386719,0.9990000128746032,0.3611271381378174,0.3422224223613739,293.272216796875,297.1499938964844,293.1499938964844,0.0067484090104699,-2372.09423828125,299.6677551269531,0.5070540904998779,0.050000000745058,0.2308733463287353,291.1599426269531,291.1499938964844,261.45001220703125,259.8375549316406,279.5369873046875,293.2722473144531,291.16046142578125,1.0,0.2444786429405212,0.7713839411735535,0.7713839411735535,1.0,1.0,-1.1467657089233398,0.4952367842197418,0.6515289545059204,0.172960415482521,0.0,0.0,0.6192013025283813,40.49928283691406,25.0,8.843378067016602,-13436.3857421875,164.60902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,308.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.958984375,18000.0,0.0,0.0,0.305491954088211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6745009422302246,0.6745077967643738,-6.840382411610335e-06,0.0,0.0003100355097558,0.0,0.0,52.969329833984375,0.0,0.0,0.0,0.4340488314628601,4.0,0.0,1.0
486060,293.1464538574219,297.1499938964844,293.1499938964844,0.0978462621569633,-2250.38623046875,304.1504211425781,0.7720732092857361,0.1585621386766433,0.143580824136734,293.185791015625,297.1499938964844,293.1499938964844,0.0044346596114337,-349.309326171875,297.1312866210937,0.5151307582855225,0.050000000745058,0.0485659837722778,293.2001037597656,297.1499938964844,293.1499938964844,0.1895919889211654,-2972.251953125,304.1567077636719,0.9219801425933838,0.2699284553527832,0.189545527100563,293.17364501953125,297.1499938964844,293.1499938964844,0.2596460878849029,-5158.998046875,304.17529296875,0.9990000128746032,0.3628453314304352,0.3285680115222931,293.2714233398437,297.1499938964844,293.1499938964844,0.0066831978037953,-2352.224609375,299.6347351074219,0.5151307582855225,0.050000000745058,0.230376124382019,291.1803283691406,291.1499938964844,261.4316711425781,259.8228759765625,279.53582763671875,293.271484375,291.18414306640625,1.0,0.2383660078048706,0.7710657715797424,0.7710657715797424,1.0,1.0,-1.1287591457366943,0.4872047007083893,0.6415544152259827,0.1689320653676986,0.0,0.0,0.6142178773880005,37.61867904663086,25.0,32.797584533691406,-13299.4384765625,153.87696838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,308.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18078.880859375,18000.0,0.0,0.0,0.3054037392139435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679239273071289,0.6679307222366333,-6.797604328312445e-06,0.0,0.0003099459863733,0.0,0.0,51.9796028137207,0.0,0.0,0.0,0.4314810633659363,4.0,0.0,1.0
486120,293.1464538574219,297.1499938964844,293.1499938964844,0.0978462621569633,-2250.38623046875,304.1504211425781,0.7720732092857361,0.1585621386766433,0.143580824136734,293.185791015625,297.1499938964844,293.1499938964844,0.0044346596114337,-349.309326171875,297.1312866210937,0.5151307582855225,0.050000000745058,0.0485659837722778,293.2001037597656,297.1499938964844,293.1499938964844,0.1895919889211654,-2972.251953125,304.1567077636719,0.9219801425933838,0.2699284553527832,0.189545527100563,293.17364501953125,297.1499938964844,293.1499938964844,0.2596460878849029,-5158.998046875,304.17529296875,0.9990000128746032,0.3628453314304352,0.3285680115222931,293.2714233398437,297.1499938964844,293.1499938964844,0.0066831978037953,-2352.224609375,299.6347351074219,0.5151307582855225,0.050000000745058,0.230376124382019,291.1803283691406,291.1499938964844,261.4316711425781,259.8228759765625,279.53582763671875,293.271484375,291.18414306640625,1.0,0.2383660078048706,0.7710657715797424,0.7710657715797424,1.0,1.0,-1.1287591457366943,0.4872047007083893,0.6415544152259827,0.1689320653676986,0.0,0.0,0.6142178773880005,37.61867904663086,25.0,32.797584533691406,-13299.4384765625,153.87696838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,308.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18078.880859375,18000.0,0.0,0.0,0.3054037392139435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679239273071289,0.6679307222366333,-6.797604328312445e-06,0.0,0.0003099459863733,0.0,0.0,51.9796028137207,0.0,0.0,0.0,0.4314810633659363,4.0,0.0,1.0
486180,293.145751953125,297.1499938964844,293.1499938964844,0.097718097269535,-2247.588134765625,304.1504821777344,0.7820972204208374,0.1587950140237808,0.1437131315469741,293.1837463378906,297.1499938964844,293.1499938964844,0.0044154468923807,-347.5273132324219,297.14019775390625,0.5222935676574707,0.050000000745058,0.0484846979379653,293.1990661621094,297.1499938964844,293.1499938964844,0.1881121695041656,-2953.372802734375,304.15692138671875,0.9338410496711732,0.2688687443733215,0.1887476593255996,293.1470031738281,297.1499938964844,293.1499938964844,0.2476959824562072,-4965.50048828125,304.1865539550781,0.9990000128746032,0.3676328063011169,0.3166122734546661,293.2702331542969,297.1499938964844,293.1499938964844,0.006620024330914,-2332.374267578125,299.6061096191406,0.5222935676574707,0.050000000745058,0.2299905270338058,291.2091979980469,291.1499938964844,261.4139099121094,259.8089294433594,279.5334777832031,293.27032470703125,291.2112731933594,1.0,0.2333315014839172,0.7707476019859314,0.7707476019859314,1.0,1.0,-1.1131577491760254,0.4802612960338592,0.6328964829444885,0.1654342710971832,0.0,0.0,0.6042066216468811,35.36637115478516,25.0,32.82633209228516,-13132.51953125,145.26072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,308.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.427734375,18000.0,0.0,0.0,0.3044578731060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6503118872642517,0.6503185629844666,-6.677097644569585e-06,0.0,0.0003089860256295,0.0,0.0,49.35015106201172,0.0,0.0,0.0,0.4248242378234863,4.0,0.0,1.0
486240,293.145751953125,297.1499938964844,293.1499938964844,0.097718097269535,-2247.588134765625,304.1504821777344,0.7820972204208374,0.1587950140237808,0.1437131315469741,293.1837463378906,297.1499938964844,293.1499938964844,0.0044154468923807,-347.5273132324219,297.14019775390625,0.5222935676574707,0.050000000745058,0.0484846979379653,293.1990661621094,297.1499938964844,293.1499938964844,0.1881121695041656,-2953.372802734375,304.15692138671875,0.9338410496711732,0.2688687443733215,0.1887476593255996,293.1470031738281,297.1499938964844,293.1499938964844,0.2476959824562072,-4965.50048828125,304.1865539550781,0.9990000128746032,0.3676328063011169,0.3166122734546661,293.2702331542969,297.1499938964844,293.1499938964844,0.006620024330914,-2332.374267578125,299.6061096191406,0.5222935676574707,0.050000000745058,0.2299905270338058,291.2091979980469,291.1499938964844,261.4139099121094,259.8089294433594,279.5334777832031,293.27032470703125,291.2112731933594,1.0,0.2333315014839172,0.7707476019859314,0.7707476019859314,1.0,1.0,-1.1131577491760254,0.4802612960338592,0.6328964829444885,0.1654342710971832,0.0,0.0,0.6042066216468811,35.36637115478516,25.0,32.82633209228516,-13132.51953125,145.26072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1782531738281,308.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.427734375,18000.0,0.0,0.0,0.3044578731060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6503118872642517,0.6503185629844666,-6.677097644569585e-06,0.0,0.0003089860256295,0.0,0.0,49.35015106201172,0.0,0.0,0.0,0.4248242378234863,4.0,0.0,1.0
