time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1453857421875,297.1499938964844,293.1499938964844,0.097714714705944,-2247.423095703125,304.150390625,0.7866569757461548,0.1589182317256927,0.1437886357307434,293.18267822265625,297.1499938964844,293.1499938964844,0.004408034030348,-346.8806457519531,297.1415100097656,0.5255804657936096,0.050000000745058,0.0484504736959934,293.1985778808594,297.1499938964844,293.1499938964844,0.1874869614839553,-2945.479736328125,304.15679931640625,0.9390413165092468,0.2683461904525757,0.1883565038442611,293.1321105957031,297.1499938964844,293.1499938964844,0.2425401657819748,-4882.50830078125,304.18927001953125,0.9990000128746032,0.3705985248088836,0.3114411234855652,293.2694091796875,297.1499938964844,293.1499938964844,0.0065926620736718,-2324.143310546875,299.59033203125,0.5255804657936096,0.050000000745058,0.2298281788825988,291.2171936035156,291.1499938964844,261.4052124023437,259.8022155761719,279.5319519042969,293.26953125,291.2185363769531,1.0,0.2311533242464065,0.7705885171890259,0.7705885171890259,1.0,1.0,-1.1063357591629028,0.4772264361381531,0.6291093230247498,0.1639085859060287,0.0,0.0,0.598909854888916,34.41580581665039,25.0,26.02438735961914,-13050.978515625,141.63082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,308.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.296875,18000.0,0.0,0.0,0.3036268949508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398360133171082,0.6398426294326782,-6.599066637136275e-06,0.0,0.0003081426839344,0.0,0.0,47.78845977783203,0.0,0.0,0.0,0.420837789773941,4.0,0.0,1.0
486360,293.14501953125,297.1499938964844,293.1499938964844,0.0977434962987899,-2247.9033203125,304.1502685546875,0.7909395694732666,0.1590485721826553,0.1438732147216797,293.1815795898437,297.1499938964844,293.1499938964844,0.0044018435291945,-346.3619689941406,297.1415100097656,0.5286774039268494,0.050000000745058,0.0484197810292243,293.19805908203125,297.1499938964844,293.1499938964844,0.1869194954633712,-2938.356201171875,304.1565856933594,0.9437758326530457,0.2678307890892029,0.1879724860191345,293.1170959472656,297.1499938964844,293.1499938964844,0.2378682047128677,-4807.3701171875,304.1905822753906,0.9990000128746032,0.3737705051898956,0.3067294359207153,293.2684936523437,297.1499938964844,293.1499938964844,0.0065675876103341,-2316.78515625,299.5740051269531,0.5286774039268494,0.050000000745058,0.2296825945377349,291.22216796875,291.1499938964844,261.3966369628906,259.795654296875,279.5299072265625,293.26861572265625,291.2229309082031,1.0,0.2291722893714904,0.7705177068710327,0.7705177068710327,1.0,1.0,-1.1001091003417969,0.4744667410850525,0.6256422996520996,0.1625308245420456,0.0,0.0,0.5935846567153931,33.56251525878906,28.0,18.653961181640625,-12973.8701171875,138.37908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,308.4012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18194.173828125,18000.0,0.0,0.0,0.302565336227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291118264198303,0.6291183829307556,-6.517985184473218e-06,0.0,0.0003070653474424,0.0,0.0,46.21410751342773,0.0,0.0,0.0,0.4167551398277282,4.0,0.0,1.0
486420,293.144287109375,297.1499938964844,293.1499938964844,0.0979225113987922,-2251.29052734375,304.1498718261719,0.7962424159049988,0.1593220382928848,0.144081711769104,293.1792907714844,297.1499938964844,293.1499938964844,0.0043943929485976,-345.8255310058594,297.1367492675781,0.5324013829231262,0.050000000745058,0.0483846925199031,293.19708251953125,297.1499938964844,293.1499938964844,0.1859966963529586,-2926.9375,304.1559143066406,0.9487679600715636,0.2668136060237884,0.1872352808713913,293.0903625488281,297.1499938964844,293.1499938964844,0.232347309589386,-4720.19921875,304.1860656738281,0.9990000128746032,0.380039632320404,0.3012519180774688,293.2663269042969,297.1499938964844,293.1499938964844,0.0065264697186648,-2305.50341796875,299.5389404296875,0.5324013829231262,0.050000000745058,0.2295161485671997,291.2218933105469,291.1499938964844,261.3798522949219,259.78302001953125,279.5243835449219,293.2664794921875,291.22076416015625,1.0,0.2269720435142517,0.7703760862350464,0.7703760862350464,1.0,1.0,-1.0926554203033447,0.4711552262306213,0.6215001940727234,0.1608912497758865,0.0,0.0,0.5838251113891602,32.58366394042969,31.0,-1.2051725387573242,-12857.1455078125,134.60890197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49371337890625,308.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.4921875,18000.0,0.0,0.0,0.2998589873313904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084259748458862,0.6084323525428772,-6.359889994200785e-06,0.0,0.0003043187316507,0.0,0.0,43.25681686401367,0.0,0.0,0.0,0.4089256823062897,4.0,0.0,1.0
486480,293.144287109375,297.1499938964844,293.1499938964844,0.0979225113987922,-2251.29052734375,304.1498718261719,0.7962424159049988,0.1593220382928848,0.144081711769104,293.1792907714844,297.1499938964844,293.1499938964844,0.0043943929485976,-345.8255310058594,297.1367492675781,0.5324013829231262,0.050000000745058,0.0483846925199031,293.19708251953125,297.1499938964844,293.1499938964844,0.1859966963529586,-2926.9375,304.1559143066406,0.9487679600715636,0.2668136060237884,0.1872352808713913,293.0903625488281,297.1499938964844,293.1499938964844,0.232347309589386,-4720.19921875,304.1860656738281,0.9990000128746032,0.380039632320404,0.3012519180774688,293.2663269042969,297.1499938964844,293.1499938964844,0.0065264697186648,-2305.50341796875,299.5389404296875,0.5324013829231262,0.050000000745058,0.2295161485671997,291.2218933105469,291.1499938964844,261.3798522949219,259.78302001953125,279.5243835449219,293.2664794921875,291.22076416015625,1.0,0.2269720435142517,0.7703760862350464,0.7703760862350464,1.0,1.0,-1.0926554203033447,0.4711552262306213,0.6215001940727234,0.1608912497758865,0.0,0.0,0.5838251113891602,32.58366394042969,31.0,-1.2051725387573242,-12857.1455078125,134.60890197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49371337890625,308.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.4921875,18000.0,0.0,0.0,0.2998589873313904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084259748458862,0.6084323525428772,-6.359889994200785e-06,0.0,0.0003043187316507,0.0,0.0,43.25681686401367,0.0,0.0,0.0,0.4089256823062897,4.0,0.0,1.0
486540,293.14361572265625,297.1499938964844,293.1499938964844,0.098256416618824,-2257.776611328125,304.1493530273437,0.7980988025665283,0.1596074998378753,0.1443266570568084,293.17681884765625,297.1499938964844,293.1499938964844,0.0043934835121035,-345.95953369140625,297.12518310546875,0.5334645509719849,0.050000000745058,0.048375017940998,293.1961364746094,297.1499938964844,293.1499938964844,0.1853533387184143,-2919.239013671875,304.155029296875,0.9492268562316896,0.2658125460147857,0.1865285784006118,293.0719909667969,297.1499938964844,293.1499938964844,0.2308019697666168,-4698.4736328125,304.1765441894531,0.9990000128746032,0.385296106338501,0.2997231781482696,293.2640686035156,297.1499938964844,293.1499938964844,0.006495586130768,-2298.3291015625,299.4995422363281,0.5334645509719849,0.050000000745058,0.2294702529907226,291.2066345214844,291.1499938964844,261.36346435546875,259.7709655761719,279.517822265625,293.26422119140625,291.2044372558594,1.0,0.2263607829809188,0.7702345252037048,0.7702345252037048,1.0,1.0,-1.090198040008545,0.4700356721878052,0.620162308216095,0.1603856831789016,0.0,0.0,0.577183723449707,32.30990982055664,34.0,-19.11702537536621,-12795.6640625,133.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6451721191406,308.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18132.431640625,18000.0,0.0,0.0,0.2966553270816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592796266078949,0.5928025245666504,-6.234559805307072e-06,0.0,0.0003010674554388,0.0,0.0,41.06784439086914,0.0,0.0,0.0,0.4029908180236816,4.0,0.0,1.0
486600,293.14361572265625,297.1499938964844,293.1499938964844,0.098256416618824,-2257.776611328125,304.1493530273437,0.7980988025665283,0.1596074998378753,0.1443266570568084,293.17681884765625,297.1499938964844,293.1499938964844,0.0043934835121035,-345.95953369140625,297.12518310546875,0.5334645509719849,0.050000000745058,0.048375017940998,293.1961364746094,297.1499938964844,293.1499938964844,0.1853533387184143,-2919.239013671875,304.155029296875,0.9492268562316896,0.2658125460147857,0.1865285784006118,293.0719909667969,297.1499938964844,293.1499938964844,0.2308019697666168,-4698.4736328125,304.1765441894531,0.9990000128746032,0.385296106338501,0.2997231781482696,293.2640686035156,297.1499938964844,293.1499938964844,0.006495586130768,-2298.3291015625,299.4995422363281,0.5334645509719849,0.050000000745058,0.2294702529907226,291.2066345214844,291.1499938964844,261.36346435546875,259.7709655761719,279.517822265625,293.26422119140625,291.2044372558594,1.0,0.2263607829809188,0.7702345252037048,0.7702345252037048,1.0,1.0,-1.090198040008545,0.4700356721878052,0.620162308216095,0.1603856831789016,0.0,0.0,0.577183723449707,32.30990982055664,34.0,-19.11702537536621,-12795.6640625,133.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6451721191406,308.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18132.431640625,18000.0,0.0,0.0,0.2966553270816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592796266078949,0.5928025245666504,-6.234559805307072e-06,0.0,0.0003010674554388,0.0,0.0,41.06784439086914,0.0,0.0,0.0,0.4029908180236816,4.0,0.0,1.0
486660,293.1430053710937,297.1499938964844,293.1499938964844,0.0986649543046951,-2265.727294921875,304.1488952636719,0.7970807552337646,0.159892588853836,0.1445936113595962,293.1742248535156,297.1499938964844,293.1499938964844,0.004396928474307,-346.4969177246094,297.1112060546875,0.5323013067245483,0.050000000745058,0.0483856238424778,293.1952819824219,297.1499938964844,293.1499938964844,0.1848446875810623,-2913.288818359375,304.1542053222656,0.9459631443023682,0.2648185193538666,0.1858435273170471,293.0628662109375,297.1499938964844,293.1499938964844,0.2324221581220626,-4728.5185546875,304.1649780273437,0.9990000128746032,0.3891352713108063,0.3013966381549835,293.2620849609375,297.1499938964844,293.1499938964844,0.0064702914096415,-2293.271728515625,299.4577331542969,0.5323013067245483,0.050000000745058,0.2295205742120742,291.184814453125,291.1499938964844,261.3474426269531,259.7594299316406,279.510986328125,293.26220703125,291.1821594238281,1.0,0.2270643711090088,0.7700150609016418,0.7700150609016418,1.0,1.0,-1.0917764902114868,0.4706762731075287,0.6211002469062805,0.160781130194664,0.0,0.0,0.573958694934845,32.59911346435547,37.0,-29.13607406616211,-12786.4189453125,134.4107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.753662109375,308.520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.994140625,18000.0,0.0,0.0,0.2933560311794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838258862495422,0.5838320255279541,-6.157024472486228e-06,0.0,0.0002977190597448,0.0,0.0,39.81221389770508,0.0,0.0,0.0,0.3995318710803985,4.0,0.0,1.0
486720,293.1430053710937,297.1499938964844,293.1499938964844,0.0986649543046951,-2265.727294921875,304.1488952636719,0.7970807552337646,0.159892588853836,0.1445936113595962,293.1742248535156,297.1499938964844,293.1499938964844,0.004396928474307,-346.4969177246094,297.1112060546875,0.5323013067245483,0.050000000745058,0.0483856238424778,293.1952819824219,297.1499938964844,293.1499938964844,0.1848446875810623,-2913.288818359375,304.1542053222656,0.9459631443023682,0.2648185193538666,0.1858435273170471,293.0628662109375,297.1499938964844,293.1499938964844,0.2324221581220626,-4728.5185546875,304.1649780273437,0.9990000128746032,0.3891352713108063,0.3013966381549835,293.2620849609375,297.1499938964844,293.1499938964844,0.0064702914096415,-2293.271728515625,299.4577331542969,0.5323013067245483,0.050000000745058,0.2295205742120742,291.184814453125,291.1499938964844,261.3474426269531,259.7594299316406,279.510986328125,293.26220703125,291.1821594238281,1.0,0.2270643711090088,0.7700150609016418,0.7700150609016418,1.0,1.0,-1.0917764902114868,0.4706762731075287,0.6211002469062805,0.160781130194664,0.0,0.0,0.573958694934845,32.59911346435547,37.0,-29.13607406616211,-12786.4189453125,134.4107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.753662109375,308.520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.994140625,18000.0,0.0,0.0,0.2933560311794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838258862495422,0.5838320255279541,-6.157024472486228e-06,0.0,0.0002977190597448,0.0,0.0,39.81221389770508,0.0,0.0,0.0,0.3995318710803985,4.0,0.0,1.0
486780,293.1425476074219,297.1499938964844,293.1499938964844,0.0991027280688285,-2274.234375,304.1485290527344,0.7937077283859253,0.1601646244525909,0.1448677629232406,293.1716003417969,297.1499938964844,293.1499938964844,0.0044033834710717,-347.288330078125,297.0968933105469,0.5293524265289307,0.050000000745058,0.0484133027493953,293.19451904296875,297.1499938964844,293.1499938964844,0.1843943297863006,-2908.062744140625,304.153564453125,0.9395729899406432,0.2638220191001892,0.1851708441972732,293.0626525878906,297.1499938964844,293.1499938964844,0.236664205789566,-4800.9443359375,304.1529235839844,0.9990000128746032,0.3914033770561218,0.3057219088077545,293.2606201171875,297.1499938964844,293.1499938964844,0.0064476523548364,-2289.180908203125,299.4141540527344,0.5293524265289307,0.050000000745058,0.2296518683433532,291.1604919433594,291.1499938964844,261.3317565917969,259.74835205078125,279.5038452148437,293.2607116699219,291.1577453613281,1.0,0.2288577258586883,0.7697955965995789,0.7697955965995789,1.0,1.0,-1.0966793298721311,0.472775250673294,0.6239040493965149,0.1619270145893097,0.0,0.0,0.5741807222366333,33.3614616394043,40.0,-33.261566162109375,-12821.6396484375,137.10458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80084228515625,308.5322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.546875,18000.0,0.0,0.0,0.290354460477829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815996527671814,0.5816057920455933,-6.127825145085808e-06,0.0,0.0002946728491224,0.0,0.0,39.45165252685547,0.0,0.0,0.0,0.3985656201839447,4.0,0.0,1.0
486840,293.1425476074219,297.1499938964844,293.1499938964844,0.0991027280688285,-2274.234375,304.1485290527344,0.7937077283859253,0.1601646244525909,0.1448677629232406,293.1716003417969,297.1499938964844,293.1499938964844,0.0044033834710717,-347.288330078125,297.0968933105469,0.5293524265289307,0.050000000745058,0.0484133027493953,293.19451904296875,297.1499938964844,293.1499938964844,0.1843943297863006,-2908.062744140625,304.153564453125,0.9395729899406432,0.2638220191001892,0.1851708441972732,293.0626525878906,297.1499938964844,293.1499938964844,0.236664205789566,-4800.9443359375,304.1529235839844,0.9990000128746032,0.3914033770561218,0.3057219088077545,293.2606201171875,297.1499938964844,293.1499938964844,0.0064476523548364,-2289.180908203125,299.4141540527344,0.5293524265289307,0.050000000745058,0.2296518683433532,291.1604919433594,291.1499938964844,261.3317565917969,259.74835205078125,279.5038452148437,293.2607116699219,291.1577453613281,1.0,0.2288577258586883,0.7697955965995789,0.7697955965995789,1.0,1.0,-1.0966793298721311,0.472775250673294,0.6239040493965149,0.1619270145893097,0.0,0.0,0.5741807222366333,33.3614616394043,40.0,-33.261566162109375,-12821.6396484375,137.10458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80084228515625,308.5322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.546875,18000.0,0.0,0.0,0.290354460477829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815996527671814,0.5816057920455933,-6.127825145085808e-06,0.0,0.0002946728491224,0.0,0.0,39.45165252685547,0.0,0.0,0.0,0.3985656201839447,4.0,0.0,1.0
486900,293.1423645019531,297.1499938964844,293.1499938964844,0.0993223115801811,-2278.492919921875,304.1484069824219,0.7913053631782532,0.1602926552295684,0.1450037509202957,293.1702880859375,297.1499938964844,293.1499938964844,0.0044074370525777,-347.7463684082031,297.0899963378906,0.527354896068573,0.050000000745058,0.0484327413141727,293.1942138671875,297.1499938964844,293.1499938964844,0.1841742694377899,-2905.49951171875,304.1533203125,0.9353954792022704,0.2633205652236938,0.1848368495702743,293.06561279296875,297.1499938964844,293.1499938964844,0.2396202087402343,-4850.4521484375,304.14703369140625,0.9990000128746032,0.3919329643249511,0.3087233901023865,293.2601318359375,297.1499938964844,293.1499938964844,0.0064367451705038,-2287.26318359375,299.39178466796875,0.527354896068573,0.050000000745058,0.2297440767288208,291.1482238769531,291.1499938964844,261.3240051269531,259.74298095703125,279.50018310546875,293.2601928710937,291.1455383300781,1.0,0.2301007360219955,0.7696859240531921,0.7696859240531921,1.0,1.0,-1.1001776456832886,0.4742849767208099,0.625892698764801,0.1627368628978729,0.0,0.0,0.5755294561386108,33.89741134643555,40.0,-33.7520751953125,-12853.4423828125,139.02496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79840087890625,308.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.78515625,18000.0,0.0,0.0,0.2890773713588714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829362869262695,0.5829424262046814,-6.130772817414254e-06,0.0,0.0002933767973445,0.0,0.0,39.590858459472656,0.0,0.0,0.0,0.3989869356155395,4.0,0.0,1.0
486960,293.1422424316406,297.1499938964844,293.1499938964844,0.0995384454727172,-2282.678466796875,304.1483154296875,0.7885149121284485,0.1604142487049102,0.1451374739408493,293.16900634765625,297.1499938964844,293.1499938964844,0.0044119139201939,-348.2327575683594,297.0834350585937,0.5250867009162903,0.050000000745058,0.048455536365509,293.1939392089844,297.1499938964844,293.1499938964844,0.1839513778686523,-2902.88671875,304.1531066894531,0.9306787252426147,0.2628161609172821,0.1845034211874008,293.0704040527344,297.1499938964844,293.1499938964844,0.2430605441331863,-4907.548828125,304.1413269042969,0.9990000128746032,0.3920602798461914,0.312206506729126,293.25982666015625,297.1499938964844,293.1499938964844,0.0064258617348968,-2285.334716796875,299.3691101074219,0.5250867009162903,0.050000000745058,0.2298521995544433,291.13623046875,291.1499938964844,261.3163146972656,259.7377014160156,279.4967041015625,293.2598571777344,291.1336364746094,1.0,0.2315439134836197,0.7695148587226868,0.7695148587226868,1.0,1.0,-1.1042753458023071,0.4760511517524719,0.6282241940498352,0.1636750549077987,0.0,0.0,0.5776513814926147,34.52591323852539,43.0,-33.48890686035156,-12893.2763671875,141.2896270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7781982421875,308.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.888671875,18000.0,0.0,0.0,0.2880005836486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858235955238342,0.5858297348022461,-6.144955932541052e-06,0.0,0.0002922839776147,0.0,0.0,39.93408203125,0.0,0.0,0.0,0.3999843299388885,4.0,0.0,1.0
487020,293.1421203613281,297.1499938964844,293.1499938964844,0.0999528989195823,-2290.68408203125,304.148193359375,0.7820087671279907,0.1606360971927642,0.1453951001167297,293.16650390625,297.1499938964844,293.1499938964844,0.0044218595139682,-349.2631530761719,297.0714111328125,0.5199448466300964,0.050000000745058,0.0485103279352188,293.1934509277344,297.1499938964844,293.1499938964844,0.1834854483604431,-2897.36376953125,304.1528625488281,0.9200236797332764,0.2617971301078796,0.1838365495204925,293.0851135253906,297.1499938964844,293.1499938964844,0.2512173652648926,-5041.359375,304.1306457519531,0.9990000128746032,0.3911085724830627,0.3204238414764404,293.259765625,297.1499938964844,293.1499938964844,0.0064037181437015,-2281.269287109375,299.3227844238281,0.5199448466300964,0.050000000745058,0.2301121056079864,291.113525390625,291.1499938964844,261.3011169433594,259.7274475097656,279.4896850585937,293.2597351074219,291.1111755371094,1.0,0.2349546700716018,0.7691727876663208,0.7691727876663208,1.0,1.0,-1.114024043083191,0.4802687764167785,0.6337552666664124,0.1659035235643386,0.0,0.0,0.5840533375740051,36.03581619262695,46.0,-31.533388137817383,-12993.8896484375,146.76589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6860656738281,308.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17903.810546875,18000.0,0.0,0.0,0.2865740358829498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960102081298828,0.5960164070129395,-6.206058515090263e-06,0.0,0.0002908362075686,0.0,0.0,41.21924591064453,0.0,0.0,0.0,0.4036400020122528,4.0,0.0,1.0
487080,293.1421203613281,297.1499938964844,293.1499938964844,0.0999528989195823,-2290.68408203125,304.148193359375,0.7820087671279907,0.1606360971927642,0.1453951001167297,293.16650390625,297.1499938964844,293.1499938964844,0.0044218595139682,-349.2631530761719,297.0714111328125,0.5199448466300964,0.050000000745058,0.0485103279352188,293.1934509277344,297.1499938964844,293.1499938964844,0.1834854483604431,-2897.36376953125,304.1528625488281,0.9200236797332764,0.2617971301078796,0.1838365495204925,293.0851135253906,297.1499938964844,293.1499938964844,0.2512173652648926,-5041.359375,304.1306457519531,0.9990000128746032,0.3911085724830627,0.3204238414764404,293.259765625,297.1499938964844,293.1499938964844,0.0064037181437015,-2281.269287109375,299.3227844238281,0.5199448466300964,0.050000000745058,0.2301121056079864,291.113525390625,291.1499938964844,261.3011169433594,259.7274475097656,279.4896850585937,293.2597351074219,291.1111755371094,1.0,0.2349546700716018,0.7691727876663208,0.7691727876663208,1.0,1.0,-1.114024043083191,0.4802687764167785,0.6337552666664124,0.1659035235643386,0.0,0.0,0.5840533375740051,36.03581619262695,46.0,-31.533388137817383,-12993.8896484375,146.76589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6860656738281,308.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17903.810546875,18000.0,0.0,0.0,0.2865740358829498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960102081298828,0.5960164070129395,-6.206058515090263e-06,0.0,0.0002908362075686,0.0,0.0,41.21924591064453,0.0,0.0,0.0,0.4036400020122528,4.0,0.0,1.0
487140,293.14215087890625,297.1499938964844,293.1499938964844,0.1003374829888343,-2298.0888671875,304.1481628417969,0.7746484875679016,0.1608283668756485,0.1456367075443267,293.1641540527344,297.1499938964844,293.1499938964844,0.0044328235089778,-350.3431091308594,297.06103515625,0.514309823513031,0.050000000745058,0.0485760085284709,293.1931457519531,297.1499938964844,293.1499938964844,0.1829834580421447,-2891.32958984375,304.1527404785156,0.9085811972618104,0.2607635259628296,0.1831676661968231,293.10577392578125,297.1499938964844,293.1499938964844,0.2608023583889007,-5196.49462890625,304.12115478515625,0.9990000128746032,0.3885704278945923,0.3300046622753143,293.2603759765625,297.1499938964844,293.1499938964844,0.006380642298609,-2276.768798828125,299.2752685546875,0.514309823513031,0.050000000745058,0.2304236590862274,291.0929870605469,291.1499938964844,261.2861022949219,259.7174987792969,279.4825439453125,293.26031494140625,291.0909118652344,1.0,0.2389449030160904,0.7688307166099548,0.7688307166099548,1.0,1.0,-1.1254628896713257,0.4852370023727417,0.6402259469032288,0.1685178428888321,0.0,0.0,0.5930575132369995,37.84376907348633,49.0,-28.57868003845215,-13117.7255859375,153.37094116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53192138671875,308.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17853.564453125,18000.0,0.0,0.0,0.2862640023231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116693019866943,0.6116755604743958,-6.309533091553021e-06,0.0,0.0002905215660575,0.0,0.0,43.29612731933594,0.0,0.0,0.0,0.4094058871269226,4.0,0.0,1.0
487200,293.14215087890625,297.1499938964844,293.1499938964844,0.1003374829888343,-2298.0888671875,304.1481628417969,0.7746484875679016,0.1608283668756485,0.1456367075443267,293.1641540527344,297.1499938964844,293.1499938964844,0.0044328235089778,-350.3431091308594,297.06103515625,0.514309823513031,0.050000000745058,0.0485760085284709,293.1931457519531,297.1499938964844,293.1499938964844,0.1829834580421447,-2891.32958984375,304.1527404785156,0.9085811972618104,0.2607635259628296,0.1831676661968231,293.10577392578125,297.1499938964844,293.1499938964844,0.2608023583889007,-5196.49462890625,304.12115478515625,0.9990000128746032,0.3885704278945923,0.3300046622753143,293.2603759765625,297.1499938964844,293.1499938964844,0.006380642298609,-2276.768798828125,299.2752685546875,0.514309823513031,0.050000000745058,0.2304236590862274,291.0929870605469,291.1499938964844,261.2861022949219,259.7174987792969,279.4825439453125,293.26031494140625,291.0909118652344,1.0,0.2389449030160904,0.7688307166099548,0.7688307166099548,1.0,1.0,-1.1254628896713257,0.4852370023727417,0.6402259469032288,0.1685178428888321,0.0,0.0,0.5930575132369995,37.84376907348633,49.0,-28.57868003845215,-13117.7255859375,153.37094116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53192138671875,308.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17853.564453125,18000.0,0.0,0.0,0.2862640023231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116693019866943,0.6116755604743958,-6.309533091553021e-06,0.0,0.0002905215660575,0.0,0.0,43.29612731933594,0.0,0.0,0.0,0.4094058871269226,4.0,0.0,1.0
487260,293.142333984375,297.1499938964844,293.1499938964844,0.1006866246461868,-2304.78662109375,304.148193359375,0.7668294310569763,0.1609919518232345,0.1458611488342285,293.1619873046875,297.1499938964844,293.1499938964844,0.00444450462237,-351.4441833496094,297.0523986816406,0.5084856748580933,0.050000000745058,0.0486511252820491,293.1929016113281,297.1499938964844,293.1499938964844,0.1824358701705932,-2884.66357421875,304.1527404785156,0.8974155783653259,0.2597157955169678,0.1824957281351089,293.131591796875,297.1499938964844,293.1499938964844,0.2715227901935577,-5367.82470703125,304.1129455566406,0.9990000128746032,0.3844695091247558,0.340631902217865,293.2615966796875,297.1499938964844,293.1499938964844,0.0063562900759279,-2271.6884765625,299.2267150878906,0.5084856748580933,0.050000000745058,0.2307799905538559,291.07501220703125,291.1499938964844,261.2712097167969,259.70782470703125,279.4755554199219,293.261474609375,291.0732727050781,1.0,0.2433894425630569,0.7683929204940796,0.7683929204940796,1.0,1.0,-1.138198733329773,0.4907732605934143,0.6474255323410034,0.1714173704385757,0.0,0.0,0.6042879819869995,39.90864181518555,37.0,-24.93777656555176,-13260.1220703125,160.9673309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280334472656,308.3126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17806.115234375,18000.0,0.0,0.0,0.2871721982955932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323058605194092,0.6323122978210449,-6.454691174440086e-06,0.0,0.0002914432843681,0.0,0.0,46.17851257324219,0.0,0.0,0.0,0.4171698093414306,4.0,0.0,1.0
487320,293.142333984375,297.1499938964844,293.1499938964844,0.1006866246461868,-2304.78662109375,304.148193359375,0.7668294310569763,0.1609919518232345,0.1458611488342285,293.1619873046875,297.1499938964844,293.1499938964844,0.00444450462237,-351.4441833496094,297.0523986816406,0.5084856748580933,0.050000000745058,0.0486511252820491,293.1929016113281,297.1499938964844,293.1499938964844,0.1824358701705932,-2884.66357421875,304.1527404785156,0.8974155783653259,0.2597157955169678,0.1824957281351089,293.131591796875,297.1499938964844,293.1499938964844,0.2715227901935577,-5367.82470703125,304.1129455566406,0.9990000128746032,0.3844695091247558,0.340631902217865,293.2615966796875,297.1499938964844,293.1499938964844,0.0063562900759279,-2271.6884765625,299.2267150878906,0.5084856748580933,0.050000000745058,0.2307799905538559,291.07501220703125,291.1499938964844,261.2712097167969,259.70782470703125,279.4755554199219,293.261474609375,291.0732727050781,1.0,0.2433894425630569,0.7683929204940796,0.7683929204940796,1.0,1.0,-1.138198733329773,0.4907732605934143,0.6474255323410034,0.1714173704385757,0.0,0.0,0.6042879819869995,39.90864181518555,37.0,-24.93777656555176,-13260.1220703125,160.9673309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280334472656,308.3126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17806.115234375,18000.0,0.0,0.0,0.2871721982955932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323058605194092,0.6323122978210449,-6.454691174440086e-06,0.0,0.0002914432843681,0.0,0.0,46.17851257324219,0.0,0.0,0.0,0.4171698093414306,4.0,0.0,1.0
487380,293.1423645019531,297.1499938964844,293.1499938964844,0.1008065268397331,-2306.913330078125,304.14862060546875,0.7684234380722046,0.1611765772104263,0.1460049450397491,293.1598205566406,297.1499938964844,293.1499938964844,0.0044466159306466,-351.579833984375,297.05389404296875,0.5094283223152161,0.050000000745058,0.0486384034156799,293.19256591796875,297.1499938964844,293.1499938964844,0.18152417242527,-2873.037109375,304.15338134765625,0.897794783115387,0.258696973323822,0.1817686110734939,293.1521911621094,297.1499938964844,293.1499938964844,0.2704558968544006,-5345.693359375,304.1277160644531,0.9990000128746032,0.3807223737239837,0.3388579189777374,293.2629699707031,297.1499938964844,293.1499938964844,0.0063134501688182,-2259.4111328125,299.1836853027344,0.5094283223152161,0.050000000745058,0.2307196408510208,291.0743408203125,291.1499938964844,261.25640869140625,259.6983642578125,279.47381591796875,293.26287841796875,291.07696533203125,1.0,0.2420274317264557,0.7679551243782043,0.7679551243782043,1.0,1.0,-1.1352910995483398,0.4893707036972046,0.64592045545578,0.1708720624446869,0.0,0.0,0.6149234175682068,39.55380630493164,25.0,7.390795707702637,-13302.064453125,159.44358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049194335937,308.2512512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17792.9609375,18000.0,0.0,0.0,0.2891426980495453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555525660514832,0.6555591821670532,-6.633517841692083e-06,0.0,0.0002934430958703,0.0,0.0,49.6518669128418,0.0,0.0,0.0,0.4260863661766052,4.0,0.0,1.0
487440,293.1423645019531,297.1499938964844,293.1499938964844,0.1008065268397331,-2306.913330078125,304.14862060546875,0.7684234380722046,0.1611765772104263,0.1460049450397491,293.1598205566406,297.1499938964844,293.1499938964844,0.0044466159306466,-351.579833984375,297.05389404296875,0.5094283223152161,0.050000000745058,0.0486384034156799,293.19256591796875,297.1499938964844,293.1499938964844,0.18152417242527,-2873.037109375,304.15338134765625,0.897794783115387,0.258696973323822,0.1817686110734939,293.1521911621094,297.1499938964844,293.1499938964844,0.2704558968544006,-5345.693359375,304.1277160644531,0.9990000128746032,0.3807223737239837,0.3388579189777374,293.2629699707031,297.1499938964844,293.1499938964844,0.0063134501688182,-2259.4111328125,299.1836853027344,0.5094283223152161,0.050000000745058,0.2307196408510208,291.0743408203125,291.1499938964844,261.25640869140625,259.6983642578125,279.47381591796875,293.26287841796875,291.07696533203125,1.0,0.2420274317264557,0.7679551243782043,0.7679551243782043,1.0,1.0,-1.1352910995483398,0.4893707036972046,0.64592045545578,0.1708720624446869,0.0,0.0,0.6149234175682068,39.55380630493164,25.0,7.390795707702637,-13302.064453125,159.44358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049194335937,308.2512512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17792.9609375,18000.0,0.0,0.0,0.2891426980495453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555525660514832,0.6555591821670532,-6.633517841692083e-06,0.0,0.0002934430958703,0.0,0.0,49.6518669128418,0.0,0.0,0.0,0.4260863661766052,4.0,0.0,1.0
487500,293.1423034667969,297.1499938964844,293.1499938964844,0.1007167994976043,-2304.95458984375,304.1490173339844,0.7726460695266724,0.1612855195999145,0.1460615694522857,293.1587829589844,297.1499938964844,293.1499938964844,0.0044414880685508,-350.9819030761719,297.0636291503906,0.5123404264450073,0.050000000745058,0.0486005060374736,293.1923522949219,297.1499938964844,293.1499938964844,0.1808041483163833,-2863.619140625,304.1540832519531,0.9020739793777466,0.2582029700279236,0.1813930720090866,293.1542358398437,297.1499938964844,293.1499938964844,0.2653061151504516,-5260.13037109375,304.14117431640625,0.9990000128746032,0.3802879452705383,0.3335109949111938,293.2635498046875,297.1499938964844,293.1499938964844,0.0062824301421642,-2249.07958984375,299.1684875488281,0.5123404264450073,0.050000000745058,0.2305398881435394,291.0901794433594,291.1499938964844,261.2489929199219,259.6936950683594,279.4745178222656,293.26348876953125,291.0943603515625,1.0,0.2395794838666916,0.7677361965179443,0.7677361965179443,1.0,1.0,-1.1282320022583008,0.4861993193626404,0.6420326828956604,0.1693219095468521,0.0,0.0,0.617358922958374,38.5067138671875,25.0,29.276729583740234,-13266.6787109375,155.41891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,308.2269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17839.189453125,18000.0,0.0,0.0,0.2903037071228027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6636626720428467,0.6636693477630615,-6.708941782562761e-06,0.0,0.0002946213644463,0.0,0.0,50.97780990600586,0.0,0.0,0.0,0.4293160736560821,4.0,0.0,1.0
487560,293.1421813964844,297.1499938964844,293.1499938964844,0.1005753055214881,-2301.95849609375,304.14947509765625,0.7790136933326721,0.1614082306623459,0.1461134552955627,293.1577453613281,297.1499938964844,293.1499938964844,0.0044335606507956,-350.1056213378906,297.0765991210937,0.5168235301971436,0.050000000745058,0.0485459007322788,293.19207763671875,297.1499938964844,293.1499938964844,0.1799921244382858,-2852.95654296875,304.1548156738281,0.9090627431869508,0.2577211558818817,0.1810128837823867,293.14971923828125,297.1499938964844,293.1499938964844,0.257622092962265,-5133.666015625,304.15673828125,0.9990000128746032,0.3811137080192566,0.3256511688232422,293.2639465332031,297.1499938964844,293.1499938964844,0.0062476461753249,-2237.14453125,299.1559143066406,0.5168235301971436,0.050000000745058,0.2302808463573455,291.1117553710937,291.1499938964844,261.2416076660156,259.6890563964844,279.47589111328125,293.263916015625,291.116943359375,1.0,0.2360921949148178,0.7675532698631287,0.7675532698631287,1.0,1.0,-1.1180298328399658,0.4816504716873169,0.6363793611526489,0.1670708507299423,0.0,0.0,0.6177686452865601,36.99761581420898,25.0,47.35532760620117,-13193.888671875,149.6887664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,308.2079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.314453125,18000.0,0.0,0.0,0.2914304733276367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667899489402771,0.6679062843322754,-6.757928531442303e-06,0.0,0.0002957648830488,0.0,0.0,51.73670959472656,0.0,0.0,0.0,0.4310954809188843,4.0,0.0,1.0
487620,293.1418762207031,297.1499938964844,293.1499938964844,0.1003352999687194,-2296.811279296875,304.1500244140625,0.7890787720680237,0.1616700887680053,0.1462689042091369,293.1557922363281,297.1499938964844,293.1499938964844,0.0044193197973072,-348.486083984375,297.10333251953125,0.5239489674568176,0.050000000745058,0.0484672673046588,293.1914978027344,297.1499938964844,293.1499938964844,0.1784153282642364,-2832.298583984375,304.1557922363281,0.9203155636787416,0.2567719519138336,0.1802903115749359,293.1280822753906,297.1499938964844,293.1499938964844,0.245755523443222,-4939.55712890625,304.1738586425781,0.9990000128746032,0.3854869902133941,0.3139852285385132,293.2640991210937,297.1499938964844,293.1499938964844,0.0061835339292883,-2214.9296875,299.13299560546875,0.5239489674568176,0.050000000745058,0.2299078553915023,291.1559753417969,291.1499938964844,261.2268371582031,259.67987060546875,279.47613525390625,293.2640991210937,291.1595153808594,1.0,0.2313359379768371,0.7671874165534973,0.7671874165534973,1.0,1.0,-1.102800965309143,0.4748717248439789,0.6279292106628418,0.1636748760938644,0.0,0.0,0.6138251423835754,34.81886672973633,28.0,52.18213653564453,-13044.708984375,141.4461212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531494140625,308.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.86328125,18000.0,0.0,0.0,0.293277233839035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649659872055054,0.664972722530365,-6.764612862752983e-06,0.0,0.0002976391115225,0.0,0.0,51.4553108215332,0.0,0.0,0.0,0.4302420616149902,4.0,0.0,1.0
487680,293.1418762207031,297.1499938964844,293.1499938964844,0.1003352999687194,-2296.811279296875,304.1500244140625,0.7890787720680237,0.1616700887680053,0.1462689042091369,293.1557922363281,297.1499938964844,293.1499938964844,0.0044193197973072,-348.486083984375,297.10333251953125,0.5239489674568176,0.050000000745058,0.0484672673046588,293.1914978027344,297.1499938964844,293.1499938964844,0.1784153282642364,-2832.298583984375,304.1557922363281,0.9203155636787416,0.2567719519138336,0.1802903115749359,293.1280822753906,297.1499938964844,293.1499938964844,0.245755523443222,-4939.55712890625,304.1738586425781,0.9990000128746032,0.3854869902133941,0.3139852285385132,293.2640991210937,297.1499938964844,293.1499938964844,0.0061835339292883,-2214.9296875,299.13299560546875,0.5239489674568176,0.050000000745058,0.2299078553915023,291.1559753417969,291.1499938964844,261.2268371582031,259.67987060546875,279.47613525390625,293.2640991210937,291.1595153808594,1.0,0.2313359379768371,0.7671874165534973,0.7671874165534973,1.0,1.0,-1.102800965309143,0.4748717248439789,0.6279292106628418,0.1636748760938644,0.0,0.0,0.6138251423835754,34.81886672973633,28.0,52.18213653564453,-13044.708984375,141.4461212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531494140625,308.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.86328125,18000.0,0.0,0.0,0.293277233839035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649659872055054,0.664972722530365,-6.764612862752983e-06,0.0,0.0002976391115225,0.0,0.0,51.4553108215332,0.0,0.0,0.0,0.4302420616149902,4.0,0.0,1.0
487740,293.1414489746094,297.1499938964844,293.1499938964844,0.1003255769610405,-2296.311767578125,304.1500244140625,0.7953192591667175,0.16196009516716,0.1464811861515045,293.1537475585937,297.1499938964844,293.1499938964844,0.0044131320901215,-347.7463073730469,297.11932373046875,0.5282934904098511,0.050000000745058,0.0484235435724258,293.1908264160156,297.1499938964844,293.1499938964844,0.1772257685661316,-2816.96044921875,304.15582275390625,0.9266830682754515,0.2558535635471344,0.1796127408742904,293.1037292480469,297.1499938964844,293.1499938964844,0.2388211190700531,-4827.54833984375,304.1771545410156,0.9990000128746032,0.3909854590892792,0.3073056936264038,293.26336669921875,297.1499938964844,293.1499938964844,0.006133884191513,-2198.716064453125,299.10430908203125,0.5282934904098511,0.050000000745058,0.229700431227684,291.1786193847656,291.1499938964844,261.2120056152344,259.6707458496094,279.4739990234375,293.263427734375,291.1799621582031,1.0,0.2286404818296432,0.766821563243866,0.766821563243866,1.0,1.0,-1.0939210653305054,0.4708935916423797,0.623027503490448,0.1617140024900436,0.0,0.0,0.6082675457000732,33.604007720947266,31.0,31.32612419128418,-12929.357421875,136.83575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,308.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.751953125,18000.0,0.0,0.0,0.294420838356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548106670379639,0.6548173427581787,-6.695864158245968e-06,0.0,0.0002987997140735,0.0,0.0,49.94260787963867,0.0,0.0,0.0,0.4264408648014068,4.0,0.0,1.0
487800,293.1414489746094,297.1499938964844,293.1499938964844,0.1003255769610405,-2296.311767578125,304.1500244140625,0.7953192591667175,0.16196009516716,0.1464811861515045,293.1537475585937,297.1499938964844,293.1499938964844,0.0044131320901215,-347.7463073730469,297.11932373046875,0.5282934904098511,0.050000000745058,0.0484235435724258,293.1908264160156,297.1499938964844,293.1499938964844,0.1772257685661316,-2816.96044921875,304.15582275390625,0.9266830682754515,0.2558535635471344,0.1796127408742904,293.1037292480469,297.1499938964844,293.1499938964844,0.2388211190700531,-4827.54833984375,304.1771545410156,0.9990000128746032,0.3909854590892792,0.3073056936264038,293.26336669921875,297.1499938964844,293.1499938964844,0.006133884191513,-2198.716064453125,299.10430908203125,0.5282934904098511,0.050000000745058,0.229700431227684,291.1786193847656,291.1499938964844,261.2120056152344,259.6707458496094,279.4739990234375,293.263427734375,291.1799621582031,1.0,0.2286404818296432,0.766821563243866,0.766821563243866,1.0,1.0,-1.0939210653305054,0.4708935916423797,0.623027503490448,0.1617140024900436,0.0,0.0,0.6082675457000732,33.604007720947266,31.0,31.32612419128418,-12929.357421875,136.83575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,308.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.751953125,18000.0,0.0,0.0,0.294420838356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548106670379639,0.6548173427581787,-6.695864158245968e-06,0.0,0.0002987997140735,0.0,0.0,49.94260787963867,0.0,0.0,0.0,0.4264408648014068,4.0,0.0,1.0
487860,293.1409606933594,297.1499938964844,293.1499938964844,0.1005067080259323,-2299.631103515625,304.14971923828125,0.7980877161026001,0.1622774004936218,0.1467446386814117,293.15142822265625,297.1499938964844,293.1499938964844,0.0044143074192106,-347.77459716796875,297.1270751953125,0.5300031900405884,0.050000000745058,0.048407107591629,293.1900939941406,297.1499938964844,293.1499938964844,0.1763570606708526,-2805.9833984375,304.15533447265625,0.9284151196479796,0.254968523979187,0.1789785325527191,293.0850830078125,297.1499938964844,293.1499938964844,0.2360326051712036,-4784.212890625,304.172607421875,0.9990000128746032,0.3959546387195587,0.3047569692134857,293.2620849609375,297.1499938964844,293.1499938964844,0.0060955611988902,-2187.2255859375,299.0705871582031,0.5300031900405884,0.050000000745058,0.229622483253479,291.1836242675781,291.1499938964844,261.1970520019531,259.6616516113281,279.46929931640625,293.2621765136719,291.18341064453125,1.0,0.2276232689619064,0.7666757106781006,0.7666757106781006,1.0,1.0,-1.0903018712997437,0.4692559838294983,0.6210458278656006,0.1609653830528259,0.0,0.0,0.6032968163490295,33.14523696899414,34.0,9.17025089263916,-12865.7724609375,135.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167175292969,308.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.572265625,18000.0,0.0,0.0,0.2949014604091644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440513134002686,0.6440578699111938,-6.611413482460193e-06,0.0,0.0002992874942719,0.0,0.0,48.30199432373047,0.0,0.0,0.0,0.4222997725009918,4.0,0.0,1.0
487920,293.1409606933594,297.1499938964844,293.1499938964844,0.1005067080259323,-2299.631103515625,304.14971923828125,0.7980877161026001,0.1622774004936218,0.1467446386814117,293.15142822265625,297.1499938964844,293.1499938964844,0.0044143074192106,-347.77459716796875,297.1270751953125,0.5300031900405884,0.050000000745058,0.048407107591629,293.1900939941406,297.1499938964844,293.1499938964844,0.1763570606708526,-2805.9833984375,304.15533447265625,0.9284151196479796,0.254968523979187,0.1789785325527191,293.0850830078125,297.1499938964844,293.1499938964844,0.2360326051712036,-4784.212890625,304.172607421875,0.9990000128746032,0.3959546387195587,0.3047569692134857,293.2620849609375,297.1499938964844,293.1499938964844,0.0060955611988902,-2187.2255859375,299.0705871582031,0.5300031900405884,0.050000000745058,0.229622483253479,291.1836242675781,291.1499938964844,261.1970520019531,259.6616516113281,279.46929931640625,293.2621765136719,291.18341064453125,1.0,0.2276232689619064,0.7666757106781006,0.7666757106781006,1.0,1.0,-1.0903018712997437,0.4692559838294983,0.6210458278656006,0.1609653830528259,0.0,0.0,0.6032968163490295,33.14523696899414,34.0,9.17025089263916,-12865.7724609375,135.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167175292969,308.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.572265625,18000.0,0.0,0.0,0.2949014604091644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440513134002686,0.6440578699111938,-6.611413482460193e-06,0.0,0.0002992874942719,0.0,0.0,48.30199432373047,0.0,0.0,0.0,0.4222997725009918,4.0,0.0,1.0
487980,293.14044189453125,297.1499938964844,293.1499938964844,0.1008142009377479,-2305.452392578125,304.1492919921875,0.7979214787483215,0.1626105010509491,0.1470458805561065,293.1488952636719,297.1499938964844,293.1499938964844,0.004421092569828,-348.35711669921875,297.1302795410156,0.5294560194015503,0.050000000745058,0.0484123304486274,293.1893310546875,297.1499938964844,293.1499938964844,0.1757018417119979,-2797.873291015625,304.1546325683594,0.9262434840202332,0.2541092038154602,0.1783797889947891,293.0746154785156,297.1499938964844,293.1499938964844,0.2366057485342025,-4796.20166015625,304.1640625,0.9990000128746032,0.3997364342212677,0.3055680394172668,293.2606811523437,297.1499938964844,293.1499938964844,0.0060646482743322,-2178.790771484375,299.03326416015625,0.5294560194015503,0.050000000745058,0.2296472489833831,291.1774597167969,291.1499938964844,261.18194580078125,259.6524963378906,279.4632873535156,293.2607727050781,291.17633056640625,1.0,0.2279960513114929,0.7665298581123352,0.7665298581123352,1.0,1.0,-1.0909528732299805,0.4694951176643371,0.6214576959609985,0.1611698269844055,0.0,0.0,0.5999571084976196,33.286956787109375,37.0,-6.79828691482544,-12852.6533203125,135.47496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,308.165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.658203125,18000.0,0.0,0.0,0.2948921620845794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358072757720947,0.63581383228302,-6.541707080032211e-06,0.0,0.000299278035527,0.0,0.0,47.03828048706055,0.0,0.0,0.0,0.4190834164619446,4.0,0.0,1.0
