time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.14044189453125,297.1499938964844,293.1499938964844,0.1008142009377479,-2305.452392578125,304.1492919921875,0.7979214787483215,0.1626105010509491,0.1470458805561065,293.1488952636719,297.1499938964844,293.1499938964844,0.004421092569828,-348.35711669921875,297.1302795410156,0.5294560194015503,0.050000000745058,0.0484123304486274,293.1893310546875,297.1499938964844,293.1499938964844,0.1757018417119979,-2797.873291015625,304.1546325683594,0.9262434840202332,0.2541092038154602,0.1783797889947891,293.0746154785156,297.1499938964844,293.1499938964844,0.2366057485342025,-4796.20166015625,304.1640625,0.9990000128746032,0.3997364342212677,0.3055680394172668,293.2606811523437,297.1499938964844,293.1499938964844,0.0060646482743322,-2178.790771484375,299.03326416015625,0.5294560194015503,0.050000000745058,0.2296472489833831,291.1774597167969,291.1499938964844,261.18194580078125,259.6524963378906,279.4632873535156,293.2607727050781,291.17633056640625,1.0,0.2279960513114929,0.7665298581123352,0.7665298581123352,1.0,1.0,-1.0909528732299805,0.4694951176643371,0.6214576959609985,0.1611698269844055,0.0,0.0,0.5999571084976196,33.286956787109375,37.0,-6.79828691482544,-12852.6533203125,135.47496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,308.165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.658203125,18000.0,0.0,0.0,0.2948921620845794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358072757720947,0.63581383228302,-6.541707080032211e-06,0.0,0.000299278035527,0.0,0.0,47.03828048706055,0.0,0.0,0.0,0.4190834164619446,4.0,0.0,1.0
488100,293.14019775390625,297.1499938964844,293.1499938964844,0.1009984388947486,-2308.9609375,304.1490783691406,0.7968952059745789,0.1627784669399261,0.1472055912017822,293.14752197265625,297.1499938964844,293.1499938964844,0.0044261426664888,-348.8037109375,297.1310119628906,0.528464138507843,0.050000000745058,0.0484218969941139,293.1889343261719,297.1499938964844,293.1499938964844,0.175427570939064,-2794.525146484375,304.154296875,0.9239169359207152,0.2536861002445221,0.1780907660722732,293.0726013183594,297.1499938964844,293.1499938964844,0.2379686832427978,-4819.75244140625,304.1590270996094,0.9990000128746032,0.4010891914367676,0.3070493936538696,293.2600402832031,297.1499938964844,293.1499938964844,0.0060509988106787,-2175.312255859375,299.0135192871094,0.528464138507843,0.050000000745058,0.2296926230192184,291.1717529296875,291.1499938964844,261.17431640625,259.6478881835937,279.4598999023437,293.2601318359375,291.1703491210937,1.0,0.2286271303892135,0.7664569616317749,0.7664569616317749,1.0,1.0,-1.092640995979309,0.4702135026454925,0.6224274635314941,0.161575049161911,0.0,0.0,0.5990743041038513,33.55055618286133,37.0,-12.303812980651855,-12863.328125,136.40322875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03387451171875,308.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.951171875,18000.0,0.0,0.0,0.2947767674922943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331298351287842,0.6331363320350647,-6.517071142297937e-06,0.0,0.0002991609217133,0.0,0.0,46.62066650390625,0.0,0.0,0.0,0.4180208742618561,4.0,0.0,1.0
488160,293.1399841308594,297.1499938964844,293.1499938964844,0.1011953577399253,-2312.715576171875,304.1488952636719,0.7953320741653442,0.1629452407360077,0.1473688185214996,293.1461486816406,297.1499938964844,293.1499938964844,0.0044320942834019,-349.3305358886719,297.1315002441406,0.5270721316337585,0.050000000745058,0.0484355613589286,293.1885681152344,297.1499938964844,293.1499938964844,0.1751769781112671,-2791.486572265625,304.1539611816406,0.9208998680114746,0.253265917301178,0.1778071224689483,293.0726318359375,297.1499938964844,293.1499938964844,0.2399563044309616,-4853.3896484375,304.1537780761719,0.9990000128746032,0.4020639061927795,0.3091533482074737,293.2594909667969,297.1499938964844,293.1499938964844,0.0060381321236491,-2172.150634765625,298.99322509765625,0.5270721316337585,0.050000000745058,0.2297574430704116,291.1649780273437,291.1499938964844,261.1666259765625,259.64324951171875,279.45654296875,293.25958251953125,291.1633605957031,1.0,0.2295160293579101,0.7663156390190125,0.7663156390190125,1.0,1.0,-1.095115303993225,0.471269279718399,0.6238460540771484,0.1621461808681488,0.0,0.0,0.5987535119056702,33.92758560180664,40.0,-16.344276428222656,-12884.1220703125,137.75103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06817626953125,308.193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.373046875,18000.0,0.0,0.0,0.2946308255195617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315432786941528,0.6315498352050781,-6.500459676317405e-06,0.0,0.0002990128414239,0.0,0.0,46.36271667480469,0.0,0.0,0.0,0.4173721373081207,4.0,0.0,1.0
488220,293.1396484375,297.1499938964844,293.1499938964844,0.1016103774309158,-2320.627685546875,304.1485595703125,0.7908392548561096,0.1632702052593231,0.1476997882127761,293.1432800292969,297.1499938964844,293.1499938964844,0.0044462215155363,-350.571533203125,297.13238525390625,0.5233036279678345,0.050000000745058,0.048474047333002,293.1878662109375,297.1499938964844,293.1499938964844,0.1747215390205383,-2785.993896484375,304.1534118652344,0.9132188558578492,0.2524311244487762,0.1772527545690536,293.0785217285156,297.1499938964844,293.1499938964844,0.2455906718969345,-4947.10888671875,304.14312744140625,0.9990000128746032,0.4028430879116058,0.3150038421154022,293.2587890625,297.1499938964844,293.1499938964844,0.0060138334520161,-2166.397216796875,298.9510803222656,0.5233036279678345,0.050000000745058,0.2299400120973587,291.1495361328125,291.1499938964844,261.15106201171875,259.63385009765625,279.4494323730469,293.2588195800781,291.14776611328125,1.0,0.2319769859313964,0.7660329937934875,0.7660329937934875,1.0,1.0,-1.1021336317062378,0.4742921888828277,0.6278414726257324,0.1637460589408874,0.0,0.0,0.5998311638832092,34.98976135253906,43.0,-21.036439895629883,-12952.6943359375,141.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158752441406,308.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.2943752110004425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318063139915466,0.6318128108978271,-6.4930677581287455e-06,0.0,0.0002987534098792,0.0,0.0,46.347312927246094,0.0,0.0,0.0,0.4173837006092071,4.0,0.0,1.0
488280,293.1396484375,297.1499938964844,293.1499938964844,0.1016103774309158,-2320.627685546875,304.1485595703125,0.7908392548561096,0.1632702052593231,0.1476997882127761,293.1432800292969,297.1499938964844,293.1499938964844,0.0044462215155363,-350.571533203125,297.13238525390625,0.5233036279678345,0.050000000745058,0.048474047333002,293.1878662109375,297.1499938964844,293.1499938964844,0.1747215390205383,-2785.993896484375,304.1534118652344,0.9132188558578492,0.2524311244487762,0.1772527545690536,293.0785217285156,297.1499938964844,293.1499938964844,0.2455906718969345,-4947.10888671875,304.14312744140625,0.9990000128746032,0.4028430879116058,0.3150038421154022,293.2587890625,297.1499938964844,293.1499938964844,0.0060138334520161,-2166.397216796875,298.9510803222656,0.5233036279678345,0.050000000745058,0.2299400120973587,291.1495361328125,291.1499938964844,261.15106201171875,259.63385009765625,279.4494323730469,293.2588195800781,291.14776611328125,1.0,0.2319769859313964,0.7660329937934875,0.7660329937934875,1.0,1.0,-1.1021336317062378,0.4742921888828277,0.6278414726257324,0.1637460589408874,0.0,0.0,0.5998311638832092,34.98976135253906,43.0,-21.036439895629883,-12952.6943359375,141.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158752441406,308.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.2943752110004425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6318063139915466,0.6318128108978271,-6.4930677581287455e-06,0.0,0.0002987534098792,0.0,0.0,46.347312927246094,0.0,0.0,0.0,0.4173837006092071,4.0,0.0,1.0
488340,293.139404296875,297.1499938964844,293.1499938964844,0.1020355373620987,-2328.722900390625,304.1483459472656,0.7849371433258057,0.1635780930519104,0.1480292528867721,293.1404113769531,297.1499938964844,293.1499938964844,0.0044627515599131,-352.0035400390625,297.1337890625,0.5185825228691101,0.050000000745058,0.0485256537795066,293.1872253417969,297.1499938964844,293.1499938964844,0.1743007153272628,-2780.927490234375,304.1529846191406,0.9042162299156188,0.2516004145145416,0.1767114996910095,293.0914306640625,297.1499938964844,293.1499938964844,0.2531032562255859,-5070.17236328125,304.1329345703125,0.9990000128746032,0.4020535051822662,0.3226819634437561,293.2586669921875,297.1499938964844,293.1499938964844,0.0059904162771999,-2160.989013671875,298.9071044921875,0.5185825228691101,0.050000000745058,0.2301848083734512,291.133056640625,291.1499938964844,261.1352233886719,259.624267578125,279.4416809082031,293.2586669921875,291.1312561035156,1.0,0.2352044433355331,0.7657504081726074,0.7657504081726074,1.0,1.0,-1.1114501953125,0.4783323109149933,0.6331178545951843,0.1658548414707183,0.0,0.0,0.6031926870346069,36.41299819946289,46.0,-22.777870178222656,-13051.4521484375,146.77902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,308.227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.0234375,18000.0,0.0,0.0,0.2943677604198456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367034912109375,0.636709988117218,-6.5211247601837385e-06,0.0,0.0002987458428833,0.0,0.0,47.012168884277344,0.0,0.0,0.0,0.4191733598709106,4.0,0.0,1.0
488400,293.139404296875,297.1499938964844,293.1499938964844,0.1020355373620987,-2328.722900390625,304.1483459472656,0.7849371433258057,0.1635780930519104,0.1480292528867721,293.1404113769531,297.1499938964844,293.1499938964844,0.0044627515599131,-352.0035400390625,297.1337890625,0.5185825228691101,0.050000000745058,0.0485256537795066,293.1872253417969,297.1499938964844,293.1499938964844,0.1743007153272628,-2780.927490234375,304.1529846191406,0.9042162299156188,0.2516004145145416,0.1767114996910095,293.0914306640625,297.1499938964844,293.1499938964844,0.2531032562255859,-5070.17236328125,304.1329345703125,0.9990000128746032,0.4020535051822662,0.3226819634437561,293.2586669921875,297.1499938964844,293.1499938964844,0.0059904162771999,-2160.989013671875,298.9071044921875,0.5185825228691101,0.050000000745058,0.2301848083734512,291.133056640625,291.1499938964844,261.1352233886719,259.624267578125,279.4416809082031,293.2586669921875,291.1312561035156,1.0,0.2352044433355331,0.7657504081726074,0.7657504081726074,1.0,1.0,-1.1114501953125,0.4783323109149933,0.6331178545951843,0.1658548414707183,0.0,0.0,0.6031926870346069,36.41299819946289,46.0,-22.777870178222656,-13051.4521484375,146.77902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,308.227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.0234375,18000.0,0.0,0.0,0.2943677604198456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367034912109375,0.636709988117218,-6.5211247601837385e-06,0.0,0.0002987458428833,0.0,0.0,47.012168884277344,0.0,0.0,0.0,0.4191733598709106,4.0,0.0,1.0
488460,293.1393127441406,297.1499938964844,293.1499938964844,0.1024551093578338,-2336.69384765625,304.148193359375,0.7780827283859253,0.1638655364513397,0.148351639509201,293.1375732421875,297.1499938964844,293.1499938964844,0.0044811591506004,-353.57183837890625,297.13623046875,0.5132936239242554,0.050000000745058,0.0485885739326477,293.1866760253906,297.1499938964844,293.1499938964844,0.1738913655281067,-2775.979248046875,304.1526794433594,0.8946577310562134,0.2507722973823547,0.1761804819107055,293.1103515625,297.1499938964844,293.1499938964844,0.2621394097805023,-5216.2998046875,304.12359619140625,0.9990000128746032,0.3997075855731964,0.3318033516407013,293.25909423828125,297.1499938964844,293.1499938964844,0.0059670517221093,-2155.578125,298.8615417480469,0.5132936239242554,0.050000000745058,0.2304832637310028,291.1167297363281,291.1499938964844,261.1190185546875,259.6144104003906,279.4337463378906,293.2590637207031,291.11505126953125,1.0,0.2390460669994354,0.7653588652610779,0.7653588652610779,1.0,1.0,-1.1225810050964355,0.4831660091876983,0.6394150257110596,0.1683503836393356,0.0,0.0,0.6087238192558289,38.146263122558594,49.0,-22.600021362304688,-13174.29296875,153.1435089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,308.2221069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17907.67578125,18000.0,0.0,0.0,0.2948169708251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461443305015564,0.6461509466171265,-6.585093160538236e-06,0.0,0.0002992017252836,0.0,0.0,48.36819839477539,0.0,0.0,0.0,0.4227319657802582,4.0,0.0,1.0
488520,293.1393127441406,297.1499938964844,293.1499938964844,0.1024551093578338,-2336.69384765625,304.148193359375,0.7780827283859253,0.1638655364513397,0.148351639509201,293.1375732421875,297.1499938964844,293.1499938964844,0.0044811591506004,-353.57183837890625,297.13623046875,0.5132936239242554,0.050000000745058,0.0485885739326477,293.1866760253906,297.1499938964844,293.1499938964844,0.1738913655281067,-2775.979248046875,304.1526794433594,0.8946577310562134,0.2507722973823547,0.1761804819107055,293.1103515625,297.1499938964844,293.1499938964844,0.2621394097805023,-5216.2998046875,304.12359619140625,0.9990000128746032,0.3997075855731964,0.3318033516407013,293.25909423828125,297.1499938964844,293.1499938964844,0.0059670517221093,-2155.578125,298.8615417480469,0.5132936239242554,0.050000000745058,0.2304832637310028,291.1167297363281,291.1499938964844,261.1190185546875,259.6144104003906,279.4337463378906,293.2590637207031,291.11505126953125,1.0,0.2390460669994354,0.7653588652610779,0.7653588652610779,1.0,1.0,-1.1225810050964355,0.4831660091876983,0.6394150257110596,0.1683503836393356,0.0,0.0,0.6087238192558289,38.146263122558594,49.0,-22.600021362304688,-13174.29296875,153.1435089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,308.2221069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17907.67578125,18000.0,0.0,0.0,0.2948169708251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461443305015564,0.6461509466171265,-6.585093160538236e-06,0.0,0.0002992017252836,0.0,0.0,48.36819839477539,0.0,0.0,0.0,0.4227319657802582,4.0,0.0,1.0
488580,293.13934326171875,297.1499938964844,293.1499938964844,0.1028602868318557,-2344.37060546875,304.14813232421875,0.770667314529419,0.16413214802742,0.1486645340919494,293.134765625,297.1499938964844,293.1499938964844,0.0045010866597294,-355.2403564453125,297.1400451660156,0.5077418088912964,0.050000000745058,0.0486613251268863,293.1861572265625,297.1499938964844,293.1499938964844,0.1734804362058639,-2770.977783203125,304.1524658203125,0.8844822645187378,0.2499473541975021,0.175658717751503,293.1345520019531,297.1499938964844,293.1499938964844,0.2724041640758514,-5380.2900390625,304.1153259277344,0.9990000128746032,0.3958182036876678,0.3420471251010895,293.26007080078125,297.1499938964844,293.1499938964844,0.0059432266280055,-2149.9501953125,298.8146667480469,0.5077418088912964,0.050000000745058,0.2308283895254135,291.1013488769531,291.1499938964844,261.1024475097656,259.6042785644531,279.4252319335937,293.2599792480469,291.09979248046875,1.0,0.2433746606111526,0.7649673819541931,0.7649673819541931,1.0,1.0,-1.1351265907287598,0.4886344969272613,0.6464921236038208,0.1711578071117401,0.0,0.0,0.6162521839141846,40.14762115478516,37.0,-21.38054275512696,-13316.458984375,160.54478454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242614746094,308.1997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17866.626953125,18000.0,0.0,0.0,0.2958847284317016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599054336547852,0.659912109375,-6.684948402835289e-06,0.0,0.0003002853773068,0.0,0.0,50.42646408081055,0.0,0.0,0.0,0.4280136823654175,4.0,0.0,1.0
488640,293.13934326171875,297.1499938964844,293.1499938964844,0.1028602868318557,-2344.37060546875,304.14813232421875,0.770667314529419,0.16413214802742,0.1486645340919494,293.134765625,297.1499938964844,293.1499938964844,0.0045010866597294,-355.2403564453125,297.1400451660156,0.5077418088912964,0.050000000745058,0.0486613251268863,293.1861572265625,297.1499938964844,293.1499938964844,0.1734804362058639,-2770.977783203125,304.1524658203125,0.8844822645187378,0.2499473541975021,0.175658717751503,293.1345520019531,297.1499938964844,293.1499938964844,0.2724041640758514,-5380.2900390625,304.1153259277344,0.9990000128746032,0.3958182036876678,0.3420471251010895,293.26007080078125,297.1499938964844,293.1499938964844,0.0059432266280055,-2149.9501953125,298.8146667480469,0.5077418088912964,0.050000000745058,0.2308283895254135,291.1013488769531,291.1499938964844,261.1024475097656,259.6042785644531,279.4252319335937,293.2599792480469,291.09979248046875,1.0,0.2433746606111526,0.7649673819541931,0.7649673819541931,1.0,1.0,-1.1351265907287598,0.4886344969272613,0.6464921236038208,0.1711578071117401,0.0,0.0,0.6162521839141846,40.14762115478516,37.0,-21.38054275512696,-13316.458984375,160.54478454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242614746094,308.1997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17866.626953125,18000.0,0.0,0.0,0.2958847284317016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599054336547852,0.659912109375,-6.684948402835289e-06,0.0,0.0003002853773068,0.0,0.0,50.42646408081055,0.0,0.0,0.0,0.4280136823654175,4.0,0.0,1.0
488700,293.1393127441406,297.1499938964844,293.1499938964844,0.1030139625072479,-2347.252197265625,304.148193359375,0.7703779935836792,0.1642731130123138,0.1487897634506225,293.13336181640625,297.1499938964844,293.1499938964844,0.0045085027813911,-355.8471374511719,297.1435241699219,0.5073918104171753,0.050000000745058,0.0486661531031131,293.18585205078125,297.1499938964844,293.1499938964844,0.1732141971588134,-2767.6396484375,304.1524963378906,0.8834109902381897,0.2495505511760711,0.175379678606987,293.1464233398437,297.1499938964844,293.1499938964844,0.2734563946723938,-5394.99365234375,304.1198425292969,0.9990000128746032,0.3936791121959686,0.342717707157135,293.2606506347656,297.1499938964844,293.1499938964844,0.0059264292940497,-2145.363037109375,298.79168701171875,0.5073918104171753,0.050000000745058,0.2308512777090072,291.0957946777344,291.1499938964844,261.093994140625,259.5990905761719,279.4229431152344,293.26055908203125,291.095703125,1.0,0.2432682961225509,0.764771580696106,0.764771580696106,1.0,1.0,-1.135786771774292,0.4888734817504883,0.6469132304191589,0.1713532358407974,0.0,0.0,0.6204562783241272,40.28016662597656,37.0,-12.49891757965088,-13353.3896484375,160.99000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976806640625,308.1982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17848.55859375,18000.0,0.0,0.0,0.2966579496860504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682400703430176,0.6682468056678772,-6.7480823418009095e-06,0.0,0.0003010701038874,0.0,0.0,51.71449661254883,0.0,0.0,0.0,0.4312449395656585,4.0,0.0,1.0
488760,293.13922119140625,297.1499938964844,293.1499938964844,0.1030521243810653,-2347.805419921875,304.1484375,0.7726770043373108,0.1644267439842224,0.1489032804965973,293.13189697265625,297.1499938964844,293.1499938964844,0.0045119961723685,-356.0037536621094,297.15350341796875,0.5088418126106262,0.050000000745058,0.0486463010311126,293.1854858398437,297.1499938964844,293.1499938964844,0.1727608293294906,-2761.703369140625,304.15289306640625,0.8853606581687927,0.2491694390773773,0.1750942319631576,293.1535949707031,297.1499938964844,293.1499938964844,0.2709909975528717,-5352.8212890625,304.1298522949219,0.9990000128746032,0.3923101425170898,0.3399592936038971,293.2611999511719,297.1499938964844,293.1499938964844,0.0059034144505858,-2137.88037109375,298.7734069824219,0.5088418126106262,0.050000000745058,0.2307571023702621,291.1016845703125,291.1499938964844,261.0854187011719,259.5937805175781,279.4219665527344,293.2611083984375,291.1043395996094,1.0,0.2419195473194122,0.7645449042320251,0.7645449042320251,1.0,1.0,-1.1321355104446411,0.4872138500213623,0.6449216604232788,0.1705459803342819,0.0,0.0,0.6231561899185181,39.73234939575195,25.0,8.815974235534668,-13357.275390625,158.88490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93182373046875,308.2060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17858.72265625,18000.0,0.0,0.0,0.2975005209445953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758894324302673,0.6758962273597717,-6.81281699144165e-06,0.0,0.0003019252326339,0.0,0.0,52.95552444458008,0.0,0.0,0.0,0.434226393699646,4.0,0.0,1.0
488820,293.13885498046875,297.1499938964844,293.1499938964844,0.1028947308659553,-2344.222900390625,304.14923095703125,0.7837124466896057,0.1647738963365554,0.1491124927997589,293.1290283203125,297.1499938964844,293.1499938964844,0.0045080967247486,-355.1893310546875,297.1880798339844,0.5163097977638245,0.050000000745058,0.0485519580543041,293.1845703125,297.1499938964844,293.1499938964844,0.1714749336242675,-2744.59765625,304.154052734375,0.8966643214225769,0.2484540343284607,0.1745148450136184,293.1496887207031,297.1499938964844,293.1499938964844,0.2579297423362732,-5137.4150390625,304.1585693359375,0.9990000128746032,0.3929540812969208,0.3265302181243896,293.2618713378906,297.1499938964844,293.1499938964844,0.0058429935015738,-2116.474365234375,298.7484741210937,0.5163097977638245,0.050000000745058,0.2303095906972885,291.1394348144531,291.1499938964844,261.0679016113281,259.5828857421875,279.42266845703125,293.2618713378906,291.1446533203125,1.0,0.2359266877174377,0.764091432094574,0.764091432094574,1.0,1.0,-1.1149272918701172,0.4795326590538025,0.6353945732116699,0.1667046844959259,0.0,0.0,0.622294008731842,37.129486083984375,28.0,48.00277328491211,-13249.1806640625,149.0854949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87908935546875,308.22637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5703125,18000.0,0.0,0.0,0.2990285456180572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807513236999512,0.6807581782341003,-6.87929514242569e-06,0.0,0.0003034759720321,0.0,0.0,53.90978240966797,0.0,0.0,0.0,0.4363161027431488,4.0,0.0,1.0
488880,293.13885498046875,297.1499938964844,293.1499938964844,0.1028947308659553,-2344.222900390625,304.14923095703125,0.7837124466896057,0.1647738963365554,0.1491124927997589,293.1290283203125,297.1499938964844,293.1499938964844,0.0045080967247486,-355.1893310546875,297.1880798339844,0.5163097977638245,0.050000000745058,0.0485519580543041,293.1845703125,297.1499938964844,293.1499938964844,0.1714749336242675,-2744.59765625,304.154052734375,0.8966643214225769,0.2484540343284607,0.1745148450136184,293.1496887207031,297.1499938964844,293.1499938964844,0.2579297423362732,-5137.4150390625,304.1585693359375,0.9990000128746032,0.3929540812969208,0.3265302181243896,293.2618713378906,297.1499938964844,293.1499938964844,0.0058429935015738,-2116.474365234375,298.7484741210937,0.5163097977638245,0.050000000745058,0.2303095906972885,291.1394348144531,291.1499938964844,261.0679016113281,259.5828857421875,279.42266845703125,293.2618713378906,291.1446533203125,1.0,0.2359266877174377,0.764091432094574,0.764091432094574,1.0,1.0,-1.1149272918701172,0.4795326590538025,0.6353945732116699,0.1667046844959259,0.0,0.0,0.622294008731842,37.129486083984375,28.0,48.00277328491211,-13249.1806640625,149.0854949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87908935546875,308.22637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5703125,18000.0,0.0,0.0,0.2990285456180572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807513236999512,0.6807581782341003,-6.87929514242569e-06,0.0,0.0003034759720321,0.0,0.0,53.90978240966797,0.0,0.0,0.0,0.4363161027431488,4.0,0.0,1.0
488940,293.1383972167969,297.1499938964844,293.1499938964844,0.1027772128582,-2341.41552734375,304.149658203125,0.7918936014175415,0.1651470214128494,0.1493852287530899,293.12615966796875,297.1499938964844,293.1499938964844,0.0045054699294269,-354.4647521972656,297.22515869140625,0.5218256115913391,0.050000000745058,0.0484897680580616,293.18359375,297.1499938964844,293.1499938964844,0.1702371090650558,-2728.168701171875,304.1547241210937,0.9045687913894652,0.2477774918079376,0.1739924699068069,293.1286315917969,297.1499938964844,293.1499938964844,0.2484233081340789,-4982.50146484375,304.1710205078125,0.9990000128746032,0.3972237706184387,0.3173640072345733,293.2618103027344,297.1499938964844,293.1499938964844,0.0057872268371284,-2096.439453125,298.7269592285156,0.5218256115913391,0.050000000745058,0.2300145924091339,291.1803283691406,291.1499938964844,261.04986572265625,259.571533203125,279.4203186035156,293.2618408203125,291.1828308105469,1.0,0.2323693335056305,0.7636380195617676,0.7636380195617676,1.0,1.0,-1.1031910181045532,0.4743082225322723,0.6288827657699585,0.1640051007270813,0.0,0.0,0.6152117848396301,35.40866470336914,31.0,45.24102020263672,-13121.025390625,142.6575469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018249511719,308.2257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18105.408203125,18000.0,0.0,0.0,0.299861878156662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704545617103577,0.6704613566398621,-6.824171123298584e-06,0.0,0.0003043217002414,0.0,0.0,52.42049026489258,0.0,0.0,0.0,0.4325502216815948,4.0,0.0,1.0
489000,293.1383972167969,297.1499938964844,293.1499938964844,0.1027772128582,-2341.41552734375,304.149658203125,0.7918936014175415,0.1651470214128494,0.1493852287530899,293.12615966796875,297.1499938964844,293.1499938964844,0.0045054699294269,-354.4647521972656,297.22515869140625,0.5218256115913391,0.050000000745058,0.0484897680580616,293.18359375,297.1499938964844,293.1499938964844,0.1702371090650558,-2728.168701171875,304.1547241210937,0.9045687913894652,0.2477774918079376,0.1739924699068069,293.1286315917969,297.1499938964844,293.1499938964844,0.2484233081340789,-4982.50146484375,304.1710205078125,0.9990000128746032,0.3972237706184387,0.3173640072345733,293.2618103027344,297.1499938964844,293.1499938964844,0.0057872268371284,-2096.439453125,298.7269592285156,0.5218256115913391,0.050000000745058,0.2300145924091339,291.1803283691406,291.1499938964844,261.04986572265625,259.571533203125,279.4203186035156,293.2618408203125,291.1828308105469,1.0,0.2323693335056305,0.7636380195617676,0.7636380195617676,1.0,1.0,-1.1031910181045532,0.4743082225322723,0.6288827657699585,0.1640051007270813,0.0,0.0,0.6152117848396301,35.40866470336914,31.0,45.24102020263672,-13121.025390625,142.6575469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018249511719,308.2257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18105.408203125,18000.0,0.0,0.0,0.299861878156662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704545617103577,0.6704613566398621,-6.824171123298584e-06,0.0,0.0003043217002414,0.0,0.0,52.42049026489258,0.0,0.0,0.0,0.4325502216815948,4.0,0.0,1.0
489060,293.13787841796875,297.1499938964844,293.1499938964844,0.1029560193419456,-2344.564208984375,304.14947509765625,0.7962424755096436,0.1655493080615997,0.1497113704681396,293.123046875,297.1499938964844,293.1499938964844,0.0045133992098271,-354.89508056640625,297.2481994628906,0.5245631337165833,0.050000000745058,0.0484609305858612,293.1824645996094,297.1499938964844,293.1499938964844,0.1694892942905426,-2718.529052734375,304.1543884277344,0.9081668853759766,0.24715057015419,0.173524871468544,293.1083984375,297.1499938964844,293.1499938964844,0.2439023703336715,-4910.35400390625,304.1713256835937,0.9990000128746032,0.4018727838993072,0.3130225539207458,293.2609558105469,297.1499938964844,293.1499938964844,0.0057462039403617,-2083.146240234375,298.6955261230469,0.5245631337165833,0.050000000745058,0.2298777997493744,291.1920166015625,291.1499938964844,261.03125,259.5596618652344,279.4143981933594,293.26104736328125,291.1922912597656,1.0,0.2306405156850814,0.7634697556495667,0.7634697556495667,1.0,1.0,-1.0976096391677856,0.4718278050422668,0.625781774520874,0.16274194419384,0.0,0.0,0.6086001396179199,34.60979461669922,34.0,18.675678253173828,-13034.0615234375,139.67922973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789428710937,308.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.54296875,18000.0,0.0,0.0,0.2999415397644043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564264893531799,0.6564332246780396,-6.7159198806621134e-06,0.0,0.0003044025215785,0.0,0.0,50.2357063293457,0.0,0.0,0.0,0.4271606504917145,4.0,0.0,1.0
489120,293.13787841796875,297.1499938964844,293.1499938964844,0.1029560193419456,-2344.564208984375,304.14947509765625,0.7962424755096436,0.1655493080615997,0.1497113704681396,293.123046875,297.1499938964844,293.1499938964844,0.0045133992098271,-354.89508056640625,297.2481994628906,0.5245631337165833,0.050000000745058,0.0484609305858612,293.1824645996094,297.1499938964844,293.1499938964844,0.1694892942905426,-2718.529052734375,304.1543884277344,0.9081668853759766,0.24715057015419,0.173524871468544,293.1083984375,297.1499938964844,293.1499938964844,0.2439023703336715,-4910.35400390625,304.1713256835937,0.9990000128746032,0.4018727838993072,0.3130225539207458,293.2609558105469,297.1499938964844,293.1499938964844,0.0057462039403617,-2083.146240234375,298.6955261230469,0.5245631337165833,0.050000000745058,0.2298777997493744,291.1920166015625,291.1499938964844,261.03125,259.5596618652344,279.4143981933594,293.26104736328125,291.1922912597656,1.0,0.2306405156850814,0.7634697556495667,0.7634697556495667,1.0,1.0,-1.0976096391677856,0.4718278050422668,0.625781774520874,0.16274194419384,0.0,0.0,0.6086001396179199,34.60979461669922,34.0,18.675678253173828,-13034.0615234375,139.67922973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789428710937,308.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.54296875,18000.0,0.0,0.0,0.2999415397644043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564264893531799,0.6564332246780396,-6.7159198806621134e-06,0.0,0.0003044025215785,0.0,0.0,50.2357063293457,0.0,0.0,0.0,0.4271606504917145,4.0,0.0,1.0
489180,293.13726806640625,297.1499938964844,293.1499938964844,0.1033091470599174,-2351.16064453125,304.1490478515625,0.7975337505340576,0.1659800857305526,0.1500878036022186,293.11962890625,297.1499938964844,293.1499938964844,0.0045286398380994,-356.0559997558594,297.2650451660156,0.5250064730644226,0.050000000745058,0.0484563820064067,293.1812438964844,297.1499938964844,293.1499938964844,0.1690289676189422,-2712.8095703125,304.1536865234375,0.9081101417541504,0.2465753257274627,0.1731120198965072,293.09454345703125,297.1499938964844,293.1499938964844,0.2430614978075027,-4898.89306640625,304.16552734375,0.9990000128746032,0.4057527482509613,0.3123313784599304,293.2597045898437,297.1499938964844,293.1499938964844,0.0057144919410347,-2073.84375,298.6590881347656,0.5250064730644226,0.050000000745058,0.2298562079668045,291.1883850097656,291.1499938964844,261.0119934082031,259.5472412109375,279.40643310546875,293.2597961425781,291.18731689453125,1.0,0.2304353713989257,0.7633015513420105,0.7633015513420105,1.0,1.0,-1.096703290939331,0.4714061617851257,0.6252971887588501,0.1625169664621353,0.0,0.0,0.6035994291305542,34.483341217041016,37.0,-2.6180193424224854,-12999.037109375,139.2044219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779724121094,308.2605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18104.279296875,18000.0,0.0,0.0,0.2994374334812164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446878910064697,0.6446945667266846,-6.618138286285102e-06,0.0,0.0003038909344468,0.0,0.0,48.40825653076172,0.0,0.0,0.0,0.4225774705410003,4.0,0.0,1.0
489240,293.13726806640625,297.1499938964844,293.1499938964844,0.1033091470599174,-2351.16064453125,304.1490478515625,0.7975337505340576,0.1659800857305526,0.1500878036022186,293.11962890625,297.1499938964844,293.1499938964844,0.0045286398380994,-356.0559997558594,297.2650451660156,0.5250064730644226,0.050000000745058,0.0484563820064067,293.1812438964844,297.1499938964844,293.1499938964844,0.1690289676189422,-2712.8095703125,304.1536865234375,0.9081101417541504,0.2465753257274627,0.1731120198965072,293.09454345703125,297.1499938964844,293.1499938964844,0.2430614978075027,-4898.89306640625,304.16552734375,0.9990000128746032,0.4057527482509613,0.3123313784599304,293.2597045898437,297.1499938964844,293.1499938964844,0.0057144919410347,-2073.84375,298.6590881347656,0.5250064730644226,0.050000000745058,0.2298562079668045,291.1883850097656,291.1499938964844,261.0119934082031,259.5472412109375,279.40643310546875,293.2597961425781,291.18731689453125,1.0,0.2304353713989257,0.7633015513420105,0.7633015513420105,1.0,1.0,-1.096703290939331,0.4714061617851257,0.6252971887588501,0.1625169664621353,0.0,0.0,0.6035994291305542,34.483341217041016,37.0,-2.6180193424224854,-12999.037109375,139.2044219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779724121094,308.2605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18104.279296875,18000.0,0.0,0.0,0.2994374334812164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446878910064697,0.6446945667266846,-6.618138286285102e-06,0.0,0.0003038909344468,0.0,0.0,48.40825653076172,0.0,0.0,0.0,0.4225774705410003,4.0,0.0,1.0
489300,293.1369323730469,297.1499938964844,293.1499938964844,0.1035326272249221,-2355.377685546875,304.1488342285156,0.7971889972686768,0.1662022471427917,0.1502905339002609,293.1177673339844,297.1499938964844,293.1499938964844,0.0045384974218904,-356.8502197265625,297.2721862792969,0.5244831442832947,0.050000000745058,0.0484617613255977,293.1806335449219,297.1499938964844,293.1499938964844,0.1688776761293411,-2711.014892578125,304.1532897949219,0.9068934321403505,0.2463036030530929,0.1729231923818588,293.090576171875,297.1499938964844,293.1499938964844,0.2438145279884338,-4912.35546875,304.16131591796875,0.9990000128746032,0.4072382748126983,0.3131475746631622,293.259033203125,297.1499938964844,293.1499938964844,0.0057009649462997,-2070.19970703125,298.6394348144531,0.5244831442832947,0.050000000745058,0.2298817336559295,291.1826171875,291.1499938964844,261.0021057128906,259.540771484375,279.4018859863281,293.2591552734375,291.1811218261719,1.0,0.2308166772127151,0.7632174491882324,0.7632174491882324,1.0,1.0,-1.097736120223999,0.4718489646911621,0.6258870959281921,0.1627333462238311,0.0,0.0,0.6019914746284485,34.632198333740234,37.0,-10.588213920593262,-12999.9443359375,139.75477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,308.2760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.734375,18000.0,0.0,0.0,0.2990466356277466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403730511665344,0.6403796672821045,-6.5800472839328e-06,0.0,0.0003034943074453,0.0,0.0,47.73416519165039,0.0,0.0,0.0,0.420876681804657,4.0,0.0,1.0
489360,293.1366577148437,297.1499938964844,293.1499938964844,0.103777214884758,-2360.00341796875,304.1485900878906,0.7962701916694641,0.1664266288280487,0.1505002677440643,293.1158752441406,297.1499938964844,293.1499938964844,0.004549566656351,-357.7542419433594,297.27886962890625,0.5235335826873779,0.050000000745058,0.0484716407954692,293.17999267578125,297.1499938964844,293.1499938964844,0.1687627881765365,-2709.705322265625,304.15289306640625,0.9050206542015076,0.2460394650697708,0.1727437824010849,293.088623046875,297.1499938964844,293.1499938964844,0.2452497482299804,-4936.8720703125,304.1566467285156,0.9990000128746032,0.4083773791790008,0.3146401345729828,293.2584228515625,297.1499938964844,293.1499938964844,0.0056885480880737,-2067.02099609375,298.6191101074219,0.5235335826873779,0.050000000745058,0.229928582906723,291.1752014160156,291.1499938964844,260.9920654296875,259.5341796875,279.3971862792969,293.2585144042969,291.17340087890625,1.0,0.2314796894788742,0.7630817890167236,0.7630817890167236,1.0,1.0,-1.099631428718567,0.4726647138595581,0.626966655254364,0.1631338149309158,0.0,0.0,0.6010509133338928,34.90544891357422,40.0,-16.625713348388672,-13012.3193359375,140.76722717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,308.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.9296875,18000.0,0.0,0.0,0.2986121773719787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373404860496521,0.6373470425605774,-6.55136091154418e-06,0.0,0.0003030534135177,0.0,0.0,47.25267791748047,0.0,0.0,0.0,0.4196636974811554,4.0,0.0,1.0
489420,293.1361083984375,297.1499938964844,293.1499938964844,0.1043051704764366,-2369.991455078125,304.148193359375,0.7929466962814331,0.1668758243322372,0.1509337872266769,293.1119689941406,297.1499938964844,293.1499938964844,0.004574722610414,-359.8182678222656,297.2921447753906,0.5205607414245605,0.050000000745058,0.0485035479068756,293.17877197265625,297.1499938964844,293.1499938964844,0.1686040610074997,-2708.0166015625,304.1521911621094,0.8997153639793396,0.2455298602581024,0.1724077016115188,293.090576171875,297.1499938964844,293.1499938964844,0.2499260902404785,-5014.82568359375,304.1466369628906,0.9990000128746032,0.4095459580421448,0.319414734840393,293.25738525390625,297.1499938964844,293.1499938964844,0.0056658154353499,-2061.519287109375,298.57684326171875,0.5205607414245605,0.050000000745058,0.2300799489021301,291.157470703125,291.1499938964844,260.9714050292969,259.5204772949219,279.38702392578125,293.2574462890625,291.1553955078125,1.0,0.233552798628807,0.7628105282783508,0.7628105282783508,1.0,1.0,-1.1056978702545166,0.4752982854843139,0.6303996443748474,0.1644373536109924,0.0,0.0,0.6012162566184998,35.78785705566406,43.0,-23.79574584960937,-13068.158203125,144.04335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333679199219,308.3181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.314453125,18000.0,0.0,0.0,0.2977609932422638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353746056556702,0.6353811621665955,-6.524946911667939e-06,0.0,0.0003021895536221,0.0,0.0,46.89704513549805,0.0,0.0,0.0,0.4188027679920196,4.0,0.0,1.0
489480,293.1361083984375,297.1499938964844,293.1499938964844,0.1043051704764366,-2369.991455078125,304.148193359375,0.7929466962814331,0.1668758243322372,0.1509337872266769,293.1119689941406,297.1499938964844,293.1499938964844,0.004574722610414,-359.8182678222656,297.2921447753906,0.5205607414245605,0.050000000745058,0.0485035479068756,293.17877197265625,297.1499938964844,293.1499938964844,0.1686040610074997,-2708.0166015625,304.1521911621094,0.8997153639793396,0.2455298602581024,0.1724077016115188,293.090576171875,297.1499938964844,293.1499938964844,0.2499260902404785,-5014.82568359375,304.1466369628906,0.9990000128746032,0.4095459580421448,0.319414734840393,293.25738525390625,297.1499938964844,293.1499938964844,0.0056658154353499,-2061.519287109375,298.57684326171875,0.5205607414245605,0.050000000745058,0.2300799489021301,291.157470703125,291.1499938964844,260.9714050292969,259.5204772949219,279.38702392578125,293.2574462890625,291.1553955078125,1.0,0.233552798628807,0.7628105282783508,0.7628105282783508,1.0,1.0,-1.1056978702545166,0.4752982854843139,0.6303996443748474,0.1644373536109924,0.0,0.0,0.6012162566184998,35.78785705566406,43.0,-23.79574584960937,-13068.158203125,144.04335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333679199219,308.3181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.314453125,18000.0,0.0,0.0,0.2977609932422638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353746056556702,0.6353811621665955,-6.524946911667939e-06,0.0,0.0003021895536221,0.0,0.0,46.89704513549805,0.0,0.0,0.0,0.4188027679920196,4.0,0.0,1.0
489540,293.1356506347656,297.1499938964844,293.1499938964844,0.104857251048088,-2380.41943359375,304.1478576660156,0.7880516648292542,0.1673176139593124,0.1513760983943939,293.10791015625,297.1499938964844,293.1499938964844,0.0046032387763261,-362.14593505859375,297.306396484375,0.5165112018585205,0.050000000745058,0.0485496148467063,293.177490234375,297.1499938964844,293.1499938964844,0.1685100942850113,-2707.154541015625,304.1516418457031,0.8927147388458252,0.2450568974018097,0.1721042394638061,293.0998229980469,297.1499938964844,293.1499938964844,0.2566379308700561,-5124.78857421875,304.1365966796875,0.9990000128746032,0.4091935753822326,0.326185017824173,293.2567749023437,297.1499938964844,293.1499938964844,0.0056445398367941,-2056.578857421875,298.532958984375,0.5165112018585205,0.050000000745058,0.2302984595298767,291.13818359375,291.1499938964844,260.95001220703125,259.50604248046875,279.3759155273437,293.2568054199219,291.1360778808594,1.0,0.2364653497934341,0.762539267539978,0.762539267539978,1.0,1.0,-1.1143074035644531,0.4790554940700531,0.6352518796920776,0.1663042157888412,0.0,0.0,0.6040788888931274,37.06070327758789,46.0,-26.496166229248047,-13159.009765625,148.78672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535705566406,308.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.60546875,18000.0,0.0,0.0,0.2971704006195068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389148831367493,0.6389213800430298,-6.540873528138036e-06,0.0,0.0003015901893377,0.0,0.0,47.35530090332031,0.0,0.0,0.0,0.4200566112995147,4.0,0.0,1.0
489600,293.1356506347656,297.1499938964844,293.1499938964844,0.104857251048088,-2380.41943359375,304.1478576660156,0.7880516648292542,0.1673176139593124,0.1513760983943939,293.10791015625,297.1499938964844,293.1499938964844,0.0046032387763261,-362.14593505859375,297.306396484375,0.5165112018585205,0.050000000745058,0.0485496148467063,293.177490234375,297.1499938964844,293.1499938964844,0.1685100942850113,-2707.154541015625,304.1516418457031,0.8927147388458252,0.2450568974018097,0.1721042394638061,293.0998229980469,297.1499938964844,293.1499938964844,0.2566379308700561,-5124.78857421875,304.1365966796875,0.9990000128746032,0.4091935753822326,0.326185017824173,293.2567749023437,297.1499938964844,293.1499938964844,0.0056445398367941,-2056.578857421875,298.532958984375,0.5165112018585205,0.050000000745058,0.2302984595298767,291.13818359375,291.1499938964844,260.95001220703125,259.50604248046875,279.3759155273437,293.2568054199219,291.1360778808594,1.0,0.2364653497934341,0.762539267539978,0.762539267539978,1.0,1.0,-1.1143074035644531,0.4790554940700531,0.6352518796920776,0.1663042157888412,0.0,0.0,0.6040788888931274,37.06070327758789,46.0,-26.496166229248047,-13159.009765625,148.78672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535705566406,308.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.60546875,18000.0,0.0,0.0,0.2971704006195068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389148831367493,0.6389213800430298,-6.540873528138036e-06,0.0,0.0003015901893377,0.0,0.0,47.35530090332031,0.0,0.0,0.0,0.4200566112995147,4.0,0.0,1.0
489660,293.1353454589844,297.1499938964844,293.1499938964844,0.1054127514362335,-2390.884765625,304.14764404296875,0.7820436358451843,0.1677462756633758,0.1518190652132034,293.10369873046875,297.1499938964844,293.1499938964844,0.0046346602030098,-364.6829528808594,297.32257080078125,0.5117731094360352,0.050000000745058,0.0486077778041362,293.17608642578125,297.1499938964844,293.1499938964844,0.1684744358062744,-2707.02294921875,304.1511535644531,0.8845623731613159,0.2446438670158386,0.1718476116657257,293.11541748046875,297.1499938964844,293.1499938964844,0.2650014758110046,-5260.00244140625,304.12713623046875,0.9990000128746032,0.407314658164978,0.3345374166965484,293.2566833496094,297.1499938964844,293.1499938964844,0.0056237364187836,-2051.779052734375,298.4878234863281,0.5117731094360352,0.050000000745058,0.230574369430542,291.1189270019531,291.1499938964844,260.9239501953125,259.4876403808594,279.36285400390625,293.2566833496094,291.1168518066406,1.0,0.2400542497634887,0.7621560096740723,0.7621560096740723,1.0,1.0,-1.124956488609314,0.4837029576301574,0.6412534713745117,0.168608158826828,0.0,0.0,0.6095145344734192,38.66610336303711,49.0,-26.82820510864257,-13278.6123046875,154.80368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,308.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17911.625,18000.0,0.0,0.0,0.2970903217792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478184461593628,0.6478250622749329,-6.599140760954469e-06,0.0,0.0003015089023392,0.0,0.0,48.626983642578125,0.0,0.0,0.0,0.4233964681625366,4.0,0.0,1.0
489720,293.1353454589844,297.1499938964844,293.1499938964844,0.1054127514362335,-2390.884765625,304.14764404296875,0.7820436358451843,0.1677462756633758,0.1518190652132034,293.10369873046875,297.1499938964844,293.1499938964844,0.0046346602030098,-364.6829528808594,297.32257080078125,0.5117731094360352,0.050000000745058,0.0486077778041362,293.17608642578125,297.1499938964844,293.1499938964844,0.1684744358062744,-2707.02294921875,304.1511535644531,0.8845623731613159,0.2446438670158386,0.1718476116657257,293.11541748046875,297.1499938964844,293.1499938964844,0.2650014758110046,-5260.00244140625,304.12713623046875,0.9990000128746032,0.407314658164978,0.3345374166965484,293.2566833496094,297.1499938964844,293.1499938964844,0.0056237364187836,-2051.779052734375,298.4878234863281,0.5117731094360352,0.050000000745058,0.230574369430542,291.1189270019531,291.1499938964844,260.9239501953125,259.4876403808594,279.36285400390625,293.2566833496094,291.1168518066406,1.0,0.2400542497634887,0.7621560096740723,0.7621560096740723,1.0,1.0,-1.124956488609314,0.4837029576301574,0.6412534713745117,0.168608158826828,0.0,0.0,0.6095145344734192,38.66610336303711,49.0,-26.82820510864257,-13278.6123046875,154.80368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,308.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17911.625,18000.0,0.0,0.0,0.2970903217792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478184461593628,0.6478250622749329,-6.599140760954469e-06,0.0,0.0003015089023392,0.0,0.0,48.626983642578125,0.0,0.0,0.0,0.4233964681625366,4.0,0.0,1.0
