time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.1351318359375,297.1499938964844,293.1499938964844,0.1059660911560058,-2401.284912109375,304.14752197265625,0.7753213047981262,0.168161392211914,0.1522594690322876,293.0993347167969,297.1499938964844,293.1499938964844,0.0046688085421919,-367.41162109375,297.3409118652344,0.5066605806350708,0.050000000745058,0.0486763790249824,293.1745300292969,297.1499938964844,293.1499938964844,0.1685012280941009,-2707.67822265625,304.1507263183594,0.8757442235946655,0.2442976236343383,0.1716450452804565,293.13653564453125,297.1499938964844,293.1499938964844,0.2747147381305694,-5415.15185546875,304.1185913085937,0.9990000128746032,0.4039198160171509,0.3441284000873565,293.2570495605469,297.1499938964844,293.1499938964844,0.0056030019186437,-2046.9715576171875,298.44146728515625,0.5066605806350708,0.050000000745058,0.2308997958898544,291.0999450683594,291.1499938964844,260.8897399902344,259.4622802734375,279.3458251953125,293.25701904296875,291.0979919433594,1.0,0.2441836595535278,0.7617726922035217,0.7617726922035217,1.0,1.0,-1.1372259855270386,0.4890742301940918,0.6481517553329468,0.1712715476751327,0.0,0.0,0.6174620985984802,40.55746841430664,52.0,-26.369626998901367,-13423.10546875,161.9429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459045410156,308.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17861.16796875,18000.0,0.0,0.0,0.2977223396301269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620008945465088,0.6620076298713684,-6.7005348682869226e-06,0.0,0.0003021503216587,0.0,0.0,50.74673843383789,0.0,0.0,0.0,0.428832858800888,4.0,0.0,1.0
489840,293.1351318359375,297.1499938964844,293.1499938964844,0.1059660911560058,-2401.284912109375,304.14752197265625,0.7753213047981262,0.168161392211914,0.1522594690322876,293.0993347167969,297.1499938964844,293.1499938964844,0.0046688085421919,-367.41162109375,297.3409118652344,0.5066605806350708,0.050000000745058,0.0486763790249824,293.1745300292969,297.1499938964844,293.1499938964844,0.1685012280941009,-2707.67822265625,304.1507263183594,0.8757442235946655,0.2442976236343383,0.1716450452804565,293.13653564453125,297.1499938964844,293.1499938964844,0.2747147381305694,-5415.15185546875,304.1185913085937,0.9990000128746032,0.4039198160171509,0.3441284000873565,293.2570495605469,297.1499938964844,293.1499938964844,0.0056030019186437,-2046.9715576171875,298.44146728515625,0.5066605806350708,0.050000000745058,0.2308997958898544,291.0999450683594,291.1499938964844,260.8897399902344,259.4622802734375,279.3458251953125,293.25701904296875,291.0979919433594,1.0,0.2441836595535278,0.7617726922035217,0.7617726922035217,1.0,1.0,-1.1372259855270386,0.4890742301940918,0.6481517553329468,0.1712715476751327,0.0,0.0,0.6174620985984802,40.55746841430664,52.0,-26.369626998901367,-13423.10546875,161.9429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459045410156,308.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17861.16796875,18000.0,0.0,0.0,0.2977223396301269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620008945465088,0.6620076298713684,-6.7005348682869226e-06,0.0,0.0003021503216587,0.0,0.0,50.74673843383789,0.0,0.0,0.0,0.428832858800888,4.0,0.0,1.0
489900,293.1350402832031,297.1499938964844,293.1499938964844,0.1062404438853263,-2406.43115234375,304.1474609375,0.7718016505241394,0.1683649271726608,0.1524789780378341,293.0970764160156,297.1499938964844,293.1499938964844,0.0046868580393493,-368.841552734375,297.3509826660156,0.5040402412414551,0.050000000745058,0.0487141385674476,293.1737060546875,297.1499938964844,293.1499938964844,0.1685346662998199,-2708.255126953125,304.1505432128906,0.8712114691734314,0.2441486865282058,0.1715633869171142,293.14892578125,297.1499938964844,293.1499938964844,0.279991090297699,-5498.6953125,304.11474609375,0.9990000128746032,0.4016579687595367,0.3492946028709411,293.25738525390625,297.1499938964844,293.1499938964844,0.0055925669148564,-2044.521484375,298.4178771972656,0.5040402412414551,0.050000000745058,0.2310788929462433,291.0907592773437,291.1499938964844,260.8697204589844,259.4471435546875,279.3359069824219,293.25732421875,291.0888671875,1.0,0.2464134991168975,0.7615810632705688,0.7615810632705688,1.0,1.0,-1.1438523530960083,0.49198117852211,0.6518711447715759,0.172712817788124,0.0,0.0,0.6223400831222534,41.59748077392578,52.0,-25.809085845947266,-13503.6591796875,165.8917999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0891418457031,308.2778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17835.646484375,18000.0,0.0,0.0,0.2983546555042267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710636019706726,0.6710703372955322,-6.768125786038581e-06,0.0,0.0003027920320164,0.0,0.0,52.14710998535156,0.0,0.0,0.0,0.4323521256446838,4.0,0.0,1.0
489960,293.1349792480469,297.1499938964844,293.1499938964844,0.106512427330017,-2411.52490234375,304.1474304199219,0.7682296633720398,0.1685666739940643,0.1526985168457031,293.0948181152344,297.1499938964844,293.1499938964844,0.004705496598035,-370.308837890625,297.3616943359375,0.5014086961746216,0.050000000745058,0.0487539432942867,293.1728820800781,297.1499938964844,293.1499938964844,0.1685787886381149,-2708.96240234375,304.1503601074219,0.8666556477546692,0.2440154105424881,0.1714941561222076,293.1623840332031,297.1499938964844,293.1499938964844,0.2854999303817749,-5585.41552734375,304.11114501953125,0.9990000128746032,0.3990265130996704,0.3546596765518188,293.2578125,297.1499938964844,293.1499938964844,0.0055820625275373,-2042.0223388671875,298.3941345214844,0.5014086961746216,0.050000000745058,0.2312677204608917,291.0818786621094,291.1499938964844,260.847900390625,259.4304504394531,279.3252258300781,293.2577514648437,291.080078125,1.0,0.2487338185310363,0.7613407969474792,0.7613407969474792,1.0,1.0,-1.150746464729309,0.4950029551982879,0.6557434797286987,0.174207329750061,0.0,0.0,0.6277725696563721,42.69325256347656,40.0,-25.01538848876953,-13588.9853515625,170.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220947265625,308.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17810.248046875,18000.0,0.0,0.0,0.2992130815982818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813821792602539,0.6813890337944031,-6.847125860076631e-06,0.0,0.0003036632551811,0.0,0.0,53.782325744628906,0.0,0.0,0.0,0.4363953769207001,4.0,0.0,1.0
490020,293.1346435546875,297.1499938964844,293.1499938964844,0.106845736503601,-2417.5458984375,304.14776611328125,0.7701759338378906,0.1690146028995514,0.1530727297067642,293.09002685546875,297.1499938964844,293.1499938964844,0.0047332276590168,-372.2948913574219,297.3931884765625,0.5022826194763184,0.050000000745058,0.0487404838204383,293.1708679199219,297.1499938964844,293.1499938964844,0.1683987826108932,-2706.61376953125,304.15057373046875,0.8678690791130066,0.2438382357358932,0.1713389456272125,293.1828308105469,297.1499938964844,293.1499938964844,0.2844903171062469,-5563.9599609375,304.1264038085937,0.9990000128746032,0.394528329372406,0.3528581261634826,293.2585754394531,297.1499938964844,293.1499938964844,0.0055465493351221,-2030.9630126953125,298.353515625,0.5022826194763184,0.050000000745058,0.2312038838863372,291.07977294921875,291.1499938964844,260.7989807128906,259.3924865722656,279.3074645996094,293.2585144042969,291.0821533203125,1.0,0.2474784702062606,0.7608602046966553,0.7608602046966553,1.0,1.0,-1.148763656616211,0.4940411448478699,0.6547225117683411,0.1737334281206131,0.0,0.0,0.6377667188644409,42.32849884033203,28.0,5.275160789489746,-13655.4775390625,168.76568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87725830078125,308.2373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17792.8828125,18000.0,0.0,0.0,0.3014663755893707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038486003875732,0.7038556337356567,-7.03218165654107e-06,0.0,0.0003059500595554,0.0,0.0,57.53202819824219,0.0,0.0,0.0,0.4452963769435882,4.0,0.0,1.0
490080,293.1346435546875,297.1499938964844,293.1499938964844,0.106845736503601,-2417.5458984375,304.14776611328125,0.7701759338378906,0.1690146028995514,0.1530727297067642,293.09002685546875,297.1499938964844,293.1499938964844,0.0047332276590168,-372.2948913574219,297.3931884765625,0.5022826194763184,0.050000000745058,0.0487404838204383,293.1708679199219,297.1499938964844,293.1499938964844,0.1683987826108932,-2706.61376953125,304.15057373046875,0.8678690791130066,0.2438382357358932,0.1713389456272125,293.1828308105469,297.1499938964844,293.1499938964844,0.2844903171062469,-5563.9599609375,304.1264038085937,0.9990000128746032,0.394528329372406,0.3528581261634826,293.2585754394531,297.1499938964844,293.1499938964844,0.0055465493351221,-2030.9630126953125,298.353515625,0.5022826194763184,0.050000000745058,0.2312038838863372,291.07977294921875,291.1499938964844,260.7989807128906,259.3924865722656,279.3074645996094,293.2585144042969,291.0821533203125,1.0,0.2474784702062606,0.7608602046966553,0.7608602046966553,1.0,1.0,-1.148763656616211,0.4940411448478699,0.6547225117683411,0.1737334281206131,0.0,0.0,0.6377667188644409,42.32849884033203,28.0,5.275160789489746,-13655.4775390625,168.76568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87725830078125,308.2373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17792.8828125,18000.0,0.0,0.0,0.3014663755893707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038486003875732,0.7038556337356567,-7.03218165654107e-06,0.0,0.0003059500595554,0.0,0.0,57.53202819824219,0.0,0.0,0.0,0.4452963769435882,4.0,0.0,1.0
490140,293.134033203125,297.1499938964844,293.1499938964844,0.1068256571888923,-2416.5107421875,304.1485290527344,0.7807096242904663,0.1695300191640854,0.1534285545349121,293.08502197265625,297.1499938964844,293.1499938964844,0.004745943006128,-372.6753234863281,297.4463195800781,0.5089372396469116,0.050000000745058,0.0486449971795082,293.1685791015625,297.1499938964844,293.1499938964844,0.1677073836326599,-2697.113525390625,304.15155029296875,0.8787651062011719,0.2437766641378402,0.1712052226066589,293.17999267578125,297.1499938964844,293.1499938964844,0.2717250287532806,-5354.81787109375,304.15576171875,0.9990000128746032,0.394216239452362,0.3397794961929321,293.2588806152344,297.1499938964844,293.1499938964844,0.0054919240064918,-2010.95166015625,298.3306579589844,0.5089372396469116,0.050000000745058,0.2307509183883667,291.115234375,291.1499938964844,260.74346923828125,259.348876953125,279.2913513183594,293.2588806152344,291.12017822265625,1.0,0.2416900843381881,0.7603796720504761,0.7603796720504761,1.0,1.0,-1.1326789855957031,0.4868603348731994,0.6458185911178589,0.1700638532638549,0.0,0.0,0.6402915120124817,39.70622253417969,25.0,44.86431121826172,-13577.880859375,158.98983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740783691406,308.2391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.1640625,18000.0,0.0,0.0,0.3038189709186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158820033073425,0.7158891558647156,-7.161317626014352e-06,0.0,0.0003083376504946,0.0,0.0,59.79789733886719,0.0,0.0,0.0,0.4503025114536285,4.0,0.0,1.0
490200,293.134033203125,297.1499938964844,293.1499938964844,0.1068256571888923,-2416.5107421875,304.1485290527344,0.7807096242904663,0.1695300191640854,0.1534285545349121,293.08502197265625,297.1499938964844,293.1499938964844,0.004745943006128,-372.6753234863281,297.4463195800781,0.5089372396469116,0.050000000745058,0.0486449971795082,293.1685791015625,297.1499938964844,293.1499938964844,0.1677073836326599,-2697.113525390625,304.15155029296875,0.8787651062011719,0.2437766641378402,0.1712052226066589,293.17999267578125,297.1499938964844,293.1499938964844,0.2717250287532806,-5354.81787109375,304.15576171875,0.9990000128746032,0.394216239452362,0.3397794961929321,293.2588806152344,297.1499938964844,293.1499938964844,0.0054919240064918,-2010.95166015625,298.3306579589844,0.5089372396469116,0.050000000745058,0.2307509183883667,291.115234375,291.1499938964844,260.74346923828125,259.348876953125,279.2913513183594,293.2588806152344,291.12017822265625,1.0,0.2416900843381881,0.7603796720504761,0.7603796720504761,1.0,1.0,-1.1326789855957031,0.4868603348731994,0.6458185911178589,0.1700638532638549,0.0,0.0,0.6402915120124817,39.70622253417969,25.0,44.86431121826172,-13577.880859375,158.98983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740783691406,308.2391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.1640625,18000.0,0.0,0.0,0.3038189709186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158820033073425,0.7158891558647156,-7.161317626014352e-06,0.0,0.0003083376504946,0.0,0.0,59.79789733886719,0.0,0.0,0.0,0.4503025114536285,4.0,0.0,1.0
490260,293.1332092285156,297.1499938964844,293.1499938964844,0.1067643761634826,-2414.632568359375,304.14910888671875,0.7929169535636902,0.1701003462076187,0.1538346856832504,293.079833984375,297.1499938964844,293.1499938964844,0.0047564776614308,-372.7799072265625,297.5065612792969,0.516859769821167,0.050000000745058,0.0485454872250556,293.16607666015625,297.1499938964844,293.1499938964844,0.1669654548168182,-2686.900390625,304.1522521972656,0.8915532231330872,0.2438101023435592,0.1711395680904388,293.1554870605469,297.1499938964844,293.1499938964844,0.2573619186878204,-5121.87255859375,304.177490234375,0.9990000128746032,0.3983982503414154,0.3255893588066101,293.2583923339844,297.1499938964844,293.1499938964844,0.0054358430206775,-1989.8133544921875,298.3145446777344,0.516859769821167,0.050000000745058,0.2302788943052292,291.1606140136719,291.1499938964844,260.6819152832031,259.3000183105469,279.2713623046875,293.2584533691406,291.16473388671875,1.0,0.235863447189331,0.7600724697113037,0.7600724697113037,1.0,1.0,-1.1153675317764282,0.4792001843452453,0.6361672878265381,0.1660998165607452,0.0,0.0,0.6357393860816956,36.96811676025391,28.0,55.405086517333984,-13439.5458984375,148.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7553100585937,308.24578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.416015625,18000.0,0.0,0.0,0.3055767714977264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122651934623718,0.7122723460197449,-7.162800102378242e-06,0.0,0.0003101215697824,0.0,0.0,59.3717041015625,0.0,0.0,0.0,0.4491101205348968,4.0,0.0,1.0
490320,293.1332092285156,297.1499938964844,293.1499938964844,0.1067643761634826,-2414.632568359375,304.14910888671875,0.7929169535636902,0.1701003462076187,0.1538346856832504,293.079833984375,297.1499938964844,293.1499938964844,0.0047564776614308,-372.7799072265625,297.5065612792969,0.516859769821167,0.050000000745058,0.0485454872250556,293.16607666015625,297.1499938964844,293.1499938964844,0.1669654548168182,-2686.900390625,304.1522521972656,0.8915532231330872,0.2438101023435592,0.1711395680904388,293.1554870605469,297.1499938964844,293.1499938964844,0.2573619186878204,-5121.87255859375,304.177490234375,0.9990000128746032,0.3983982503414154,0.3255893588066101,293.2583923339844,297.1499938964844,293.1499938964844,0.0054358430206775,-1989.8133544921875,298.3145446777344,0.516859769821167,0.050000000745058,0.2302788943052292,291.1606140136719,291.1499938964844,260.6819152832031,259.3000183105469,279.2713623046875,293.2584533691406,291.16473388671875,1.0,0.235863447189331,0.7600724697113037,0.7600724697113037,1.0,1.0,-1.1153675317764282,0.4792001843452453,0.6361672878265381,0.1660998165607452,0.0,0.0,0.6357393860816956,36.96811676025391,28.0,55.405086517333984,-13439.5458984375,148.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7553100585937,308.24578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.416015625,18000.0,0.0,0.0,0.3055767714977264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122651934623718,0.7122723460197449,-7.162800102378242e-06,0.0,0.0003101215697824,0.0,0.0,59.3717041015625,0.0,0.0,0.0,0.4491101205348968,4.0,0.0,1.0
490380,293.1322631835937,297.1499938964844,293.1499938964844,0.106930136680603,-2417.246337890625,304.14910888671875,0.8014919757843018,0.1707164794206619,0.1543195098638534,293.0743713378906,297.1499938964844,293.1499938964844,0.0047760955058038,-373.7875061035156,297.5601806640625,0.522342324256897,0.050000000745058,0.0484842136502265,293.1635131835937,297.1499938964844,293.1499938964844,0.1665826290845871,-2681.66748046875,304.152099609375,0.9002723693847656,0.2439258247613906,0.1711610108613968,293.1241760253906,297.1499938964844,293.1499938964844,0.2479848861694336,-4971.35302734375,304.1835632324219,0.9990000128746032,0.4046033322811126,0.3165344595909118,293.25701904296875,297.1499938964844,293.1499938964844,0.0053911716677248,-1973.6539306640625,298.29345703125,0.522342324256897,0.050000000745058,0.2299882471561432,291.18853759765625,291.1499938964844,260.6148376464844,259.2463073730469,279.2459411621094,293.25714111328125,291.1900634765625,1.0,0.2323573976755142,0.7597652673721313,0.7597652673721313,1.0,1.0,-1.1046806573867798,0.4744782149791717,0.6302024126052856,0.1636039912700653,0.0,0.0,0.6284557580947876,35.28239059448242,31.0,35.808433532714844,-13327.25,142.81954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150634765625,308.25933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.3046875,18000.0,0.0,0.0,0.3064591586589813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989439725875854,0.698951005935669,-7.066709713399177e-06,0.0,0.0003110170946456,0.0,0.0,57.1751823425293,0.0,0.0,0.0,0.443950891494751,4.0,0.0,1.0
490440,293.1322631835937,297.1499938964844,293.1499938964844,0.106930136680603,-2417.246337890625,304.14910888671875,0.8014919757843018,0.1707164794206619,0.1543195098638534,293.0743713378906,297.1499938964844,293.1499938964844,0.0047760955058038,-373.7875061035156,297.5601806640625,0.522342324256897,0.050000000745058,0.0484842136502265,293.1635131835937,297.1499938964844,293.1499938964844,0.1665826290845871,-2681.66748046875,304.152099609375,0.9002723693847656,0.2439258247613906,0.1711610108613968,293.1241760253906,297.1499938964844,293.1499938964844,0.2479848861694336,-4971.35302734375,304.1835632324219,0.9990000128746032,0.4046033322811126,0.3165344595909118,293.25701904296875,297.1499938964844,293.1499938964844,0.0053911716677248,-1973.6539306640625,298.29345703125,0.522342324256897,0.050000000745058,0.2299882471561432,291.18853759765625,291.1499938964844,260.6148376464844,259.2463073730469,279.2459411621094,293.25714111328125,291.1900634765625,1.0,0.2323573976755142,0.7597652673721313,0.7597652673721313,1.0,1.0,-1.1046806573867798,0.4744782149791717,0.6302024126052856,0.1636039912700653,0.0,0.0,0.6284557580947876,35.28239059448242,31.0,35.808433532714844,-13327.25,142.81954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150634765625,308.25933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.3046875,18000.0,0.0,0.0,0.3064591586589813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989439725875854,0.698951005935669,-7.066709713399177e-06,0.0,0.0003110170946456,0.0,0.0,57.1751823425293,0.0,0.0,0.0,0.443950891494751,4.0,0.0,1.0
490500,293.1317443847656,297.1499938964844,293.1499938964844,0.1071209087967872,-2420.68359375,304.14892578125,0.8043586611747742,0.1710425764322281,0.1545892655849456,293.0715026855469,297.1499938964844,293.1499938964844,0.0047903340309858,-374.7357177734375,297.5832214355469,0.5240679979324341,0.050000000745058,0.0484660379588604,293.16217041015625,297.1499938964844,293.1499938964844,0.1665617078542709,-2681.40576171875,304.1517639160156,0.9030370116233826,0.2440145611763,0.1712021380662918,293.1100769042969,297.1499938964844,293.1499938964844,0.2451422810554504,-4926.45166015625,304.1826171875,0.9990000128746032,0.4077069461345672,0.313798189163208,293.2560119628906,297.1499938964844,293.1499938964844,0.0053735920228064,-1967.7720947265625,298.2796630859375,0.5240679979324341,0.050000000745058,0.2299020290374755,291.1930847167969,291.1499938964844,260.5793762207031,259.2178039550781,279.2315368652344,293.25616455078125,291.1934814453125,1.0,0.2313202321529388,0.7596116662025452,0.7596116662025452,1.0,1.0,-1.101643204689026,0.4731315672397613,0.6285116672515869,0.1628759205341339,0.0,0.0,0.6250993609428406,34.78399658203125,31.0,21.793546676635746,-13290.6240234375,141.07395935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,308.2725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18137.38671875,18000.0,0.0,0.0,0.3065894842147827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6915510296821594,0.6915580630302429,-7.005886800470762e-06,0.0,0.0003111493424512,0.0,0.0,55.93090057373047,0.0,0.0,0.0,0.4410351812839508,4.0,0.0,1.0
490560,293.1311950683594,297.1499938964844,293.1499938964844,0.1073666587471962,-2425.19482421875,304.148681640625,0.806399405002594,0.1713799238204956,0.1548759043216705,293.06854248046875,297.1499938964844,293.1499938964844,0.0048068487085402,-375.9061279296875,297.6047668457031,0.525184690952301,0.050000000745058,0.048454537987709,293.16082763671875,297.1499938964844,293.1499938964844,0.1666275411844253,-2682.330810546875,304.1513061523437,0.9049047827720642,0.2441225945949554,0.171262040734291,293.0977478027344,297.1499938964844,293.1499938964844,0.2433144003152847,-4898.20263671875,304.17999267578125,0.9990000128746032,0.410630464553833,0.3120544254779815,293.2548828125,297.1499938964844,293.1499938964844,0.0053586093708872,-1963.0377197265625,298.26434326171875,0.525184690952301,0.050000000745058,0.2298474609851837,291.193115234375,291.1499938964844,260.5427551269531,259.188232421875,279.21588134765625,293.25506591796875,291.1926574707031,1.0,0.23069928586483,0.7595287561416626,0.7595287561416626,1.0,1.0,-1.0998859405517578,0.4723573923110962,0.6275285482406616,0.162442147731781,0.0,0.0,0.6222020387649536,34.470458984375,34.0,8.830036163330078,-13268.564453125,140.02088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198913574219,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.396484375,18000.0,0.0,0.0,0.3065483570098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847389936447144,0.6847459077835083,-6.947374458832201e-06,0.0,0.0003111076366622,0.0,0.0,54.7835693359375,0.0,0.0,0.0,0.4383264482021332,4.0,0.0,1.0
490620,293.1300964355469,297.1499938964844,293.1499938964844,0.1079877540469169,-2436.7265625,304.1480712890625,0.8082050085067749,0.1720818728208542,0.1554926335811615,293.0622863769531,297.1499938964844,293.1499938964844,0.0048460648395121,-378.8193054199219,297.6451110839844,0.5257232189178467,0.050000000745058,0.0484490618109703,293.1581726074219,297.1499938964844,293.1499938964844,0.1669659465551376,-2686.980712890625,304.1503295898437,0.9060847163200378,0.2443899810314178,0.1714324206113815,293.07965087890625,297.1499938964844,293.1499938964844,0.2423596084117889,-4885.8681640625,304.1715087890625,0.9990000128746032,0.4156459271907806,0.3112207651138305,293.2524719238281,297.1499938964844,293.1499938964844,0.0053343256004154,-1956.095458984375,298.2302551269531,0.5257232189178467,0.050000000745058,0.2298214882612228,291.1831359863281,291.1499938964844,260.4661865234375,259.1261291503906,279.1819152832031,293.25262451171875,291.1814270019531,1.0,0.2305660396814346,0.7593628764152527,0.7593628764152527,1.0,1.0,-1.0997906923294067,0.4723127782344818,0.6274778842926025,0.1623354256153106,0.0,0.0,0.6183305382728577,34.32920837402344,37.0,-11.673230171203612,-13267.041015625,139.73162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0344543457031,308.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18091.333984375,18000.0,0.0,0.0,0.3060909509658813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6743721961975098,0.6743790507316589,-6.852981186966645e-06,0.0,0.0003106434014625,0.0,0.0,53.031982421875,0.0,0.0,0.0,0.4341645538806915,4.0,0.0,1.0
490680,293.1300964355469,297.1499938964844,293.1499938964844,0.1079877540469169,-2436.7265625,304.1480712890625,0.8082050085067749,0.1720818728208542,0.1554926335811615,293.0622863769531,297.1499938964844,293.1499938964844,0.0048460648395121,-378.8193054199219,297.6451110839844,0.5257232189178467,0.050000000745058,0.0484490618109703,293.1581726074219,297.1499938964844,293.1499938964844,0.1669659465551376,-2686.980712890625,304.1503295898437,0.9060847163200378,0.2443899810314178,0.1714324206113815,293.07965087890625,297.1499938964844,293.1499938964844,0.2423596084117889,-4885.8681640625,304.1715087890625,0.9990000128746032,0.4156459271907806,0.3112207651138305,293.2524719238281,297.1499938964844,293.1499938964844,0.0053343256004154,-1956.095458984375,298.2302551269531,0.5257232189178467,0.050000000745058,0.2298214882612228,291.1831359863281,291.1499938964844,260.4661865234375,259.1261291503906,279.1819152832031,293.25262451171875,291.1814270019531,1.0,0.2305660396814346,0.7593628764152527,0.7593628764152527,1.0,1.0,-1.0997906923294067,0.4723127782344818,0.6274778842926025,0.1623354256153106,0.0,0.0,0.6183305382728577,34.32920837402344,37.0,-11.673230171203612,-13267.041015625,139.73162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0344543457031,308.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18091.333984375,18000.0,0.0,0.0,0.3060909509658813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6743721961975098,0.6743790507316589,-6.852981186966645e-06,0.0,0.0003106434014625,0.0,0.0,53.031982421875,0.0,0.0,0.0,0.4341645538806915,4.0,0.0,1.0
490740,293.1289978027344,297.1499938964844,293.1499938964844,0.1087259873747825,-2450.492431640625,304.1474914550781,0.8074571490287781,0.1728070080280304,0.1561525762081146,293.0557861328125,297.1499938964844,293.1499938964844,0.0048920414410531,-382.3193664550781,297.6842041015625,0.5243173241615295,0.050000000745058,0.0484634526073932,293.1555480957031,297.1499938964844,293.1499938964844,0.1674979031085968,-2694.21435546875,304.1493225097656,0.904265820980072,0.244713470339775,0.1716590821743011,293.0704650878906,297.1499938964844,293.1499938964844,0.2444663196802139,-4923.21826171875,304.1607971191406,0.9990000128746032,0.4193064272403717,0.3134069740772247,293.2500915527344,297.1499938964844,293.1499938964844,0.0053151631727814,-1951.384765625,298.1929016113281,0.5243173241615295,0.050000000745058,0.2298897504806518,291.1647033691406,291.1499938964844,260.3856506347656,259.0604858398437,279.1451110839844,293.250244140625,291.1623840332031,1.0,0.2316915094852447,0.7591969966888428,0.7591969966888428,1.0,1.0,-1.10357666015625,0.4739737510681152,0.6296029090881348,0.1630902737379074,0.0,0.0,0.6175411343574524,34.73874282836914,40.0,-24.202091217041016,-13318.3994140625,141.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,308.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.302734375,18000.0,0.0,0.0,0.3054079711437225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699326634407043,0.6699395179748535,-6.803842552471906e-06,0.0,0.0003099502646364,0.0,0.0,52.239219665527344,0.0,0.0,0.0,0.4323093295097351,4.0,0.0,1.0
490800,293.1289978027344,297.1499938964844,293.1499938964844,0.1087259873747825,-2450.492431640625,304.1474914550781,0.8074571490287781,0.1728070080280304,0.1561525762081146,293.0557861328125,297.1499938964844,293.1499938964844,0.0048920414410531,-382.3193664550781,297.6842041015625,0.5243173241615295,0.050000000745058,0.0484634526073932,293.1555480957031,297.1499938964844,293.1499938964844,0.1674979031085968,-2694.21435546875,304.1493225097656,0.904265820980072,0.244713470339775,0.1716590821743011,293.0704650878906,297.1499938964844,293.1499938964844,0.2444663196802139,-4923.21826171875,304.1607971191406,0.9990000128746032,0.4193064272403717,0.3134069740772247,293.2500915527344,297.1499938964844,293.1499938964844,0.0053151631727814,-1951.384765625,298.1929016113281,0.5243173241615295,0.050000000745058,0.2298897504806518,291.1647033691406,291.1499938964844,260.3856506347656,259.0604858398437,279.1451110839844,293.250244140625,291.1623840332031,1.0,0.2316915094852447,0.7591969966888428,0.7591969966888428,1.0,1.0,-1.10357666015625,0.4739737510681152,0.6296029090881348,0.1630902737379074,0.0,0.0,0.6175411343574524,34.73874282836914,40.0,-24.202091217041016,-13318.3994140625,141.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,308.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.302734375,18000.0,0.0,0.0,0.3054079711437225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699326634407043,0.6699395179748535,-6.803842552471906e-06,0.0,0.0003099502646364,0.0,0.0,52.239219665527344,0.0,0.0,0.0,0.4323093295097351,4.0,0.0,1.0
490860,293.12799072265625,297.1499938964844,293.1499938964844,0.1095264852046966,-2465.4091796875,304.1470031738281,0.8046139478683472,0.1735409945249557,0.1568393260240554,293.0491638183594,297.1499938964844,293.1499938964844,0.0049432581290602,-386.232177734375,297.72418212890625,0.5213878154754639,0.050000000745058,0.0484944842755794,293.1530456542969,297.1499938964844,293.1499938964844,0.1681446284055709,-2702.93798828125,304.1484680175781,0.9001625776290894,0.2450807094573974,0.1719304472208023,293.0697021484375,297.1499938964844,293.1499938964844,0.2490821331739425,-5000.71728515625,304.1495056152344,0.9990000128746032,0.4214931428432464,0.3180702626705169,293.2480773925781,297.1499938964844,293.1499938964844,0.0052988021634519,-1947.8367919921875,298.153564453125,0.5213878154754639,0.050000000745058,0.2300369441509246,291.1424865722656,291.1499938964844,260.3016967773437,258.99169921875,279.1065673828125,293.2481994628906,291.1399841308594,1.0,0.2338507771492004,0.7588881254196167,0.7588881254196167,1.0,1.0,-1.1105365753173828,0.4770116508007049,0.6335249543190002,0.1645302921533584,0.0,0.0,0.6200043559074402,35.60908508300781,43.0,-30.18332862854004,-13414.9345703125,145.01226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820373535156,308.4120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.15625,18000.0,0.0,0.0,0.3048394918441772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672168493270874,0.6721752882003784,-6.807783393014688e-06,0.0,0.0003093733394052,0.0,0.0,52.51083755493164,0.0,0.0,0.0,0.4330678284168243,4.0,0.0,1.0
490920,293.12799072265625,297.1499938964844,293.1499938964844,0.1095264852046966,-2465.4091796875,304.1470031738281,0.8046139478683472,0.1735409945249557,0.1568393260240554,293.0491638183594,297.1499938964844,293.1499938964844,0.0049432581290602,-386.232177734375,297.72418212890625,0.5213878154754639,0.050000000745058,0.0484944842755794,293.1530456542969,297.1499938964844,293.1499938964844,0.1681446284055709,-2702.93798828125,304.1484680175781,0.9001625776290894,0.2450807094573974,0.1719304472208023,293.0697021484375,297.1499938964844,293.1499938964844,0.2490821331739425,-5000.71728515625,304.1495056152344,0.9990000128746032,0.4214931428432464,0.3180702626705169,293.2480773925781,297.1499938964844,293.1499938964844,0.0052988021634519,-1947.8367919921875,298.153564453125,0.5213878154754639,0.050000000745058,0.2300369441509246,291.1424865722656,291.1499938964844,260.3016967773437,258.99169921875,279.1065673828125,293.2481994628906,291.1399841308594,1.0,0.2338507771492004,0.7588881254196167,0.7588881254196167,1.0,1.0,-1.1105365753173828,0.4770116508007049,0.6335249543190002,0.1645302921533584,0.0,0.0,0.6200043559074402,35.60908508300781,43.0,-30.18332862854004,-13414.9345703125,145.01226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820373535156,308.4120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.15625,18000.0,0.0,0.0,0.3048394918441772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672168493270874,0.6721752882003784,-6.807783393014688e-06,0.0,0.0003093733394052,0.0,0.0,52.51083755493164,0.0,0.0,0.0,0.4330678284168243,4.0,0.0,1.0
490980,293.12713623046875,297.1499938964844,293.1499938964844,0.110353983938694,-2480.790283203125,304.1466369628906,0.8001319169998169,0.1742731928825378,0.1575400531291961,293.0425109863281,297.1499938964844,293.1499938964844,0.0049986573867499,-390.4427490234375,297.7662048339844,0.5173560380935669,0.050000000745058,0.0485397018492221,293.15069580078125,297.1499938964844,293.1499938964844,0.1688575446605682,-2712.48681640625,304.1477966308594,0.894310474395752,0.2454833090305328,0.1722381860017776,293.076416015625,297.1499938964844,293.1499938964844,0.2557582557201385,-5110.52490234375,304.1385498046875,0.9990000128746032,0.4221777021884918,0.3247455358505249,293.24658203125,297.1499938964844,293.1499938964844,0.0052837133407592,-1944.7724609375,298.1129150390625,0.5173560380935669,0.050000000745058,0.2302514463663101,291.1192321777344,291.1499938964844,260.21484375,258.92022705078125,279.0661926269531,293.2466735839844,291.11669921875,1.0,0.2368548959493637,0.7585793137550354,0.7585793137550354,1.0,1.0,-1.120069980621338,0.4811851978302002,0.6388847827911377,0.1665427833795547,0.0,0.0,0.625658392906189,36.87127685546875,46.0,-32.1588249206543,-13548.5830078125,150.01414489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,308.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17907.017578125,18000.0,0.0,0.0,0.3047009706497192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811386942863464,0.6811456084251404,-6.866995590826264e-06,0.0,0.0003092327388003,0.0,0.0,53.87757873535156,0.0,0.0,0.0,0.4364967942237854,4.0,0.0,1.0
491040,293.12713623046875,297.1499938964844,293.1499938964844,0.110353983938694,-2480.790283203125,304.1466369628906,0.8001319169998169,0.1742731928825378,0.1575400531291961,293.0425109863281,297.1499938964844,293.1499938964844,0.0049986573867499,-390.4427490234375,297.7662048339844,0.5173560380935669,0.050000000745058,0.0485397018492221,293.15069580078125,297.1499938964844,293.1499938964844,0.1688575446605682,-2712.48681640625,304.1477966308594,0.894310474395752,0.2454833090305328,0.1722381860017776,293.076416015625,297.1499938964844,293.1499938964844,0.2557582557201385,-5110.52490234375,304.1385498046875,0.9990000128746032,0.4221777021884918,0.3247455358505249,293.24658203125,297.1499938964844,293.1499938964844,0.0052837133407592,-1944.7724609375,298.1129150390625,0.5173560380935669,0.050000000745058,0.2302514463663101,291.1192321777344,291.1499938964844,260.21484375,258.92022705078125,279.0661926269531,293.2466735839844,291.11669921875,1.0,0.2368548959493637,0.7585793137550354,0.7585793137550354,1.0,1.0,-1.120069980621338,0.4811851978302002,0.6388847827911377,0.1665427833795547,0.0,0.0,0.625658392906189,36.87127685546875,46.0,-32.1588249206543,-13548.5830078125,150.01414489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,308.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17907.017578125,18000.0,0.0,0.0,0.3047009706497192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811386942863464,0.6811456084251404,-6.866995590826264e-06,0.0,0.0003092327388003,0.0,0.0,53.87757873535156,0.0,0.0,0.0,0.4364967942237854,4.0,0.0,1.0
491100,293.12677001953125,297.1499938964844,293.1499938964844,0.1107712388038635,-2488.5283203125,304.146484375,0.7974206209182739,0.1746363937854766,0.1578927636146545,293.0392150878906,297.1499938964844,293.1499938964844,0.005027743987739,-392.6396789550781,297.7880859375,0.5150496959686279,0.050000000745058,0.048566997051239,293.1495666503906,297.1499938964844,293.1499938964844,0.1692300885915756,-2717.453125,304.14752197265625,0.8908876776695251,0.2456961721181869,0.172403872013092,293.0823059082031,297.1499938964844,293.1499938964844,0.2597500085830688,-5175.4560546875,304.1333923339844,0.9990000128746032,0.421958863735199,0.3287093043327331,293.2460632324219,297.1499938964844,293.1499938964844,0.0052763461135327,-1943.294189453125,298.0921936035156,0.5150496959686279,0.050000000745058,0.2303809225559234,291.1076354980469,291.1499938964844,260.17047119140625,258.88360595703125,279.04541015625,293.2461242675781,291.10516357421875,1.0,0.2386221587657928,0.7584248781204224,0.7584248781204224,1.0,1.0,-1.1256375312805176,0.483627051115036,0.6420104503631592,0.1677280366420745,0.0,0.0,0.6296449303627014,37.63143157958984,46.0,-32.23424530029297,-13627.0888671875,153.0143280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,308.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.859375,18000.0,0.0,0.0,0.3048782646656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881187558174133,0.6881256699562073,-6.917760401847772e-06,0.0,0.0003094126586802,0.0,0.0,54.98524475097656,0.0,0.0,0.0,0.4392170011997223,4.0,0.0,1.0
491160,293.1264343261719,297.1499938964844,293.1499938964844,0.1111881956458091,-2496.248046875,304.1463623046875,0.7944645881652832,0.1749968975782394,0.1582459956407547,293.03594970703125,297.1499938964844,293.1499938964844,0.0050576422363519,-394.8867492675781,297.81060791015625,0.5126083493232727,0.050000000745058,0.0485971197485923,293.1484680175781,297.1499938964844,293.1499938964844,0.1696097701787948,-2722.499755859375,304.14727783203125,0.8872149586677551,0.2459160983562469,0.1725767254829406,293.08966064453125,297.1499938964844,293.1499938964844,0.2641203105449676,-5246.06689453125,304.12847900390625,0.9990000128746032,0.4213694334030151,0.3330287337303161,293.24566650390625,297.1499938964844,293.1499938964844,0.0052689993754029,-1941.8074951171875,298.0712280273437,0.5126083493232727,0.050000000745058,0.2305238097906112,291.09625244140625,291.1499938964844,260.1255798339844,258.84649658203125,279.02447509765625,293.2456970214844,291.0938415527344,1.0,0.2405414879322052,0.7582144737243652,0.7582144737243652,1.0,1.0,-1.1316606998443604,0.486264020204544,0.6453967094421387,0.1690077930688858,0.0,0.0,0.6343718767166138,38.46922302246094,49.0,-31.861665725708008,-13712.236328125,156.31936645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123046875,308.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.759765625,18000.0,0.0,0.0,0.3052575290203094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967284083366394,0.6967354416847229,-6.98290386935696e-06,0.0,0.0003097975859418,0.0,0.0,56.38641357421875,0.0,0.0,0.0,0.4426065683364868,4.0,0.0,1.0
491220,293.1258544921875,297.1499938964844,293.1499938964844,0.1120155677199363,-2511.52685546875,304.1462097167969,0.7880056500434875,0.1757086962461471,0.1589517593383789,293.029541015625,297.1499938964844,293.1499938964844,0.0051196832209825,-399.51080322265625,297.8576965332031,0.507469892501831,0.050000000745058,0.0486650355160236,293.1463928222656,297.1499938964844,293.1499938964844,0.1703823655843734,-2732.725341796875,304.1469116210937,0.8793390393257141,0.246374636888504,0.1729418635368347,293.1084899902344,297.1499938964844,293.1499938964844,0.2738406658172607,-5401.6171875,304.1194763183594,0.9990000128746032,0.419093906879425,0.3425674140453338,293.24530029296875,297.1499938964844,293.1499938964844,0.0052541182376444,-1938.7022705078125,298.0287475585937,0.507469892501831,0.050000000745058,0.2308459728956222,291.0744323730469,291.1499938964844,260.0344543457031,258.7709350585937,278.9818115234375,293.24530029296875,291.0722351074219,1.0,0.2447692155838012,0.7577937245368958,0.7577937245368958,1.0,1.0,-1.1448627710342407,0.4920538365840912,0.6528089046478271,0.1718264818191528,0.0,0.0,0.6459154486656189,40.354862213134766,52.0,-30.301013946533203,-13899.7978515625,163.76870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01007080078125,308.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17779.1875,18000.0,0.0,0.0,0.3067051470279693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186643481254578,0.7186715006828308,-7.157065738283563e-06,0.0,0.0003112667473033,0.0,0.0,60.106815338134766,0.0,0.0,0.0,0.4513701796531677,4.0,0.0,1.0
491280,293.1258544921875,297.1499938964844,293.1499938964844,0.1120155677199363,-2511.52685546875,304.1462097167969,0.7880056500434875,0.1757086962461471,0.1589517593383789,293.029541015625,297.1499938964844,293.1499938964844,0.0051196832209825,-399.51080322265625,297.8576965332031,0.507469892501831,0.050000000745058,0.0486650355160236,293.1463928222656,297.1499938964844,293.1499938964844,0.1703823655843734,-2732.725341796875,304.1469116210937,0.8793390393257141,0.246374636888504,0.1729418635368347,293.1084899902344,297.1499938964844,293.1499938964844,0.2738406658172607,-5401.6171875,304.1194763183594,0.9990000128746032,0.419093906879425,0.3425674140453338,293.24530029296875,297.1499938964844,293.1499938964844,0.0052541182376444,-1938.7022705078125,298.0287475585937,0.507469892501831,0.050000000745058,0.2308459728956222,291.0744323730469,291.1499938964844,260.0344543457031,258.7709350585937,278.9818115234375,293.24530029296875,291.0722351074219,1.0,0.2447692155838012,0.7577937245368958,0.7577937245368958,1.0,1.0,-1.1448627710342407,0.4920538365840912,0.6528089046478271,0.1718264818191528,0.0,0.0,0.6459154486656189,40.354862213134766,52.0,-30.301013946533203,-13899.7978515625,163.76870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01007080078125,308.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17779.1875,18000.0,0.0,0.0,0.3067051470279693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186643481254578,0.7186715006828308,-7.157065738283563e-06,0.0,0.0003112667473033,0.0,0.0,60.106815338134766,0.0,0.0,0.0,0.4513701796531677,4.0,0.0,1.0
491340,293.1254272460937,297.1499938964844,293.1499938964844,0.112830251455307,-2526.5205078125,304.1461181640625,0.7810882329940796,0.1764077097177505,0.1596546918153762,293.0232849121094,297.1499938964844,293.1499938964844,0.00518449395895,-404.2866821289063,297.90740966796875,0.502181351184845,0.050000000745058,0.0487419962882995,293.1445007324219,297.1499938964844,293.1499938964844,0.1711630970239639,-2743.007080078125,304.1466369628906,0.871063232421875,0.2468525171279907,0.1733278483152389,293.132080078125,297.1499938964844,293.1499938964844,0.2846475541591644,-5572.4677734375,304.1116638183594,0.9990000128746032,0.415372759103775,0.353065550327301,293.24542236328125,297.1499938964844,293.1499938964844,0.0052388212643563,-1935.3521728515625,297.98565673828125,0.502181351184845,0.050000000745058,0.2312110513448715,291.0541381835937,291.1499938964844,259.9419860839844,258.6939697265625,278.9381408691406,293.2453918457031,291.0521545410156,1.0,0.2494184821844101,0.7573729157447815,0.7573729157447815,1.0,1.0,-1.159300446510315,0.4984008073806762,0.6608996987342834,0.1749254167079925,0.0,0.0,0.6600671410560608,42.48743438720703,55.0,-28.18696022033692,-14106.587890625,172.22914123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505859375,308.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17716.345703125,18000.0,0.0,0.0,0.3091662228107452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466295957565308,0.7466369867324829,-7.391688541247277e-06,0.0,0.0003137644089292,0.0,0.0,65.14506530761719,0.0,0.0,0.0,0.4627576470375061,4.0,0.0,1.0
491400,293.1254272460937,297.1499938964844,293.1499938964844,0.112830251455307,-2526.5205078125,304.1461181640625,0.7810882329940796,0.1764077097177505,0.1596546918153762,293.0232849121094,297.1499938964844,293.1499938964844,0.00518449395895,-404.2866821289063,297.90740966796875,0.502181351184845,0.050000000745058,0.0487419962882995,293.1445007324219,297.1499938964844,293.1499938964844,0.1711630970239639,-2743.007080078125,304.1466369628906,0.871063232421875,0.2468525171279907,0.1733278483152389,293.132080078125,297.1499938964844,293.1499938964844,0.2846475541591644,-5572.4677734375,304.1116638183594,0.9990000128746032,0.415372759103775,0.353065550327301,293.24542236328125,297.1499938964844,293.1499938964844,0.0052388212643563,-1935.3521728515625,297.98565673828125,0.502181351184845,0.050000000745058,0.2312110513448715,291.0541381835937,291.1499938964844,259.9419860839844,258.6939697265625,278.9381408691406,293.2453918457031,291.0521545410156,1.0,0.2494184821844101,0.7573729157447815,0.7573729157447815,1.0,1.0,-1.159300446510315,0.4984008073806762,0.6608996987342834,0.1749254167079925,0.0,0.0,0.6600671410560608,42.48743438720703,55.0,-28.18696022033692,-14106.587890625,172.22914123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505859375,308.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17716.345703125,18000.0,0.0,0.0,0.3091662228107452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466295957565308,0.7466369867324829,-7.391688541247277e-06,0.0,0.0003137644089292,0.0,0.0,65.14506530761719,0.0,0.0,0.0,0.4627576470375061,4.0,0.0,1.0
491460,293.1251220703125,297.1499938964844,293.1499938964844,0.1136270388960838,-2541.133544921875,304.1460876464844,0.7739883065223694,0.1770938634872436,0.1603533923625946,293.0172119140625,297.1499938964844,293.1499938964844,0.005252010654658,-409.20062255859375,297.9599304199219,0.4968962371349334,0.050000000745058,0.048826690763235,293.14263916015625,297.1499938964844,293.1499938964844,0.1719532161951065,-2753.363037109375,304.1464538574219,0.8627116680145264,0.2473690211772918,0.1737409681081771,293.1597900390625,297.1499938964844,293.1499938964844,0.2962974309921264,-5754.4775390625,304.1050720214844,0.9990000128746032,0.410214751958847,0.3642683923244476,293.24591064453125,297.1499938964844,293.1499938964844,0.0052230088040232,-1931.697509765625,297.9422302246094,0.4968962371349334,0.050000000745058,0.2316128015518188,291.03570556640625,291.1499938964844,259.8487243652344,258.6160583496094,278.89404296875,293.245849609375,291.033935546875,1.0,0.2543869912624359,0.7568632364273071,0.7568632364273071,1.0,1.0,-1.174665093421936,0.5051575899124146,0.6695075035095215,0.1782235503196716,0.0,0.0,0.6765609383583069,44.830074310302734,43.0,-25.601299285888672,-14328.7041015625,181.58453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65606689453125,308.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17655.34375,18000.0,0.0,0.0,0.3126898407936096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802209854125977,0.7802286744117737,-7.689344784012064e-06,0.0,0.0003173404547851,0.0,0.0,71.63481903076172,0.0,0.0,0.0,0.4767065942287445,4.0,0.0,1.0
