time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1251220703125,297.1499938964844,293.1499938964844,0.1136270388960838,-2541.133544921875,304.1460876464844,0.7739883065223694,0.1770938634872436,0.1603533923625946,293.0172119140625,297.1499938964844,293.1499938964844,0.005252010654658,-409.20062255859375,297.9599304199219,0.4968962371349334,0.050000000745058,0.048826690763235,293.14263916015625,297.1499938964844,293.1499938964844,0.1719532161951065,-2753.363037109375,304.1464538574219,0.8627116680145264,0.2473690211772918,0.1737409681081771,293.1597900390625,297.1499938964844,293.1499938964844,0.2962974309921264,-5754.4775390625,304.1050720214844,0.9990000128746032,0.410214751958847,0.3642683923244476,293.24591064453125,297.1499938964844,293.1499938964844,0.0052230088040232,-1931.697509765625,297.9422302246094,0.4968962371349334,0.050000000745058,0.2316128015518188,291.03570556640625,291.1499938964844,259.8487243652344,258.6160583496094,278.89404296875,293.245849609375,291.033935546875,1.0,0.2543869912624359,0.7568632364273071,0.7568632364273071,1.0,1.0,-1.174665093421936,0.5051575899124146,0.6695075035095215,0.1782235503196716,0.0,0.0,0.6765609383583069,44.830074310302734,43.0,-25.601299285888672,-14328.7041015625,181.58453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65606689453125,308.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17655.34375,18000.0,0.0,0.0,0.3126898407936096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802209854125977,0.7802286744117737,-7.689344784012064e-06,0.0,0.0003173404547851,0.0,0.0,71.63481903076172,0.0,0.0,0.0,0.4767065942287445,4.0,0.0,1.0
491580,293.1246643066406,297.1499938964844,293.1499938964844,0.1141874939203262,-2551.13232421875,304.146484375,0.7759114503860474,0.1778159737586975,0.1609788984060287,293.010986328125,297.1499938964844,293.1499938964844,0.00530870212242,-413.04205322265625,298.0229187011719,0.4974693655967712,0.050000000745058,0.0488170944154262,293.1403503417969,297.1499938964844,293.1499938964844,0.172477051615715,-2759.980224609375,304.14678955078125,0.8643746972084045,0.2480162680149078,0.1741533428430557,293.1817626953125,297.1499938964844,293.1499938964844,0.2959154546260834,-5742.19287109375,304.1213073730469,0.9990000128746032,0.4054758548736572,0.3630200028419494,293.2463684082031,297.1499938964844,293.1499938964844,0.0051937494426965,-1922.1943359375,297.906494140625,0.4974693655967712,0.050000000745058,0.2315672785043716,291.0338134765625,291.1499938964844,259.755126953125,258.5376281738281,278.8562316894531,293.246337890625,291.03619384765625,1.0,0.2534911334514618,0.7563535571098328,0.7563535571098328,1.0,1.0,-1.1743559837341309,0.504935622215271,0.6694203019142151,0.1780931949615478,0.0,0.0,0.6926720142364502,44.58392333984375,31.0,5.405927658081055,-14440.572265625,180.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4568176269531,308.22967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17632.630859375,18000.0,0.0,0.0,0.3170667290687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8171016573905945,0.8171097040176392,-8.041940418479498e-06,0.0,0.0003217824269086,0.0,0.0,79.38116455078125,0.0,0.0,0.0,0.4922827482223511,4.0,0.0,1.0
491640,293.1246643066406,297.1499938964844,293.1499938964844,0.1141874939203262,-2551.13232421875,304.146484375,0.7759114503860474,0.1778159737586975,0.1609788984060287,293.010986328125,297.1499938964844,293.1499938964844,0.00530870212242,-413.04205322265625,298.0229187011719,0.4974693655967712,0.050000000745058,0.0488170944154262,293.1403503417969,297.1499938964844,293.1499938964844,0.172477051615715,-2759.980224609375,304.14678955078125,0.8643746972084045,0.2480162680149078,0.1741533428430557,293.1817626953125,297.1499938964844,293.1499938964844,0.2959154546260834,-5742.19287109375,304.1213073730469,0.9990000128746032,0.4054758548736572,0.3630200028419494,293.2463684082031,297.1499938964844,293.1499938964844,0.0051937494426965,-1922.1943359375,297.906494140625,0.4974693655967712,0.050000000745058,0.2315672785043716,291.0338134765625,291.1499938964844,259.755126953125,258.5376281738281,278.8562316894531,293.246337890625,291.03619384765625,1.0,0.2534911334514618,0.7563535571098328,0.7563535571098328,1.0,1.0,-1.1743559837341309,0.504935622215271,0.6694203019142151,0.1780931949615478,0.0,0.0,0.6926720142364502,44.58392333984375,31.0,5.405927658081055,-14440.572265625,180.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4568176269531,308.22967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17632.630859375,18000.0,0.0,0.0,0.3170667290687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8171016573905945,0.8171097040176392,-8.041940418479498e-06,0.0,0.0003217824269086,0.0,0.0,79.38116455078125,0.0,0.0,0.0,0.4922827482223511,4.0,0.0,1.0
491700,293.1243591308594,297.1499938964844,293.1499938964844,0.1142973750829696,-2552.783935546875,304.1469116210937,0.7801089286804199,0.1781979352235794,0.1612787991762161,293.0078125,297.1499938964844,293.1499938964844,0.0053298841230571,-414.2073059082031,298.06304931640625,0.4998258948326111,0.050000000745058,0.0487787202000618,293.1390075683594,297.1499938964844,293.1499938964844,0.1725232303142547,-2760.272216796875,304.14727783203125,0.8688051104545593,0.248402789235115,0.1743825525045395,293.1843566894531,297.1499938964844,293.1499938964844,0.2910144925117492,-5661.4384765625,304.1354675292969,0.9990000128746032,0.4045576155185699,0.357971578836441,293.2464599609375,297.1499938964844,293.1499938964844,0.0051716924645006,-1913.8045654296875,297.8968200683594,0.4998258948326111,0.050000000745058,0.2313852459192276,291.0493469238281,291.1499938964844,259.7084045410156,258.49835205078125,278.83941650390625,293.2464599609375,291.0534973144531,1.0,0.2512793242931366,0.7560986876487732,0.7560986876487732,1.0,1.0,-1.168669581413269,0.5023754835128784,0.6662940382957458,0.1767743527889251,0.0,0.0,0.6978687047958374,43.53814697265625,31.0,28.46996307373047,-14443.1650390625,177.15525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3764953613281,308.2258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17681.6796875,18000.0,0.0,0.0,0.3193400800228119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8322253823280334,0.8322335481643677,-8.204505320463795e-06,0.0,0.0003240895748604,0.0,0.0,82.83089447021484,0.0,0.0,0.0,0.4987964630126953,4.0,0.0,1.0
491760,293.1239929199219,297.1499938964844,293.1499938964844,0.1143326610326767,-2552.979248046875,304.1473999023437,0.7862797975540161,0.1785950511693954,0.1615748256444931,293.0046081542969,297.1499938964844,293.1499938964844,0.0053475336171686,-415.0130310058594,298.1071472167969,0.5034629702568054,0.050000000745058,0.0487225912511348,293.1376953125,297.1499938964844,293.1499938964844,0.1724637597799301,-2759.10888671875,304.1478881835937,0.8754273653030396,0.2487987428903579,0.174614205956459,293.1801452636719,297.1499938964844,293.1499938964844,0.2835108041763305,-5539.56005859375,304.1517639160156,0.9990000128746032,0.4049408733844757,0.3504556715488434,293.24639892578125,297.1499938964844,293.1499938964844,0.0051462473347783,-1903.7745361328125,297.89111328125,0.5034629702568054,0.050000000745058,0.2311189919710159,291.0722045898437,291.1499938964844,259.66180419921875,258.4591369628906,278.8236083984375,293.2464294433594,291.07769775390625,1.0,0.2480377107858657,0.7558786273002625,0.7558786273002625,1.0,1.0,-1.1598970890045166,0.4984554052352905,0.6614416837692261,0.1747722029685974,0.0,0.0,0.700796365737915,42.00327301025391,25.0,49.60313415527344,-14410.6142578125,171.45150756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3187866210937,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17758.107421875,18000.0,0.0,0.0,0.321526288986206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843191921710968,0.8432002663612366,-8.333362529810984e-06,0.0,0.0003263083053752,0.0,0.0,85.47006225585938,0.0,0.0,0.0,0.5035973787307739,4.0,0.0,1.0
491820,293.1231384277344,297.1499938964844,293.1499938964844,0.1143126189708709,-2551.593505859375,304.1483154296875,0.8003085851669312,0.1794225722551345,0.1621951907873153,292.9980773925781,297.1499938964844,293.1499938964844,0.0053797760047018,-416.2343444824219,298.202392578125,0.5119995474815369,0.050000000745058,0.0486047640442848,293.13494873046875,297.1499938964844,293.1499938964844,0.1722077429294586,-2754.91259765625,304.1490173339844,0.8906522393226624,0.2496642172336578,0.1751099973917007,293.1545104980469,297.1499938964844,293.1499938964844,0.2667483985424042,-5268.9462890625,304.178955078125,0.9990000128746032,0.4093367159366607,0.3341262340545654,293.2456970214844,297.1499938964844,293.1499938964844,0.0050932308658957,-1882.236328125,297.8871765136719,0.5119995474815369,0.050000000745058,0.2305600643157959,291.1297607421875,291.1499938964844,259.5692138671875,258.3810729980469,278.7921447753906,293.2457580566406,291.135986328125,1.0,0.2413059324026107,0.7554384469985962,0.7554384469985962,1.0,1.0,-1.1408244371414185,0.4899668395519256,0.6508576273918152,0.1704068630933761,0.0,0.0,0.6997100114822388,38.77461242675781,28.0,74.1012954711914,-14299.7080078125,159.52467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28521728515625,308.2662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.162109375,18000.0,0.0,0.0,0.3252913355827331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8505109548568726,0.8505194187164307,-8.452750080323312e-06,0.0,0.0003301293472759,0.0,0.0,87.515380859375,0.0,0.0,0.0,0.5069801211357117,4.0,0.0,1.0
491880,293.1231384277344,297.1499938964844,293.1499938964844,0.1143126189708709,-2551.593505859375,304.1483154296875,0.8003085851669312,0.1794225722551345,0.1621951907873153,292.9980773925781,297.1499938964844,293.1499938964844,0.0053797760047018,-416.2343444824219,298.202392578125,0.5119995474815369,0.050000000745058,0.0486047640442848,293.13494873046875,297.1499938964844,293.1499938964844,0.1722077429294586,-2754.91259765625,304.1490173339844,0.8906522393226624,0.2496642172336578,0.1751099973917007,293.1545104980469,297.1499938964844,293.1499938964844,0.2667483985424042,-5268.9462890625,304.178955078125,0.9990000128746032,0.4093367159366607,0.3341262340545654,293.2456970214844,297.1499938964844,293.1499938964844,0.0050932308658957,-1882.236328125,297.8871765136719,0.5119995474815369,0.050000000745058,0.2305600643157959,291.1297607421875,291.1499938964844,259.5692138671875,258.3810729980469,278.7921447753906,293.2457580566406,291.135986328125,1.0,0.2413059324026107,0.7554384469985962,0.7554384469985962,1.0,1.0,-1.1408244371414185,0.4899668395519256,0.6508576273918152,0.1704068630933761,0.0,0.0,0.6997100114822388,38.77461242675781,28.0,74.1012954711914,-14299.7080078125,159.52467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28521728515625,308.2662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.162109375,18000.0,0.0,0.0,0.3252913355827331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8505109548568726,0.8505194187164307,-8.452750080323312e-06,0.0,0.0003301293472759,0.0,0.0,87.515380859375,0.0,0.0,0.0,0.5069801211357117,4.0,0.0,1.0
491940,293.1222839355469,297.1499938964844,293.1499938964844,0.1144235283136367,-2552.76708984375,304.1486511230469,0.8106446266174316,0.1802799999713897,0.1628863960504531,292.99139404296875,297.1499938964844,293.1499938964844,0.0054203267209231,-418.1344299316406,298.2965393066406,0.5183556079864502,0.050000000745058,0.0485281236469745,293.1320495605469,297.1499938964844,293.1499938964844,0.1721838563680648,-2753.920166015625,304.1493530273437,0.9020791053771972,0.2506330013275146,0.1757123172283172,293.11834716796875,297.1499938964844,293.1499938964844,0.2548683881759643,-5078.66357421875,304.1886291503906,0.9990000128746032,0.4165483117103576,0.3230609595775604,293.2440490722656,297.1499938964844,293.1499938964844,0.0050480850040912,-1863.91015625,297.8829345703125,0.5183556079864502,0.050000000745058,0.2301965355873108,291.1803894042969,291.1499938964844,259.4778747558594,258.3038024902344,278.7582092285156,293.24420166015625,291.18426513671875,1.0,0.2371276319026947,0.7538706064224243,0.7538706064224243,1.0,1.0,-1.128562569618225,0.4844669103622436,0.6440957188606262,0.1674874275922775,0.0,0.0,0.6920098066329956,36.67720413208008,31.0,64.09104919433594,-14205.3046875,152.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.354736328125,308.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.173828125,18000.0,0.0,0.0,0.3279446959495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8400918841362,0.8401002287864685,-8.384460670640692e-06,0.0,0.0003328221791889,0.0,0.0,85.38568115234375,0.0,0.0,0.0,0.5027329325675964,4.0,0.0,1.0
492000,293.1222839355469,297.1499938964844,293.1499938964844,0.1144235283136367,-2552.76708984375,304.1486511230469,0.8106446266174316,0.1802799999713897,0.1628863960504531,292.99139404296875,297.1499938964844,293.1499938964844,0.0054203267209231,-418.1344299316406,298.2965393066406,0.5183556079864502,0.050000000745058,0.0485281236469745,293.1320495605469,297.1499938964844,293.1499938964844,0.1721838563680648,-2753.920166015625,304.1493530273437,0.9020791053771972,0.2506330013275146,0.1757123172283172,293.11834716796875,297.1499938964844,293.1499938964844,0.2548683881759643,-5078.66357421875,304.1886291503906,0.9990000128746032,0.4165483117103576,0.3230609595775604,293.2440490722656,297.1499938964844,293.1499938964844,0.0050480850040912,-1863.91015625,297.8829345703125,0.5183556079864502,0.050000000745058,0.2301965355873108,291.1803894042969,291.1499938964844,259.4778747558594,258.3038024902344,278.7582092285156,293.24420166015625,291.18426513671875,1.0,0.2371276319026947,0.7538706064224243,0.7538706064224243,1.0,1.0,-1.128562569618225,0.4844669103622436,0.6440957188606262,0.1674874275922775,0.0,0.0,0.6920098066329956,36.67720413208008,31.0,64.09104919433594,-14205.3046875,152.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.354736328125,308.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.173828125,18000.0,0.0,0.0,0.3279446959495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8400918841362,0.8401002287864685,-8.384460670640692e-06,0.0,0.0003328221791889,0.0,0.0,85.38568115234375,0.0,0.0,0.0,0.5027329325675964,4.0,0.0,1.0
492060,293.1213684082031,297.1499938964844,293.1499938964844,0.1146343424916267,-2555.84765625,304.1487731933594,0.8168256282806396,0.1811669766902923,0.1636365503072738,292.9844665527344,297.1499938964844,293.1499938964844,0.0054705212824046,-420.7485961914063,298.3898620605469,0.522067129611969,0.050000000745058,0.0484870709478855,293.12908935546875,297.1499938964844,293.1499938964844,0.172340527176857,-2755.35546875,304.1493225097656,0.9094650745391846,0.2516878247261047,0.1764024198055267,293.0863342285156,297.1499938964844,293.1499938964844,0.2477402091026306,-4965.62353515625,304.1874389648437,0.9990000128746032,0.423854112625122,0.316974937915802,293.2416687011719,297.1499938964844,293.1499938964844,0.0050124702975153,-1849.142578125,297.8780212402344,0.522067129611969,0.050000000745058,0.2300017774105072,291.2237243652344,291.1499938964844,259.38836669921875,258.2278747558594,278.8480224609375,293.2418518066406,291.2290954589844,1.0,0.2349357008934021,0.7280662059783936,0.7280662059783936,1.0,1.0,-1.1227011680603027,0.4774865210056305,0.6452146768569946,0.1617247760295868,0.0,0.0,0.6795467734336853,35.56220626831055,34.0,66.01524353027344,-14087.9609375,148.2456817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5032043457031,308.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18244.8125,18000.0,0.0,0.0,0.3293682932853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185426592826843,0.8185508251190186,-8.194698239094578e-06,0.0,0.0003342669515404,0.0,0.0,80.72465515136719,0.0,0.0,0.0,0.4936151802539825,4.0,0.0,1.0
492120,293.1213684082031,297.1499938964844,293.1499938964844,0.1146343424916267,-2555.84765625,304.1487731933594,0.8168256282806396,0.1811669766902923,0.1636365503072738,292.9844665527344,297.1499938964844,293.1499938964844,0.0054705212824046,-420.7485961914063,298.3898620605469,0.522067129611969,0.050000000745058,0.0484870709478855,293.12908935546875,297.1499938964844,293.1499938964844,0.172340527176857,-2755.35546875,304.1493225097656,0.9094650745391846,0.2516878247261047,0.1764024198055267,293.0863342285156,297.1499938964844,293.1499938964844,0.2477402091026306,-4965.62353515625,304.1874389648437,0.9990000128746032,0.423854112625122,0.316974937915802,293.2416687011719,297.1499938964844,293.1499938964844,0.0050124702975153,-1849.142578125,297.8780212402344,0.522067129611969,0.050000000745058,0.2300017774105072,291.2237243652344,291.1499938964844,259.38836669921875,258.2278747558594,278.8480224609375,293.2418518066406,291.2290954589844,1.0,0.2349357008934021,0.7280662059783936,0.7280662059783936,1.0,1.0,-1.1227011680603027,0.4774865210056305,0.6452146768569946,0.1617247760295868,0.0,0.0,0.6795467734336853,35.56220626831055,34.0,66.01524353027344,-14087.9609375,148.2456817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5032043457031,308.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18244.8125,18000.0,0.0,0.0,0.3293682932853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185426592826843,0.8185508251190186,-8.194698239094578e-06,0.0,0.0003342669515404,0.0,0.0,80.72465515136719,0.0,0.0,0.0,0.4936151802539825,4.0,0.0,1.0
492180,293.1204833984375,297.1499938964844,293.1499938964844,0.1149898320436477,-2561.742919921875,304.1485595703125,0.8198373913764954,0.1820732653141021,0.1644322574138641,292.97735595703125,297.1499938964844,293.1499938964844,0.005527532659471,-423.9677429199219,298.4815979003906,0.5234205722808838,0.050000000745058,0.0484727025032043,293.1261901855469,297.1499938964844,293.1499938964844,0.1727397739887237,-2760.10791015625,304.1488647460937,0.9132436513900756,0.2528072297573089,0.1771609932184219,293.0629272460937,297.1499938964844,293.1499938964844,0.2445404827594757,-4916.587890625,304.1801452636719,0.9990000128746032,0.4302315413951874,0.3148180842399597,293.23895263671875,297.1499938964844,293.1499938964844,0.0049817888066172,-1836.806640625,297.87060546875,0.5234205722808838,0.050000000745058,0.2299336344003677,291.2580261230469,291.1499938964844,259.3011779785156,258.1536865234375,278.9256591796875,293.2391357421875,291.2597961425781,1.0,0.2343845516443252,0.7096741199493408,0.7096741199493408,1.0,1.0,-1.1218770742416382,0.4733231663703918,0.6485539078712463,0.1576804518699646,0.0,0.0,0.6624842286109924,35.18635559082031,37.0,41.76795196533203,-13974.2080078125,147.3052520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71221923828125,308.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18356.6796875,18000.0,0.0,0.0,0.3294627368450165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7836624979972839,0.7836703658103943,-7.880635166657157e-06,0.0,0.0003343627904541,0.0,0.0,73.46284484863281,0.0,0.0,0.0,0.4790946245193481,4.0,0.0,1.0
492240,293.1204833984375,297.1499938964844,293.1499938964844,0.1149898320436477,-2561.742919921875,304.1485595703125,0.8198373913764954,0.1820732653141021,0.1644322574138641,292.97735595703125,297.1499938964844,293.1499938964844,0.005527532659471,-423.9677429199219,298.4815979003906,0.5234205722808838,0.050000000745058,0.0484727025032043,293.1261901855469,297.1499938964844,293.1499938964844,0.1727397739887237,-2760.10791015625,304.1488647460937,0.9132436513900756,0.2528072297573089,0.1771609932184219,293.0629272460937,297.1499938964844,293.1499938964844,0.2445404827594757,-4916.587890625,304.1801452636719,0.9990000128746032,0.4302315413951874,0.3148180842399597,293.23895263671875,297.1499938964844,293.1499938964844,0.0049817888066172,-1836.806640625,297.87060546875,0.5234205722808838,0.050000000745058,0.2299336344003677,291.2580261230469,291.1499938964844,259.3011779785156,258.1536865234375,278.9256591796875,293.2391357421875,291.2597961425781,1.0,0.2343845516443252,0.7096741199493408,0.7096741199493408,1.0,1.0,-1.1218770742416382,0.4733231663703918,0.6485539078712463,0.1576804518699646,0.0,0.0,0.6624842286109924,35.18635559082031,37.0,41.76795196533203,-13974.2080078125,147.3052520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71221923828125,308.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18356.6796875,18000.0,0.0,0.0,0.3294627368450165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7836624979972839,0.7836703658103943,-7.880635166657157e-06,0.0,0.0003343627904541,0.0,0.0,73.46284484863281,0.0,0.0,0.0,0.4790946245193481,4.0,0.0,1.0
492300,293.1200561523437,297.1499938964844,293.1499938964844,0.1153016239404678,-2567.314697265625,304.14825439453125,0.8203305602073669,0.1825300604104995,0.1648422926664352,292.9737548828125,297.1499938964844,293.1499938964844,0.0055615664459764,-426.126953125,298.5228576660156,0.5233067274093628,0.050000000745058,0.0484738945960998,293.1247863769531,297.1499938964844,293.1499938964844,0.1731519550085067,-2765.40576171875,304.1483154296875,0.9138240218162536,0.2533859610557556,0.1775607466697693,293.0548095703125,297.1499938964844,293.1499938964844,0.2443991750478744,-4915.95458984375,304.1749267578125,0.9990000128746032,0.4329316318035126,0.3149981498718261,293.2375793457031,297.1499938964844,293.1499938964844,0.0049705430865287,-1832.8504638671875,297.8611755371094,0.5233067274093628,0.050000000745058,0.2299392819404602,291.2626037597656,291.1499938964844,259.25860595703125,258.11737060546875,278.9573669433594,293.2377624511719,291.2627258300781,1.0,0.2346314489841461,0.7024439573287964,0.7024439573287964,1.0,1.0,-1.123072624206543,0.4721754789352417,0.650897204875946,0.1562412083148956,0.0,0.0,0.6544826626777649,35.23065185546875,37.0,23.06110191345215,-13928.7509765625,147.71946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830810546875,308.4844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18362.69140625,18000.0,0.0,0.0,0.3290339410305023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7652696371078491,0.7652773261070251,-7.708993507549167e-06,0.0,0.0003339276299811,0.0,0.0,69.7559814453125,0.0,0.0,0.0,0.4714722335338592,4.0,0.0,1.0
492360,293.1196594238281,297.1499938964844,293.1499938964844,0.1156871914863586,-2574.320556640625,304.1478881835937,0.8202292919158936,0.1829871386289596,0.1652580499649047,292.9701232910156,297.1499938964844,293.1499938964844,0.0055989040993154,-428.6021118164063,298.561767578125,0.5227283239364624,0.050000000745058,0.048480000346899,293.1234130859375,297.1499938964844,293.1499938964844,0.1736826598644256,-2772.317626953125,304.14764404296875,0.9136161208152772,0.2539738416671753,0.177971601486206,293.0490417480469,297.1499938964844,293.1499938964844,0.2451117038726806,-4929.2265625,304.1690979003906,0.9990000128746032,0.4352716207504272,0.3159171044826507,293.2362670898437,297.1499938964844,293.1499938964844,0.0049616154283285,-1830.1260986328125,297.8484802246094,0.5227283239364624,0.050000000745058,0.229968249797821,291.2601928710937,291.1499938964844,259.2168273925781,258.0816955566406,278.9845275878906,293.2364501953125,291.25897216796875,1.0,0.2351843565702438,0.6962330341339111,0.6962330341339111,1.0,1.0,-1.1252092123031616,0.4715840816497803,0.6536250710487366,0.1551524400711059,0.0,0.0,0.6473467350006104,35.41121292114258,40.0,4.769174098968506,-13895.56640625,148.65431213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,308.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18343.5859375,18000.0,0.0,0.0,0.3283308148384094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7480455636978149,0.7480531334877014,-7.5463904067873955e-06,0.0,0.0003332140331622,0.0,0.0,66.3750991821289,0.0,0.0,0.0,0.4643504321575165,4.0,0.0,1.0
492420,293.11895751953125,297.1499938964844,293.1499938964844,0.1166162937879562,-2591.375,304.14703369140625,0.8184828758239746,0.1838954389095306,0.1660988479852676,292.9628601074219,297.1499938964844,293.1499938964844,0.005681674927473,-434.2827758789063,298.63507080078125,0.520393967628479,0.050000000745058,0.0485052429139614,293.1208801269531,297.1499938964844,293.1499938964844,0.1750004887580871,-2789.59130859375,304.146240234375,0.911173403263092,0.2551611065864563,0.1788149923086166,293.0441589355469,297.1499938964844,293.1499938964844,0.2487324923276901,-4991.1826171875,304.1566772460937,0.9990000128746032,0.4388356804847717,0.3196864724159241,293.2338256835937,297.1499938964844,293.1499938964844,0.0049488563090562,-1827.3482666015625,297.8158264160156,0.520393967628479,0.050000000745058,0.2300879955291748,291.240478515625,291.1499938964844,259.1358337402344,258.01239013671875,279.0268859863281,293.2339782714844,291.237548828125,1.0,0.2370893359184265,0.6861609220504761,0.6861609220504761,1.0,1.0,-1.131927728652954,0.4718458354473114,0.6600818634033203,0.1538835018873214,0.0,0.0,0.6364328265190125,36.13321304321289,43.0,-24.18457794189453,-13871.08984375,151.90899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,308.5848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18261.7421875,18000.0,0.0,0.0,0.3263027667999267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199061512947083,0.7199134230613708,-7.277043550857343e-06,0.0,0.0003311558393761,0.0,0.0,61.040321350097656,0.0,0.0,0.0,0.4527457058429718,4.0,0.0,1.0
492480,293.11895751953125,297.1499938964844,293.1499938964844,0.1166162937879562,-2591.375,304.14703369140625,0.8184828758239746,0.1838954389095306,0.1660988479852676,292.9628601074219,297.1499938964844,293.1499938964844,0.005681674927473,-434.2827758789063,298.63507080078125,0.520393967628479,0.050000000745058,0.0485052429139614,293.1208801269531,297.1499938964844,293.1499938964844,0.1750004887580871,-2789.59130859375,304.146240234375,0.911173403263092,0.2551611065864563,0.1788149923086166,293.0441589355469,297.1499938964844,293.1499938964844,0.2487324923276901,-4991.1826171875,304.1566772460937,0.9990000128746032,0.4388356804847717,0.3196864724159241,293.2338256835937,297.1499938964844,293.1499938964844,0.0049488563090562,-1827.3482666015625,297.8158264160156,0.520393967628479,0.050000000745058,0.2300879955291748,291.240478515625,291.1499938964844,259.1358337402344,258.01239013671875,279.0268859863281,293.2339782714844,291.237548828125,1.0,0.2370893359184265,0.6861609220504761,0.6861609220504761,1.0,1.0,-1.131927728652954,0.4718458354473114,0.6600818634033203,0.1538835018873214,0.0,0.0,0.6364328265190125,36.13321304321289,43.0,-24.18457794189453,-13871.08984375,151.90899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,308.5848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18261.7421875,18000.0,0.0,0.0,0.3263027667999267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199061512947083,0.7199134230613708,-7.277043550857343e-06,0.0,0.0003311558393761,0.0,0.0,61.040321350097656,0.0,0.0,0.0,0.4527457058429718,4.0,0.0,1.0
492540,293.11846923828125,297.1499938964844,293.1499938964844,0.1176575943827629,-2610.545654296875,304.14630126953125,0.8150173425674438,0.1847856044769287,0.1669405698776245,292.95574951171875,297.1499938964844,293.1499938964844,0.0057726926170289,-440.6194763183594,298.7062683105469,0.5168315768241882,0.050000000745058,0.0485456995666027,293.1186828613281,297.1499938964844,293.1499938964844,0.1765074133872985,-2809.340087890625,304.1449890136719,0.9066242575645448,0.2563462257385254,0.179671362042427,293.04736328125,297.1499938964844,293.1499938964844,0.2547634840011596,-5091.330078125,304.1444396972656,0.9990000128746032,0.4408847987651825,0.325636476278305,293.2318420410156,297.1499938964844,293.1499938964844,0.0049399966374039,-1826.5540771484373,297.7774658203125,0.5168315768241882,0.050000000745058,0.2302799075841903,291.2101135253906,291.1499938964844,259.0587463378906,257.9462280273437,279.056396484375,293.2319641113281,291.2066345214844,1.0,0.2398975044488906,0.6783648729324341,0.6783648729324341,1.0,1.0,-1.1413854360580444,0.4737104773521423,0.6676748991012573,0.1536153554916381,0.0,0.0,0.630386471748352,37.27578353881836,46.0,-39.72572708129883,-13902.7734375,156.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794860839844,308.6495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18159.048828125,18000.0,0.0,0.0,0.3238238394260406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021481394767761,0.7021552324295044,-7.100471520971041e-06,0.0,0.0003286400169599,0.0,0.0,57.76668548583984,0.0,0.0,0.0,0.4453981816768646,4.0,0.0,1.0
492600,293.11846923828125,297.1499938964844,293.1499938964844,0.1176575943827629,-2610.545654296875,304.14630126953125,0.8150173425674438,0.1847856044769287,0.1669405698776245,292.95574951171875,297.1499938964844,293.1499938964844,0.0057726926170289,-440.6194763183594,298.7062683105469,0.5168315768241882,0.050000000745058,0.0485456995666027,293.1186828613281,297.1499938964844,293.1499938964844,0.1765074133872985,-2809.340087890625,304.1449890136719,0.9066242575645448,0.2563462257385254,0.179671362042427,293.04736328125,297.1499938964844,293.1499938964844,0.2547634840011596,-5091.330078125,304.1444396972656,0.9990000128746032,0.4408847987651825,0.325636476278305,293.2318420410156,297.1499938964844,293.1499938964844,0.0049399966374039,-1826.5540771484373,297.7774658203125,0.5168315768241882,0.050000000745058,0.2302799075841903,291.2101135253906,291.1499938964844,259.0587463378906,257.9462280273437,279.056396484375,293.2319641113281,291.2066345214844,1.0,0.2398975044488906,0.6783648729324341,0.6783648729324341,1.0,1.0,-1.1413854360580444,0.4737104773521423,0.6676748991012573,0.1536153554916381,0.0,0.0,0.630386471748352,37.27578353881836,46.0,-39.72572708129883,-13902.7734375,156.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794860839844,308.6495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18159.048828125,18000.0,0.0,0.0,0.3238238394260406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021481394767761,0.7021552324295044,-7.100471520971041e-06,0.0,0.0003286400169599,0.0,0.0,57.76668548583984,0.0,0.0,0.0,0.4453981816768646,4.0,0.0,1.0
492660,293.1181640625,297.1499938964844,293.1499938964844,0.1187207549810409,-2630.072265625,304.145751953125,0.8101762533187866,0.1856475621461868,0.1677713692188263,292.9489440917969,297.1499938964844,293.1499938964844,0.0058690560981631,-447.2877807617188,298.77850341796875,0.5124370455741882,0.050000000745058,0.0485991649329662,293.1168212890625,297.1499938964844,293.1499938964844,0.1780675798654556,-2829.6982421875,304.1440734863281,0.9007576704025269,0.2575169503688812,0.1805290877819061,293.0575866699219,297.1499938964844,293.1499938964844,0.2626720666885376,-5220.3720703125,304.1331481933594,0.9990000128746032,0.4414242804050445,0.3333360552787781,293.2304382324219,297.1499938964844,293.1499938964844,0.0049324338324368,-1826.3385009765625,297.7369079589844,0.5124370455741882,0.050000000745058,0.2305335104465484,291.1773986816406,291.1499938964844,258.986083984375,257.8836669921875,279.0766906738281,293.23052978515625,291.1739807128906,1.0,0.2434341758489608,0.672109842300415,0.672109842300415,1.0,1.0,-1.1530215740203855,0.4768271446228027,0.6761943697929382,0.1541181355714798,0.0,0.0,0.6289251446723938,38.77660751342773,49.0,-44.41133499145508,-13981.771484375,163.08351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505615234375,308.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8359375,18000.0,0.0,0.0,0.3213686347007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946905851364136,0.6946976184844971,-7.015003575361334e-06,0.0,0.0003261483216192,0.0,0.0,56.35206604003906,0.0,0.0,0.0,0.4422184526920318,4.0,0.0,1.0
492720,293.1181640625,297.1499938964844,293.1499938964844,0.1187207549810409,-2630.072265625,304.145751953125,0.8101762533187866,0.1856475621461868,0.1677713692188263,292.9489440917969,297.1499938964844,293.1499938964844,0.0058690560981631,-447.2877807617188,298.77850341796875,0.5124370455741882,0.050000000745058,0.0485991649329662,293.1168212890625,297.1499938964844,293.1499938964844,0.1780675798654556,-2829.6982421875,304.1440734863281,0.9007576704025269,0.2575169503688812,0.1805290877819061,293.0575866699219,297.1499938964844,293.1499938964844,0.2626720666885376,-5220.3720703125,304.1331481933594,0.9990000128746032,0.4414242804050445,0.3333360552787781,293.2304382324219,297.1499938964844,293.1499938964844,0.0049324338324368,-1826.3385009765625,297.7369079589844,0.5124370455741882,0.050000000745058,0.2305335104465484,291.1773986816406,291.1499938964844,258.986083984375,257.8836669921875,279.0766906738281,293.23052978515625,291.1739807128906,1.0,0.2434341758489608,0.672109842300415,0.672109842300415,1.0,1.0,-1.1530215740203855,0.4768271446228027,0.6761943697929382,0.1541181355714798,0.0,0.0,0.6289251446723938,38.77660751342773,49.0,-44.41133499145508,-13981.771484375,163.08351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505615234375,308.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8359375,18000.0,0.0,0.0,0.3213686347007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946905851364136,0.6946976184844971,-7.015003575361334e-06,0.0,0.0003261483216192,0.0,0.0,56.35206604003906,0.0,0.0,0.0,0.4422184526920318,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1197578683495521,-2649.0400390625,304.1454467773437,0.8041879534721375,0.1864747107028961,0.1685828119516372,292.9425354003906,297.1499938964844,293.1499938964844,0.0059692645445466,-454.1202087402344,298.8531799316406,0.5075485706329346,0.050000000745058,0.0486638210713863,293.11529541015625,297.1499938964844,293.1499938964844,0.179610013961792,-2849.71337890625,304.1434936523437,0.8939228653907776,0.2586660087108612,0.1813810318708419,293.0738830566406,297.1499938964844,293.1499938964844,0.2720538675785064,-5371.27099609375,304.1231689453125,0.9990000128746032,0.4404728710651397,0.3424157798290252,293.2296447753906,297.1499938964844,293.1499938964844,0.0049246638081967,-1825.939453125,297.6958312988281,0.5075485706329346,0.050000000745058,0.2308402210474014,291.1463317871094,291.1499938964844,258.9183349609375,257.8251647949219,279.0907287597656,293.2297058105469,291.14324951171875,1.0,0.2475508153438568,0.6669232845306396,0.6669232845306396,1.0,1.0,-1.1663613319396973,0.4809091687202453,0.6854522228240967,0.1552079916000366,0.0,0.0,0.6315210461616516,40.58437728881836,52.0,-43.0170783996582,-14096.220703125,170.60760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552001953125,308.7143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.013671875,18000.0,0.0,0.0,0.3193643391132355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964198350906372,0.6964268684387207,-7.009976798144635e-06,0.0,0.0003241141967009,0.0,0.0,56.52146530151367,0.0,0.0,0.0,0.4427407085895538,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1197578683495521,-2649.0400390625,304.1454467773437,0.8041879534721375,0.1864747107028961,0.1685828119516372,292.9425354003906,297.1499938964844,293.1499938964844,0.0059692645445466,-454.1202087402344,298.8531799316406,0.5075485706329346,0.050000000745058,0.0486638210713863,293.11529541015625,297.1499938964844,293.1499938964844,0.179610013961792,-2849.71337890625,304.1434936523437,0.8939228653907776,0.2586660087108612,0.1813810318708419,293.0738830566406,297.1499938964844,293.1499938964844,0.2720538675785064,-5371.27099609375,304.1231689453125,0.9990000128746032,0.4404728710651397,0.3424157798290252,293.2296447753906,297.1499938964844,293.1499938964844,0.0049246638081967,-1825.939453125,297.6958312988281,0.5075485706329346,0.050000000745058,0.2308402210474014,291.1463317871094,291.1499938964844,258.9183349609375,257.8251647949219,279.0907287597656,293.2297058105469,291.14324951171875,1.0,0.2475508153438568,0.6669232845306396,0.6669232845306396,1.0,1.0,-1.1663613319396973,0.4809091687202453,0.6854522228240967,0.1552079916000366,0.0,0.0,0.6315210461616516,40.58437728881836,52.0,-43.0170783996582,-14096.220703125,170.60760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552001953125,308.7143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.013671875,18000.0,0.0,0.0,0.3193643391132355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964198350906372,0.6964268684387207,-7.009976798144635e-06,0.0,0.0003241141967009,0.0,0.0,56.52146530151367,0.0,0.0,0.0,0.4427407085895538,4.0,0.0,1.0
492900,293.1180725097656,297.1499938964844,293.1499938964844,0.1202597543597221,-2658.187255859375,304.1453552246094,0.800883412361145,0.1868740022182464,0.1689794808626175,292.9394836425781,297.1499938964844,293.1499938964844,0.0060205301269888,-457.5699462890625,298.8915100097656,0.5050036311149597,0.050000000745058,0.0486998595297336,293.1146545410156,297.1499938964844,293.1499938964844,0.1803644299507141,-2859.4619140625,304.143310546875,0.89023357629776,0.2592310905456543,0.181803360581398,293.08404541015625,297.1499938964844,293.1499938964844,0.2771980166435241,-5453.2001953125,304.11871337890625,0.9990000128746032,0.4394434988498688,0.3473736047744751,293.2294921875,297.1499938964844,293.1499938964844,0.0049204868264496,-1825.5677490234373,297.6753234863281,0.5050036311149597,0.050000000745058,0.2310111671686172,291.13189697265625,291.1499938964844,258.886474609375,257.7975769042969,279.0960693359375,293.2294921875,291.1290283203125,1.0,0.2497866153717041,0.6646327972412109,0.6646327972412109,1.0,1.0,-1.1735433340072632,0.4832393825054168,0.6903039813041687,0.155927762389183,0.0,0.0,0.6341811418533325,41.58962631225586,52.0,-41.23186874389648,-14163.4853515625,174.78546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443115234375,308.71051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.609375,18000.0,0.0,0.0,0.3186424374580383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003700733184814,0.7003771066665649,-7.034570899122628e-06,0.0,0.0003233815659768,0.0,0.0,57.138580322265625,0.0,0.0,0.0,0.444251149892807,4.0,0.0,1.0
492960,293.1181640625,297.1499938964844,293.1499938964844,0.1207490488886833,-2667.08447265625,304.14532470703125,0.7974536418914795,0.187263548374176,0.1693695932626724,292.9365539550781,297.1499938964844,293.1499938964844,0.0060724839568138,-461.0341796875,298.93048095703125,0.5024276375770569,0.050000000745058,0.0487381145358085,293.1141052246094,297.1499938964844,293.1499938964844,0.1811054050922393,-2869.010986328125,304.1431579589844,0.886424720287323,0.2597895562648773,0.1822227984666824,293.0953674316406,297.1499938964844,293.1499938964844,0.2825964093208313,-5538.634765625,304.1145935058594,0.9990000128746032,0.438050776720047,0.3525598347187042,293.2294616699219,297.1499938964844,293.1499938964844,0.0049160672351717,-1825.060546875,297.6548156738281,0.5024276375770569,0.050000000745058,0.2311926335096359,291.1183166503906,291.1499938964844,258.8560791015625,257.77117919921875,279.1005859375,293.2294616699219,291.1156311035156,1.0,0.2521205246448517,0.6625061631202698,0.6625061631202698,1.0,1.0,-1.1810035705566406,0.4857277274131775,0.6952757835388184,0.1567432284355163,0.0,0.0,0.6376630663871765,42.65520095825195,55.0,-39.13112258911133,-14235.9951171875,179.21592712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51690673828125,308.6979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.3984375,18000.0,0.0,0.0,0.3181532025337219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061899900436401,0.7061970829963684,-7.075866051309276e-06,0.0,0.0003228850837331,0.0,0.0,58.08774185180664,0.0,0.0,0.0,0.446526437997818,4.0,0.0,1.0
493020,293.1184387207031,297.1499938964844,293.1499938964844,0.1216878592967987,-2684.100341796875,304.14532470703125,0.7903515100479126,0.1880131810903549,0.1701290756464004,292.9310302734375,297.1499938964844,293.1499938964844,0.0061783208511769,-467.99365234375,299.0102844238281,0.4972516596317291,0.050000000745058,0.048820611089468,293.1131896972656,297.1499938964844,293.1499938964844,0.1825440227985382,-2887.48193359375,304.14306640625,0.8785997033119202,0.2608862817287445,0.1830520331859588,293.121337890625,297.1499938964844,293.1499938964844,0.2940372824668884,-5718.02392578125,304.1073608398437,0.9990000128746032,0.4341815114021301,0.3634923696517944,293.229736328125,297.1499938964844,293.1499938964844,0.0049064592458307,-1823.622802734375,297.6140441894531,0.4972516596317291,0.050000000745058,0.2315839678049087,291.0935974121094,291.1499938964844,258.7997741699219,257.7221984863281,279.1078491210937,293.2297058105469,291.09130859375,1.0,0.2570318281650543,0.6586692929267883,0.6586692929267883,1.0,1.0,-1.1966010332107544,0.4910973310470581,0.7055037021636963,0.1586140841245651,0.0,0.0,0.6468703746795654,44.94888305664063,58.0,-34.57883071899414,-14393.6611328125,188.7729034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080505371094,308.64813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.380859375,18000.0,0.0,0.0,0.3179725110530853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229955792427063,0.7230027914047241,-7.206108421087265e-06,0.0,0.0003227016713935,0.0,0.0,60.954471588134766,0.0,0.0,0.0,0.4532255530357361,4.0,0.0,1.0
493080,293.1184387207031,297.1499938964844,293.1499938964844,0.1216878592967987,-2684.100341796875,304.14532470703125,0.7903515100479126,0.1880131810903549,0.1701290756464004,292.9310302734375,297.1499938964844,293.1499938964844,0.0061783208511769,-467.99365234375,299.0102844238281,0.4972516596317291,0.050000000745058,0.048820611089468,293.1131896972656,297.1499938964844,293.1499938964844,0.1825440227985382,-2887.48193359375,304.14306640625,0.8785997033119202,0.2608862817287445,0.1830520331859588,293.121337890625,297.1499938964844,293.1499938964844,0.2940372824668884,-5718.02392578125,304.1073608398437,0.9990000128746032,0.4341815114021301,0.3634923696517944,293.229736328125,297.1499938964844,293.1499938964844,0.0049064592458307,-1823.622802734375,297.6140441894531,0.4972516596317291,0.050000000745058,0.2315839678049087,291.0935974121094,291.1499938964844,258.7997741699219,257.7221984863281,279.1078491210937,293.2297058105469,291.09130859375,1.0,0.2570318281650543,0.6586692929267883,0.6586692929267883,1.0,1.0,-1.1966010332107544,0.4910973310470581,0.7055037021636963,0.1586140841245651,0.0,0.0,0.6468703746795654,44.94888305664063,58.0,-34.57883071899414,-14393.6611328125,188.7729034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080505371094,308.64813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.380859375,18000.0,0.0,0.0,0.3179725110530853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229955792427063,0.7230027914047241,-7.206108421087265e-06,0.0,0.0003227016713935,0.0,0.0,60.954471588134766,0.0,0.0,0.0,0.4532255530357361,4.0,0.0,1.0
493140,293.1188659667969,297.1499938964844,293.1499938964844,0.1225722283124923,-2700.061279296875,304.1454162597656,0.7831141948699951,0.1887243092060089,0.1708603501319885,292.9259338378906,297.1499938964844,293.1499938964844,0.0062866569496691,-474.9842529296875,299.0923767089844,0.4921028316020965,0.050000000745058,0.0489101000130176,293.11248779296875,297.1499938964844,293.1499938964844,0.1839222759008407,-2905.094970703125,304.14306640625,0.8707071542739868,0.2619563639163971,0.1838677376508712,293.15118408203125,297.1499938964844,293.1499938964844,0.3061628043651581,-5905.88427734375,304.1014099121094,0.9990000128746032,0.4288614690303802,0.3749909102916717,293.2304382324219,297.1499938964844,293.1499938964844,0.0048958472907543,-1821.6282958984373,297.5736083984375,0.4921028316020965,0.050000000745058,0.2320084571838379,291.0721740722656,291.1499938964844,258.75,257.6786804199219,279.1134033203125,293.2303771972656,291.0702209472656,1.0,0.2621941268444061,0.6553007960319519,0.6553007960319519,1.0,1.0,-1.2128762006759644,0.4968795776367187,0.7159966826438904,0.1607431769371032,0.0,0.0,0.6587181687355042,47.43148040771485,46.0,-29.985654830932617,-14564.357421875,199.16490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2385559082031,308.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17765.470703125,18000.0,0.0,0.0,0.3189602494239807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746024489402771,0.7460319399833679,-7.397313311230391e-06,0.0,0.000323704094626,0.0,0.0,65.10582733154297,0.0,0.0,0.0,0.4625854194164276,4.0,0.0,1.0
493200,293.1188659667969,297.1499938964844,293.1499938964844,0.1225722283124923,-2700.061279296875,304.1454162597656,0.7831141948699951,0.1887243092060089,0.1708603501319885,292.9259338378906,297.1499938964844,293.1499938964844,0.0062866569496691,-474.9842529296875,299.0923767089844,0.4921028316020965,0.050000000745058,0.0489101000130176,293.11248779296875,297.1499938964844,293.1499938964844,0.1839222759008407,-2905.094970703125,304.14306640625,0.8707071542739868,0.2619563639163971,0.1838677376508712,293.15118408203125,297.1499938964844,293.1499938964844,0.3061628043651581,-5905.88427734375,304.1014099121094,0.9990000128746032,0.4288614690303802,0.3749909102916717,293.2304382324219,297.1499938964844,293.1499938964844,0.0048958472907543,-1821.6282958984373,297.5736083984375,0.4921028316020965,0.050000000745058,0.2320084571838379,291.0721740722656,291.1499938964844,258.75,257.6786804199219,279.1134033203125,293.2303771972656,291.0702209472656,1.0,0.2621941268444061,0.6553007960319519,0.6553007960319519,1.0,1.0,-1.2128762006759644,0.4968795776367187,0.7159966826438904,0.1607431769371032,0.0,0.0,0.6587181687355042,47.43148040771485,46.0,-29.985654830932617,-14564.357421875,199.16490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2385559082031,308.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17765.470703125,18000.0,0.0,0.0,0.3189602494239807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746024489402771,0.7460319399833679,-7.397313311230391e-06,0.0,0.000323704094626,0.0,0.0,65.10582733154297,0.0,0.0,0.0,0.4625854194164276,4.0,0.0,1.0
