time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1187744140625,297.1499938964844,293.1499938964844,0.1232122927904129,-2711.313720703125,304.1459045410156,0.7849164605140686,0.1895323693752288,0.171540081501007,292.92059326171875,297.1499938964844,293.1499938964844,0.0063804653473198,-480.6197509765625,299.1840209960937,0.4925544261932373,0.050000000745058,0.0489019379019737,293.11102294921875,297.1499938964844,293.1499938964844,0.1849997490644455,-2918.554443359375,304.14361572265625,0.8728142976760864,0.2632045745849609,0.1846840530633926,293.1749267578125,297.1499938964844,293.1499938964844,0.3061263263225555,-5898.48193359375,304.1182861328125,0.9990000128746032,0.4239779710769653,0.373960942029953,293.2305908203125,297.1499938964844,293.1499938964844,0.004873823840171,-1814.3743896484373,297.5431823730469,0.4925544261932373,0.050000000745058,0.2319697439670562,291.06842041015625,291.1499938964844,258.7042236328125,257.6383972167969,279.1215209960937,293.2306213378906,291.0704650878906,1.0,0.2614651322364807,0.6528540253639221,0.6528540253639221,1.0,1.0,-1.2133893966674805,0.4961452186107635,0.7172441482543945,0.1599745899438858,0.0,0.0,0.670343279838562,47.23345947265625,34.0,1.6757110357284546,-14628.1728515625,198.92539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411376953125,308.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17742.916015625,18000.0,0.0,0.0,0.3209775984287262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726494669914246,0.7726570963859558,-7.637751878064591e-06,0.0,0.0003257514617871,0.0,0.0,70.248291015625,0.0,0.0,0.0,0.4735682606697082,4.0,0.0,1.0
493320,293.1187744140625,297.1499938964844,293.1499938964844,0.1232122927904129,-2711.313720703125,304.1459045410156,0.7849164605140686,0.1895323693752288,0.171540081501007,292.92059326171875,297.1499938964844,293.1499938964844,0.0063804653473198,-480.6197509765625,299.1840209960937,0.4925544261932373,0.050000000745058,0.0489019379019737,293.11102294921875,297.1499938964844,293.1499938964844,0.1849997490644455,-2918.554443359375,304.14361572265625,0.8728142976760864,0.2632045745849609,0.1846840530633926,293.1749267578125,297.1499938964844,293.1499938964844,0.3061263263225555,-5898.48193359375,304.1182861328125,0.9990000128746032,0.4239779710769653,0.373960942029953,293.2305908203125,297.1499938964844,293.1499938964844,0.004873823840171,-1814.3743896484373,297.5431823730469,0.4925544261932373,0.050000000745058,0.2319697439670562,291.06842041015625,291.1499938964844,258.7042236328125,257.6383972167969,279.1215209960937,293.2306213378906,291.0704650878906,1.0,0.2614651322364807,0.6528540253639221,0.6528540253639221,1.0,1.0,-1.2133893966674805,0.4961452186107635,0.7172441482543945,0.1599745899438858,0.0,0.0,0.670343279838562,47.23345947265625,34.0,1.6757110357284546,-14628.1728515625,198.92539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411376953125,308.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17742.916015625,18000.0,0.0,0.0,0.3209775984287262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726494669914246,0.7726570963859558,-7.637751878064591e-06,0.0,0.0003257514617871,0.0,0.0,70.248291015625,0.0,0.0,0.0,0.4735682606697082,4.0,0.0,1.0
493380,293.1180419921875,297.1499938964844,293.1499938964844,0.1235072165727615,-2715.8330078125,304.1467590332031,0.7951494455337524,0.1904730647802353,0.172267884016037,292.9146423339844,297.1499938964844,293.1499938964844,0.0064528509974479,-484.20703125,299.2930908203125,0.498111754655838,0.050000000745058,0.0488063022494316,293.10919189453125,297.1499938964844,293.1499938964844,0.1855536997318267,-2924.84130859375,304.14483642578125,0.884218692779541,0.2645622789859772,0.1855530887842178,293.17437744140625,297.1499938964844,293.1499938964844,0.2940867841243744,-5702.49169921875,304.1491394042969,0.9990000128746032,0.4234043061733246,0.3616290092468261,293.2295837402344,297.1499938964844,293.1499938964844,0.0048368363641202,-1799.5477294921875,297.53472900390625,0.498111754655838,0.050000000745058,0.2315160930156707,291.1016845703125,291.1499938964844,258.6595764160156,257.5987548828125,279.1295471191406,293.2297058105469,291.106201171875,1.0,0.2561964690685272,0.651215672492981,0.651215672492981,1.0,1.0,-1.1998499631881714,0.4896785318851471,0.7101714015007019,0.1565620750188827,0.0,0.0,0.674820065498352,44.63166427612305,25.0,41.4505729675293,-14551.2353515625,189.1685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,308.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17854.642578125,18000.0,0.0,0.0,0.3233186304569244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7893269658088684,0.7893348336219788,-7.821206054359209e-06,0.0,0.0003281272947788,0.0,0.0,73.82415008544922,0.0,0.0,0.0,0.4806852042675018,4.0,0.0,1.0
493440,293.1180419921875,297.1499938964844,293.1499938964844,0.1235072165727615,-2715.8330078125,304.1467590332031,0.7951494455337524,0.1904730647802353,0.172267884016037,292.9146423339844,297.1499938964844,293.1499938964844,0.0064528509974479,-484.20703125,299.2930908203125,0.498111754655838,0.050000000745058,0.0488063022494316,293.10919189453125,297.1499938964844,293.1499938964844,0.1855536997318267,-2924.84130859375,304.14483642578125,0.884218692779541,0.2645622789859772,0.1855530887842178,293.17437744140625,297.1499938964844,293.1499938964844,0.2940867841243744,-5702.49169921875,304.1491394042969,0.9990000128746032,0.4234043061733246,0.3616290092468261,293.2295837402344,297.1499938964844,293.1499938964844,0.0048368363641202,-1799.5477294921875,297.53472900390625,0.498111754655838,0.050000000745058,0.2315160930156707,291.1016845703125,291.1499938964844,258.6595764160156,257.5987548828125,279.1295471191406,293.2297058105469,291.106201171875,1.0,0.2561964690685272,0.651215672492981,0.651215672492981,1.0,1.0,-1.1998499631881714,0.4896785318851471,0.7101714015007019,0.1565620750188827,0.0,0.0,0.674820065498352,44.63166427612305,25.0,41.4505729675293,-14551.2353515625,189.1685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,308.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17854.642578125,18000.0,0.0,0.0,0.3233186304569244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7893269658088684,0.7893348336219788,-7.821206054359209e-06,0.0,0.0003281272947788,0.0,0.0,73.82415008544922,0.0,0.0,0.0,0.4806852042675018,4.0,0.0,1.0
493500,293.1175231933594,297.1499938964844,293.1499938964844,0.1235894486308097,-2716.830078125,304.147216796875,0.8024061322212219,0.1909751743078231,0.1726477146148681,292.9114685058594,297.1499938964844,293.1499938964844,0.0064849522896111,-485.59765625,299.3514404296875,0.5022359490394592,0.050000000745058,0.0487409457564353,293.1084289550781,297.1499938964844,293.1499938964844,0.1856942474842071,-2926.16650390625,304.1455078125,0.8922987580299377,0.2652296721935272,0.1859746277332306,293.1637268066406,297.1499938964844,293.1499938964844,0.2853484451770782,-5562.09619140625,304.1651611328125,0.9990000128746032,0.4251804947853088,0.3529521226882934,293.2286376953125,297.1499938964844,293.1499938964844,0.0048159807920455,-1790.8450927734375,297.53564453125,0.5022359490394592,0.050000000745058,0.2312060594558715,291.1257019042969,291.1499938964844,258.6376342773437,257.57916259765625,279.1329040527344,293.2287902832031,291.1308898925781,1.0,0.2526062428951263,0.6506152749061584,0.6506152749061584,1.0,1.0,-1.1899470090866089,0.4851967394351959,0.7047502994537354,0.1542874872684478,0.0,0.0,0.674053430557251,42.84565353393555,25.0,55.83222961425781,-14472.5712890625,182.3927764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8383483886719,308.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.123046875,18000.0,0.0,0.0,0.3243593871593475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7917242050170898,0.7917320728302002,-7.862196071073413e-06,0.0,0.0003291835309937,0.0,0.0,74.45153045654297,0.0,0.0,0.0,0.4817951619625091,4.0,0.0,1.0
493560,293.1169738769531,297.1499938964844,293.1499938964844,0.1236564218997955,-2717.53662109375,304.1475830078125,0.8108468651771545,0.1914955228567123,0.1730362921953201,292.9081726074219,297.1499938964844,293.1499938964844,0.0065157646313309,-486.8595886230469,299.4112243652344,0.507280170917511,0.050000000745058,0.0486674346029758,293.1076354980469,297.1499938964844,293.1499938964844,0.185787945985794,-2926.88720703125,304.1461486816406,0.9018592238426208,0.2659105062484741,0.1863869875669479,293.14697265625,297.1499938964844,293.1499938964844,0.2752290964126587,-5399.76904296875,304.1807861328125,0.9990000128746032,0.4282892346382141,0.342930406332016,293.22735595703125,297.1499938964844,293.1499938964844,0.0047946358099579,-1781.8455810546875,297.5386962890625,0.507280170917511,0.050000000745058,0.2308573573827743,291.1517639160156,291.1499938964844,258.615966796875,257.5597229003906,279.1358642578125,293.2275390625,291.15728759765625,1.0,0.2484349608421325,0.6501328945159912,0.6501328945159912,1.0,1.0,-1.1783738136291504,0.4800517857074737,0.698322057723999,0.1517266035079956,0.0,0.0,0.6713266372680664,40.83263397216797,28.0,65.42933654785156,-14371.0048828125,174.74960327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8190612792969,308.4694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.783203125,18000.0,0.0,0.0,0.3251990973949432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7897562384605408,0.7897641062736511,-7.862669008318335e-06,0.0,0.0003300357493571,0.0,0.0,74.18055725097656,0.0,0.0,0.0,0.4810813665390014,4.0,0.0,1.0
493620,293.1158752441406,297.1499938964844,293.1499938964844,0.1239457875490188,-2721.911865234375,304.1478881835937,0.8223369717597961,0.1925565302371978,0.1738931983709335,292.9013977050781,297.1499938964844,293.1499938964844,0.0065897167660295,-490.26361083984375,299.5297546386719,0.5144785642623901,0.050000000745058,0.0485736913979053,293.1058044433594,297.1499938964844,293.1499938964844,0.186216115951538,-2931.609130859375,304.1466979980469,0.916541337966919,0.2673576474189758,0.1873074173927307,293.1052551269531,297.1499938964844,293.1499938964844,0.2613599598407745,-5178.88232421875,304.1930847167969,0.9990000128746032,0.4368175268173218,0.3297066688537597,293.223876953125,297.1499938964844,293.1499938964844,0.0047608111053705,-1767.492431640625,297.5443115234375,0.5144785642623901,0.050000000745058,0.2304126769304275,291.1964111328125,291.1499938964844,258.57330322265625,257.5212707519531,279.1375427246094,293.2241516113281,291.19927978515625,1.0,0.2434883564710617,0.6489958167076111,0.6489958167076111,1.0,1.0,-1.163982629776001,0.4734891951084137,0.6904934644699097,0.1482992172241211,0.0,0.0,0.6618438959121704,38.270751953125,31.0,54.39217758178711,-14204.3056640625,165.31597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549499511719,308.4712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18167.91796875,18000.0,0.0,0.0,0.3261203169822693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741822004318237,0.7741899490356445,-7.748262760287616e-06,0.0,0.0003309706808067,0.0,0.0,71.22984313964844,0.0,0.0,0.0,0.4748122990131378,4.0,0.0,1.0
493680,293.1158752441406,297.1499938964844,293.1499938964844,0.1239457875490188,-2721.911865234375,304.1478881835937,0.8223369717597961,0.1925565302371978,0.1738931983709335,292.9013977050781,297.1499938964844,293.1499938964844,0.0065897167660295,-490.26361083984375,299.5297546386719,0.5144785642623901,0.050000000745058,0.0485736913979053,293.1058044433594,297.1499938964844,293.1499938964844,0.186216115951538,-2931.609130859375,304.1466979980469,0.916541337966919,0.2673576474189758,0.1873074173927307,293.1052551269531,297.1499938964844,293.1499938964844,0.2613599598407745,-5178.88232421875,304.1930847167969,0.9990000128746032,0.4368175268173218,0.3297066688537597,293.223876953125,297.1499938964844,293.1499938964844,0.0047608111053705,-1767.492431640625,297.5443115234375,0.5144785642623901,0.050000000745058,0.2304126769304275,291.1964111328125,291.1499938964844,258.57330322265625,257.5212707519531,279.1375427246094,293.2241516113281,291.19927978515625,1.0,0.2434883564710617,0.6489958167076111,0.6489958167076111,1.0,1.0,-1.163982629776001,0.4734891951084137,0.6904934644699097,0.1482992172241211,0.0,0.0,0.6618438959121704,38.270751953125,31.0,54.39217758178711,-14204.3056640625,165.31597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549499511719,308.4712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18167.91796875,18000.0,0.0,0.0,0.3261203169822693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741822004318237,0.7741899490356445,-7.748262760287616e-06,0.0,0.0003309706808067,0.0,0.0,71.22984313964844,0.0,0.0,0.0,0.4748122990131378,4.0,0.0,1.0
493740,293.11474609375,297.1499938964844,293.1499938964844,0.1245953291654586,-2733.192138671875,304.1474914550781,0.8298234343528748,0.1936508119106292,0.1748161315917968,292.89422607421875,297.1499938964844,293.1499938964844,0.0066843470558524,-495.3463745117188,299.640869140625,0.5190302133560181,0.050000000745058,0.0485203079879283,293.103759765625,297.1499938964844,293.1499938964844,0.187211126089096,-2943.9990234375,304.1461181640625,0.9269840717315674,0.2688867151737213,0.1883196234703064,293.0669860839844,297.1499938964844,293.1499938964844,0.2531953454017639,-5050.64599609375,304.19207763671875,0.9990000128746032,0.4457278549671173,0.3219342231750488,293.21923828125,297.1499938964844,293.1499938964844,0.0047411061823368,-1759.8380126953125,297.53961181640625,0.5190302133560181,0.050000000745058,0.2301594465970993,291.2120666503906,291.1499938964844,258.5315246582031,257.4833374023437,279.13702392578125,293.2195739746094,291.21258544921875,1.0,0.2406898736953735,0.6476820111274719,0.6476820111274719,1.0,1.0,-1.156605839729309,0.4698498547077179,0.6867559552192688,0.1462763398885727,0.0,0.0,0.652274489402771,36.82354736328125,34.0,24.48756217956543,-14087.3271484375,160.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,308.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18203.890625,18000.0,0.0,0.0,0.326074868440628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533378601074219,0.7533454298973083,-7.5630487117450684e-06,0.0,0.0003309245512355,0.0,0.0,67.1759033203125,0.0,0.0,0.0,0.4662686884403229,4.0,0.0,1.0
493800,293.11474609375,297.1499938964844,293.1499938964844,0.1245953291654586,-2733.192138671875,304.1474914550781,0.8298234343528748,0.1936508119106292,0.1748161315917968,292.89422607421875,297.1499938964844,293.1499938964844,0.0066843470558524,-495.3463745117188,299.640869140625,0.5190302133560181,0.050000000745058,0.0485203079879283,293.103759765625,297.1499938964844,293.1499938964844,0.187211126089096,-2943.9990234375,304.1461181640625,0.9269840717315674,0.2688867151737213,0.1883196234703064,293.0669860839844,297.1499938964844,293.1499938964844,0.2531953454017639,-5050.64599609375,304.19207763671875,0.9990000128746032,0.4457278549671173,0.3219342231750488,293.21923828125,297.1499938964844,293.1499938964844,0.0047411061823368,-1759.8380126953125,297.53961181640625,0.5190302133560181,0.050000000745058,0.2301594465970993,291.2120666503906,291.1499938964844,258.5315246582031,257.4833374023437,279.13702392578125,293.2195739746094,291.21258544921875,1.0,0.2406898736953735,0.6476820111274719,0.6476820111274719,1.0,1.0,-1.156605839729309,0.4698498547077179,0.6867559552192688,0.1462763398885727,0.0,0.0,0.652274489402771,36.82354736328125,34.0,24.48756217956543,-14087.3271484375,160.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,308.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18203.890625,18000.0,0.0,0.0,0.326074868440628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533378601074219,0.7533454298973083,-7.5630487117450684e-06,0.0,0.0003309245512355,0.0,0.0,67.1759033203125,0.0,0.0,0.0,0.4662686884403229,4.0,0.0,1.0
493860,293.1136169433594,297.1499938964844,293.1499938964844,0.125486746430397,-2749.0390625,304.1468505859375,0.834136962890625,0.1947699785232544,0.1757925003767013,292.88671875,297.1499938964844,293.1499938964844,0.0067951078526675,-501.6152648925781,299.7489318847656,0.5211930274963379,0.050000000745058,0.048496339470148,293.10174560546875,297.1499938964844,293.1499938964844,0.1885818094015121,-2961.3818359375,304.1451110839844,0.933062732219696,0.2704706490039825,0.1893964409828186,293.0374755859375,297.1499938964844,293.1499938964844,0.2493955045938491,-4993.201171875,304.18426513671875,0.9990000128746032,0.4538302421569824,0.3183840811252594,293.2138977050781,297.1499938964844,293.1499938964844,0.0047314120456576,-1756.7633056640625,297.5290222167969,0.5211930274963379,0.050000000745058,0.2300457656383514,291.2093811035156,291.1499938964844,258.49053955078125,257.4458923339844,279.1356506347656,293.2142639160156,291.20831298828125,1.0,0.2396531850099563,0.6461819410324097,0.6461819410324097,1.0,1.0,-1.15464186668396,0.4684396684169769,0.6862021684646606,0.1452908217906952,0.0,0.0,0.6443707346916199,36.19114303588867,37.0,-0.8537530899047852,-14026.7080078125,158.48611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909423828125,308.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18180.810546875,18000.0,0.0,0.0,0.3252528309822082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343130111694336,0.7343204021453857,-7.385963726846967e-06,0.0,0.0003300902899354,0.0,0.0,63.54574203491211,0.0,0.0,0.0,0.4584348201751709,4.0,0.0,1.0
493920,293.1136169433594,297.1499938964844,293.1499938964844,0.125486746430397,-2749.0390625,304.1468505859375,0.834136962890625,0.1947699785232544,0.1757925003767013,292.88671875,297.1499938964844,293.1499938964844,0.0067951078526675,-501.6152648925781,299.7489318847656,0.5211930274963379,0.050000000745058,0.048496339470148,293.10174560546875,297.1499938964844,293.1499938964844,0.1885818094015121,-2961.3818359375,304.1451110839844,0.933062732219696,0.2704706490039825,0.1893964409828186,293.0374755859375,297.1499938964844,293.1499938964844,0.2493955045938491,-4993.201171875,304.18426513671875,0.9990000128746032,0.4538302421569824,0.3183840811252594,293.2138977050781,297.1499938964844,293.1499938964844,0.0047314120456576,-1756.7633056640625,297.5290222167969,0.5211930274963379,0.050000000745058,0.2300457656383514,291.2093811035156,291.1499938964844,258.49053955078125,257.4458923339844,279.1356506347656,293.2142639160156,291.20831298828125,1.0,0.2396531850099563,0.6461819410324097,0.6461819410324097,1.0,1.0,-1.15464186668396,0.4684396684169769,0.6862021684646606,0.1452908217906952,0.0,0.0,0.6443707346916199,36.19114303588867,37.0,-0.8537530899047852,-14026.7080078125,158.48611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909423828125,308.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18180.810546875,18000.0,0.0,0.0,0.3252528309822082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343130111694336,0.7343204021453857,-7.385963726846967e-06,0.0,0.0003300902899354,0.0,0.0,63.54574203491211,0.0,0.0,0.0,0.4584348201751709,4.0,0.0,1.0
493980,293.11260986328125,297.1499938964844,293.1499938964844,0.1265385746955871,-2767.86865234375,304.1461486816406,0.835668683052063,0.1958952248096466,0.1768011748790741,292.8789978027344,297.1499938964844,293.1499938964844,0.0069194925017654,-508.783447265625,299.8562316894531,0.5212231278419495,0.050000000745058,0.0484960004687309,293.0998229980469,297.1499938964844,293.1499938964844,0.1902070939540863,-2982.08056640625,304.14404296875,0.9352506399154664,0.2720834016799927,0.190515249967575,293.01806640625,297.1499938964844,293.1499938964844,0.2491943687200546,-4993.9013671875,304.1731262207031,0.9990000128746032,0.4606366753578186,0.3183351457118988,293.2083740234375,297.1499938964844,293.1499938964844,0.0047286781482398,-1756.8179931640625,297.51470947265625,0.5212231278419495,0.050000000745058,0.2300441563129425,291.19482421875,291.1499938964844,258.4502868652344,257.40887451171875,279.1341247558594,293.208740234375,291.1928405761719,1.0,0.2400629669427871,0.6445165276527405,0.6445165276527405,1.0,1.0,-1.1571327447891235,0.4688489735126495,0.6882837414741516,0.1451457142829895,0.0,0.0,0.6392776370048523,36.2142333984375,40.0,-18.09720230102539,-14020.0517578125,159.25247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,308.5694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18126.982421875,18000.0,0.0,0.0,0.3239468336105346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7204561233520508,0.7204633951187134,-7.251378065120662e-06,0.0,0.0003287648723926,0.0,0.0,60.9400749206543,0.0,0.0,0.0,0.4527069628238678,4.0,0.0,1.0
494040,293.11260986328125,297.1499938964844,293.1499938964844,0.1265385746955871,-2767.86865234375,304.1461486816406,0.835668683052063,0.1958952248096466,0.1768011748790741,292.8789978027344,297.1499938964844,293.1499938964844,0.0069194925017654,-508.783447265625,299.8562316894531,0.5212231278419495,0.050000000745058,0.0484960004687309,293.0998229980469,297.1499938964844,293.1499938964844,0.1902070939540863,-2982.08056640625,304.14404296875,0.9352506399154664,0.2720834016799927,0.190515249967575,293.01806640625,297.1499938964844,293.1499938964844,0.2491943687200546,-4993.9013671875,304.1731262207031,0.9990000128746032,0.4606366753578186,0.3183351457118988,293.2083740234375,297.1499938964844,293.1499938964844,0.0047286781482398,-1756.8179931640625,297.51470947265625,0.5212231278419495,0.050000000745058,0.2300441563129425,291.19482421875,291.1499938964844,258.4502868652344,257.40887451171875,279.1341247558594,293.208740234375,291.1928405761719,1.0,0.2400629669427871,0.6445165276527405,0.6445165276527405,1.0,1.0,-1.1571327447891235,0.4688489735126495,0.6882837414741516,0.1451457142829895,0.0,0.0,0.6392776370048523,36.2142333984375,40.0,-18.09720230102539,-14020.0517578125,159.25247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,308.5694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18126.982421875,18000.0,0.0,0.0,0.3239468336105346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7204561233520508,0.7204633951187134,-7.251378065120662e-06,0.0,0.0003287648723926,0.0,0.0,60.9400749206543,0.0,0.0,0.0,0.4527069628238678,4.0,0.0,1.0
494100,293.1121826171875,297.1499938964844,293.1499938964844,0.1270996183156967,-2777.921630859375,304.14581298828125,0.8355247378349304,0.1964542269706726,0.1773109436035156,292.8751220703125,297.1499938964844,293.1499938964844,0.0069859162904322,-512.613037109375,299.91015625,0.5205507874488831,0.050000000745058,0.0485033467411994,293.09893798828125,297.1499938964844,293.1499938964844,0.1910786032676696,-2993.1748046875,304.1435546875,0.9350881576538086,0.2728930711746216,0.191084012389183,293.0120544433594,297.1499938964844,293.1499938964844,0.250234991312027,-5012.560546875,304.16705322265625,0.9990000128746032,0.4634913802146911,0.3194289803504944,293.2056884765625,297.1499938964844,293.1499938964844,0.0047290930524468,-1757.6170654296875,297.5067749023437,0.5205507874488831,0.050000000745058,0.2300789952278137,291.1849365234375,291.1499938964844,258.430419921875,257.3905029296875,279.1333923339844,293.2060546875,291.1827392578125,1.0,0.240727424621582,0.6436319351196289,0.6436319351196289,1.0,1.0,-1.1597900390625,0.4696278870105743,0.6901622414588928,0.1453376114368438,0.0,0.0,0.6379345655441284,36.434303283691406,40.0,-23.646541595458984,-14035.2177734375,160.45816040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,308.588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.740234375,18000.0,0.0,0.0,0.3232192397117615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160055041313171,0.716012716293335,-7.205263500509318e-06,0.0,0.0003280264500062,0.0,0.0,60.0980339050293,0.0,0.0,0.0,0.4508471488952636,4.0,0.0,1.0
494160,293.11181640625,297.1499938964844,293.1499938964844,0.1276732981204986,-2788.195556640625,304.1455383300781,0.8348543643951416,0.1970082521438598,0.1778212338685989,292.87127685546875,297.1499938964844,293.1499938964844,0.0070547978393733,-516.5680541992188,299.9644470214844,0.5194896459579468,0.050000000745058,0.048515111207962,293.0981140136719,297.1499938964844,293.1499938964844,0.1919735372066497,-3004.55224609375,304.1430969238281,0.9341998100280762,0.273701548576355,0.19165600836277,293.0083312988281,297.1499938964844,293.1499938964844,0.2519371509552002,-5041.744140625,304.1608581542969,0.9990000128746032,0.4659692347049713,0.3211724758148193,293.2030944824219,297.1499938964844,293.1499938964844,0.0047303340397775,-1758.7591552734375,297.49853515625,0.5194896459579468,0.050000000745058,0.2301348000764846,291.17413330078125,291.1499938964844,258.41070556640625,257.3722229003906,279.1327209472656,293.20343017578125,291.1717834472656,1.0,0.2416583448648452,0.6427186131477356,0.6427186131477356,1.0,1.0,-1.1632623672485352,0.4707375466823578,0.692524790763855,0.1456816792488098,0.0,0.0,0.6374091506004333,36.77687454223633,43.0,-27.493173599243164,-14061.3251953125,162.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315185546875,308.60467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.171875,18000.0,0.0,0.0,0.322500467300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7132991552352905,0.7133063077926636,-7.174182883318281e-06,0.0,0.0003272969624958,0.0,0.0,59.56968307495117,0.0,0.0,0.0,0.44969242811203,4.0,0.0,1.0
494220,293.1112060546875,297.1499938964844,293.1499938964844,0.1288358718156814,-2808.98046875,304.14508056640625,0.8321715593338013,0.1980955153703689,0.1788363009691238,292.8637390136719,297.1499938964844,293.1499938964844,0.0071990964934229,-524.7686767578125,300.07452392578125,0.5164086818695068,0.050000000745058,0.0485504902899265,293.0966796875,297.1499938964844,293.1499938964844,0.1937997788190841,-3027.70947265625,304.1423645019531,0.9305583238601683,0.2753066718578338,0.1928025782108307,293.0072937011719,297.1499938964844,293.1499938964844,0.2570776343345642,-5127.42041015625,304.148681640625,0.9990000128746032,0.4697853624820709,0.3263583779335022,293.19830322265625,297.1499938964844,293.1499938964844,0.0047345091588795,-1761.7078857421875,297.48162841796875,0.5164086818695068,0.050000000745058,0.2303026169538498,291.1512145996094,291.1499938964844,258.3717041015625,257.3359069824219,279.1316223144531,293.1986083984375,291.1488037109375,1.0,0.2442173361778259,0.6408218741416931,0.6408218741416931,1.0,1.0,-1.172324299812317,0.4738152623176574,0.6985090374946594,0.146764725446701,0.0,0.0,0.6387750506401062,37.790035247802734,46.0,-31.31855583190918,-14142.14453125,166.84278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624572753906,308.6229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.3212552368640899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131287455558777,0.7131358981132507,-7.1574017965758685e-06,0.0,0.0003260332159698,0.0,0.0,59.440677642822266,0.0,0.0,0.0,0.4495025873184204,4.0,0.0,1.0
494280,293.1112060546875,297.1499938964844,293.1499938964844,0.1288358718156814,-2808.98046875,304.14508056640625,0.8321715593338013,0.1980955153703689,0.1788363009691238,292.8637390136719,297.1499938964844,293.1499938964844,0.0071990964934229,-524.7686767578125,300.07452392578125,0.5164086818695068,0.050000000745058,0.0485504902899265,293.0966796875,297.1499938964844,293.1499938964844,0.1937997788190841,-3027.70947265625,304.1423645019531,0.9305583238601683,0.2753066718578338,0.1928025782108307,293.0072937011719,297.1499938964844,293.1499938964844,0.2570776343345642,-5127.42041015625,304.148681640625,0.9990000128746032,0.4697853624820709,0.3263583779335022,293.19830322265625,297.1499938964844,293.1499938964844,0.0047345091588795,-1761.7078857421875,297.48162841796875,0.5164086818695068,0.050000000745058,0.2303026169538498,291.1512145996094,291.1499938964844,258.3717041015625,257.3359069824219,279.1316223144531,293.1986083984375,291.1488037109375,1.0,0.2442173361778259,0.6408218741416931,0.6408218741416931,1.0,1.0,-1.172324299812317,0.4738152623176574,0.6985090374946594,0.146764725446701,0.0,0.0,0.6387750506401062,37.790035247802734,46.0,-31.31855583190918,-14142.14453125,166.84278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624572753906,308.6229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.3212552368640899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131287455558777,0.7131358981132507,-7.1574017965758685e-06,0.0,0.0003260332159698,0.0,0.0,59.440677642822266,0.0,0.0,0.0,0.4495025873184204,4.0,0.0,1.0
494340,293.1108703613281,297.1499938964844,293.1499938964844,0.1299928128719329,-2829.602294921875,304.1448059082031,0.828071653842926,0.1991488635540008,0.179835557937622,292.8565368652344,297.1499938964844,293.1499938964844,0.0073512289673089,-533.2606201171875,300.18670654296875,0.5123793482780457,0.050000000745058,0.0485997088253498,293.0955505371094,297.1499938964844,293.1499938964844,0.1956350207328796,-3050.887939453125,304.141845703125,0.9249327778816224,0.2768861949443817,0.193943440914154,293.0138244628906,297.1499938964844,293.1499938964844,0.2641757726669311,-5243.341796875,304.1373291015625,0.9990000128746032,0.4720892012119293,0.3334386944770813,293.1941833496094,297.1499938964844,293.1499938964844,0.0047400183975696,-1765.1246337890625,297.46453857421875,0.5123793482780457,0.050000000745058,0.2305361032485962,291.12823486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.1307678222656,293.1944274902344,291.1259155273437,1.0,0.2475563138723373,0.6388543844223022,0.6388543844223022,1.0,1.0,-1.183729887008667,0.4778417348861694,0.7058881521224976,0.1482841372489929,0.0,0.0,0.6432245373725891,39.18552017211914,49.0,-31.76988983154297,-14254.6171875,173.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521728515625,308.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17927.76171875,18000.0,0.0,0.0,0.3205111920833587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7197433710098267,0.7197505235671997,-7.200090749392984e-06,0.0,0.0003252781170886,0.0,0.0,60.518341064453125,0.0,0.0,0.0,0.4520713686943054,4.0,0.0,1.0
494400,293.1108703613281,297.1499938964844,293.1499938964844,0.1299928128719329,-2829.602294921875,304.1448059082031,0.828071653842926,0.1991488635540008,0.179835557937622,292.8565368652344,297.1499938964844,293.1499938964844,0.0073512289673089,-533.2606201171875,300.18670654296875,0.5123793482780457,0.050000000745058,0.0485997088253498,293.0955505371094,297.1499938964844,293.1499938964844,0.1956350207328796,-3050.887939453125,304.141845703125,0.9249327778816224,0.2768861949443817,0.193943440914154,293.0138244628906,297.1499938964844,293.1499938964844,0.2641757726669311,-5243.341796875,304.1373291015625,0.9990000128746032,0.4720892012119293,0.3334386944770813,293.1941833496094,297.1499938964844,293.1499938964844,0.0047400183975696,-1765.1246337890625,297.46453857421875,0.5123793482780457,0.050000000745058,0.2305361032485962,291.12823486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.1307678222656,293.1944274902344,291.1259155273437,1.0,0.2475563138723373,0.6388543844223022,0.6388543844223022,1.0,1.0,-1.183729887008667,0.4778417348861694,0.7058881521224976,0.1482841372489929,0.0,0.0,0.6432245373725891,39.18552017211914,49.0,-31.76988983154297,-14254.6171875,173.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521728515625,308.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17927.76171875,18000.0,0.0,0.0,0.3205111920833587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7197433710098267,0.7197505235671997,-7.200090749392984e-06,0.0,0.0003252781170886,0.0,0.0,60.518341064453125,0.0,0.0,0.0,0.4520713686943054,4.0,0.0,1.0
494460,293.1107482910156,297.1499938964844,293.1499938964844,0.1311249136924743,-2849.712158203125,304.1446533203125,0.8229436278343201,0.200164645910263,0.1808128654956817,292.8497314453125,297.1499938964844,293.1499938964844,0.0075102718546986,-541.9527587890625,300.301025390625,0.5077563524246216,0.050000000745058,0.048660758882761,293.0947265625,297.1499938964844,293.1499938964844,0.1974483877420425,-3073.694580078125,304.1415405273437,0.917933225631714,0.2784323990345001,0.1950709223747253,293.0268859863281,297.1499938964844,293.1499938964844,0.2728575766086578,-5383.0400390625,304.12713623046875,0.9990000128746032,0.4729053676128387,0.3420167565345764,293.19073486328125,297.1499938964844,293.1499938964844,0.0047461343929171,-1768.687744140625,297.4475402832031,0.5077563524246216,0.050000000745058,0.2308256924152374,291.1063537597656,291.1499938964844,258.2950744628906,257.2640686035156,279.1301574707031,293.1909484863281,291.104248046875,1.0,0.2515168190002441,0.6368388533592224,0.6368388533592224,1.0,1.0,-1.1969727277755735,0.4826106131076813,0.7143620848655701,0.1501445323228836,0.0,0.0,0.6505234837532043,40.90655899047852,52.0,-30.380346298217773,-14391.9677734375,180.6674194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836608886719,308.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17865.041015625,18000.0,0.0,0.0,0.3205084204673767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327420711517334,0.732749342918396,-7.30055762687698e-06,0.0,0.000325275294017,0.0,0.0,62.78118515014648,0.0,0.0,0.0,0.4572755098342895,4.0,0.0,1.0
494520,293.1107482910156,297.1499938964844,293.1499938964844,0.1311249136924743,-2849.712158203125,304.1446533203125,0.8229436278343201,0.200164645910263,0.1808128654956817,292.8497314453125,297.1499938964844,293.1499938964844,0.0075102718546986,-541.9527587890625,300.301025390625,0.5077563524246216,0.050000000745058,0.048660758882761,293.0947265625,297.1499938964844,293.1499938964844,0.1974483877420425,-3073.694580078125,304.1415405273437,0.917933225631714,0.2784323990345001,0.1950709223747253,293.0268859863281,297.1499938964844,293.1499938964844,0.2728575766086578,-5383.0400390625,304.12713623046875,0.9990000128746032,0.4729053676128387,0.3420167565345764,293.19073486328125,297.1499938964844,293.1499938964844,0.0047461343929171,-1768.687744140625,297.4475402832031,0.5077563524246216,0.050000000745058,0.2308256924152374,291.1063537597656,291.1499938964844,258.2950744628906,257.2640686035156,279.1301574707031,293.1909484863281,291.104248046875,1.0,0.2515168190002441,0.6368388533592224,0.6368388533592224,1.0,1.0,-1.1969727277755735,0.4826106131076813,0.7143620848655701,0.1501445323228836,0.0,0.0,0.6505234837532043,40.90655899047852,52.0,-30.380346298217773,-14391.9677734375,180.6674194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836608886719,308.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17865.041015625,18000.0,0.0,0.0,0.3205084204673767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327420711517334,0.732749342918396,-7.30055762687698e-06,0.0,0.000325275294017,0.0,0.0,62.78118515014648,0.0,0.0,0.0,0.4572755098342895,4.0,0.0,1.0
494580,293.11083984375,297.1499938964844,293.1499938964844,0.1322215348482132,-2869.123046875,304.1446228027344,0.817074716091156,0.2011425197124481,0.1817656606435775,292.8433837890625,297.1499938964844,293.1499938964844,0.0076758805662393,-550.7957153320312,300.4173278808594,0.5028219819068909,0.050000000745058,0.0487319380044937,293.0942077636719,297.1499938964844,293.1499938964844,0.199220985174179,-3095.89697265625,304.14141845703125,0.910190224647522,0.279941201210022,0.1961803287267685,293.04547119140625,297.1499938964844,293.1499938964844,0.2828044891357422,-5541.03173828125,304.11822509765625,0.9990000128746032,0.4722620546817779,0.3517533540725708,293.1879577636719,297.1499938964844,293.1499938964844,0.0047524366527795,-1772.2130126953125,297.4307861328125,0.5028219819068909,0.050000000745058,0.2311633378267288,291.08624267578125,291.1499938964844,258.2573547363281,257.2284851074219,279.1297607421875,293.1881103515625,291.0843505859375,1.0,0.2559638321399688,0.6347920894622803,0.6347920894622803,1.0,1.0,-1.2116249799728394,0.4879471957683563,0.7236777544021606,0.1522644758224487,0.0,0.0,0.6603940725326538,42.90511322021485,55.0,-28.00371742248535,-14548.802734375,189.42735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,308.5345764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17805.669921875,18000.0,0.0,0.0,0.321414589881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75164395570755,0.751651406288147,-7.457510946551338e-06,0.0,0.0003261949459556,0.0,0.0,66.23619079589844,0.0,0.0,0.0,0.4649778604507446,4.0,0.0,1.0
494640,293.11083984375,297.1499938964844,293.1499938964844,0.1322215348482132,-2869.123046875,304.1446228027344,0.817074716091156,0.2011425197124481,0.1817656606435775,292.8433837890625,297.1499938964844,293.1499938964844,0.0076758805662393,-550.7957153320312,300.4173278808594,0.5028219819068909,0.050000000745058,0.0487319380044937,293.0942077636719,297.1499938964844,293.1499938964844,0.199220985174179,-3095.89697265625,304.14141845703125,0.910190224647522,0.279941201210022,0.1961803287267685,293.04547119140625,297.1499938964844,293.1499938964844,0.2828044891357422,-5541.03173828125,304.11822509765625,0.9990000128746032,0.4722620546817779,0.3517533540725708,293.1879577636719,297.1499938964844,293.1499938964844,0.0047524366527795,-1772.2130126953125,297.4307861328125,0.5028219819068909,0.050000000745058,0.2311633378267288,291.08624267578125,291.1499938964844,258.2573547363281,257.2284851074219,279.1297607421875,293.1881103515625,291.0843505859375,1.0,0.2559638321399688,0.6347920894622803,0.6347920894622803,1.0,1.0,-1.2116249799728394,0.4879471957683563,0.7236777544021606,0.1522644758224487,0.0,0.0,0.6603940725326538,42.90511322021485,55.0,-28.00371742248535,-14548.802734375,189.42735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,308.5345764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17805.669921875,18000.0,0.0,0.0,0.321414589881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75164395570755,0.751651406288147,-7.457510946551338e-06,0.0,0.0003261949459556,0.0,0.0,66.23619079589844,0.0,0.0,0.0,0.4649778604507446,4.0,0.0,1.0
494700,293.1109313964844,297.1499938964844,293.1499938964844,0.1327545046806335,-2878.53076171875,304.1446228027344,0.8139182925224304,0.2016176432371139,0.1822326779365539,292.84039306640625,297.1499938964844,293.1499938964844,0.0077610448934137,-555.2600708007812,300.4762268066406,0.5003018379211426,0.050000000745058,0.0487708710134029,293.0940246582031,297.1499938964844,293.1499938964844,0.2000878602266311,-3106.721435546875,304.1413879394531,0.906243622303009,0.2806809246540069,0.1967273652553558,293.0566101074219,297.1499938964844,293.1499938964844,0.2881673574447632,-5625.435546875,304.1142578125,0.9990000128746032,0.4713983237743377,0.3569665253162384,293.186767578125,297.1499938964844,293.1499938964844,0.004755581729114,-1773.9267578125,297.4225769042969,0.5003018379211426,0.050000000745058,0.2313480228185653,291.07696533203125,291.1499938964844,258.23858642578125,257.2107238769531,279.1296081542969,293.1869201660156,291.0751953125,1.0,0.2583341002464294,0.633760929107666,0.633760929107666,1.0,1.0,-1.219367742538452,0.4907825589179992,0.7285851836204529,0.1534001678228378,0.0,0.0,0.6662018895149231,43.99565505981445,55.0,-26.58176040649414,-14633.1962890625,194.2038726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850524902344,308.500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17777.396484375,18000.0,0.0,0.0,0.3222419619560241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7631491422653198,0.7631567120552063,-7.5569482760329265e-06,0.0,0.0003270346205681,0.0,0.0,68.42107391357422,0.0,0.0,0.0,0.4697223007678985,4.0,0.0,1.0
494760,293.111083984375,297.1499938964844,293.1499938964844,0.1332766264677047,-2887.730224609375,304.1446533203125,0.810630738735199,0.2020841538906097,0.182693600654602,292.8374938964844,297.1499938964844,293.1499938964844,0.007847742177546,-559.7469482421875,300.5355834960937,0.4977706372737884,0.050000000745058,0.0488117896020412,293.09393310546875,297.1499938964844,293.1499938964844,0.2009402066469192,-3117.343505859375,304.14141845703125,0.9023613929748536,0.2814108729362488,0.1972690224647522,293.06884765625,297.1499938964844,293.1499938964844,0.2937460541725158,-5712.71142578125,304.1106262207031,0.9990000128746032,0.4701782464981079,0.3623645305633545,293.18572998046875,297.1499938964844,293.1499938964844,0.0047587058506906,-1775.5986328125,297.4145202636719,0.4977706372737884,0.050000000745058,0.2315421104431152,291.0682373046875,291.1499938964844,258.2198791503906,257.1930236816406,279.1294860839844,293.18585205078125,291.0666198730469,1.0,0.2607840895652771,0.6327261328697205,0.6327261328697205,1.0,1.0,-1.227332353591919,0.4937062561511993,0.7336260676383972,0.1545754075050354,0.0,0.0,0.6725320816040039,45.14019393920898,58.0,-25.04979705810547,-14720.93359375,199.22073364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,308.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17750.224609375,18000.0,0.0,0.0,0.3233252763748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759122848510742,0.7759199738502502,-7.670087143196724e-06,0.0,0.0003281340468674,0.0,0.0,70.91478729248047,0.0,0.0,0.0,0.4750281274318695,4.0,0.0,1.0
494820,293.1114501953125,297.1499938964844,293.1499938964844,0.1342872232198715,-2905.48681640625,304.1447448730469,0.8036814332008362,0.2029930353164672,0.1835982650518417,292.83203125,297.1499938964844,293.1499938964844,0.0080256834626197,-568.7739868164062,300.6557006835937,0.4927116632461548,0.050000000745058,0.0488989390432834,293.0938720703125,297.1499938964844,293.1499938964844,0.2025977671146392,-3137.939208984375,304.1415100097656,0.8945980072021484,0.2828418314456939,0.1983359903097152,293.0963439941406,297.1499938964844,293.1499938964844,0.3054377138614654,-5894.013671875,304.10430908203125,0.9990000128746032,0.4666707813739776,0.3736017048358917,293.1839294433594,297.1499938964844,293.1499938964844,0.0047648875042796,-1778.806884765625,297.3990478515625,0.4927116632461548,0.050000000745058,0.2319555133581161,291.0526733398437,291.1499938964844,258.1825866699219,257.1576538085937,279.1293334960937,293.1840209960937,291.05133056640625,1.0,0.2658776044845581,0.630649209022522,0.630649209022522,1.0,1.0,-1.24378764629364,0.4997610449790954,0.7440265417098999,0.157016709446907,0.0,0.0,0.6865794658660889,47.573429107666016,61.0,-21.711328506469727,-14904.912109375,209.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,308.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17699.806640625,18000.0,0.0,0.0,0.3262553215026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8048576712608337,0.8048655986785889,-7.93653725850163e-06,0.0,0.0003311076725367,0.0,0.0,76.84202575683594,0.0,0.0,0.0,0.4872101843357086,4.0,0.0,1.0
494880,293.1114501953125,297.1499938964844,293.1499938964844,0.1342872232198715,-2905.48681640625,304.1447448730469,0.8036814332008362,0.2029930353164672,0.1835982650518417,292.83203125,297.1499938964844,293.1499938964844,0.0080256834626197,-568.7739868164062,300.6557006835937,0.4927116632461548,0.050000000745058,0.0488989390432834,293.0938720703125,297.1499938964844,293.1499938964844,0.2025977671146392,-3137.939208984375,304.1415100097656,0.8945980072021484,0.2828418314456939,0.1983359903097152,293.0963439941406,297.1499938964844,293.1499938964844,0.3054377138614654,-5894.013671875,304.10430908203125,0.9990000128746032,0.4666707813739776,0.3736017048358917,293.1839294433594,297.1499938964844,293.1499938964844,0.0047648875042796,-1778.806884765625,297.3990478515625,0.4927116632461548,0.050000000745058,0.2319555133581161,291.0526733398437,291.1499938964844,258.1825866699219,257.1576538085937,279.1293334960937,293.1840209960937,291.05133056640625,1.0,0.2658776044845581,0.630649209022522,0.630649209022522,1.0,1.0,-1.24378764629364,0.4997610449790954,0.7440265417098999,0.157016709446907,0.0,0.0,0.6865794658660889,47.573429107666016,61.0,-21.711328506469727,-14904.912109375,209.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,308.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17699.806640625,18000.0,0.0,0.0,0.3262553215026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8048576712608337,0.8048655986785889,-7.93653725850163e-06,0.0,0.0003311076725367,0.0,0.0,76.84202575683594,0.0,0.0,0.0,0.4872101843357086,4.0,0.0,1.0
494940,293.1119384765625,297.1499938964844,293.1499938964844,0.1352517455816269,-2922.36767578125,304.1448974609375,0.7965673208236694,0.2038733065128326,0.1844819784164428,292.8269348144531,297.1499938964844,293.1499938964844,0.0082097416743636,-577.8558959960938,300.7776184082031,0.4876649975776672,0.050000000745058,0.0489922054111957,293.0937194824219,297.1499938964844,293.1499938964844,0.2042108029127121,-3157.909912109375,304.14166259765625,0.8868424892425537,0.2842919528484344,0.1994005441665649,293.1277160644531,297.1499938964844,293.1499938964844,0.3176751434803009,-6081.6083984375,304.09918212890625,0.9990000128746032,0.4616739451885223,0.3852641582489013,293.18243408203125,297.1499938964844,293.1499938964844,0.004771071486175,-1781.8519287109375,297.3847351074219,0.4876649975776672,0.050000000745058,0.2323979288339615,291.03973388671875,291.1499938964844,258.1454162597656,257.122314453125,279.12921142578125,293.1824951171875,291.0386657714844,1.0,0.2711657285690307,0.6285650134086609,0.6285650134086609,1.0,1.0,-1.2607675790786743,0.506018340587616,0.7547492384910583,0.1595423966646194,0.0,0.0,0.7021801471710205,50.17208480834961,64.0,-18.099884033203125,-15098.2529296875,221.399154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59375,308.2838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17656.01953125,18000.0,0.0,0.0,0.3301655650138855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8377289772033691,0.8377372026443481,-8.254512977146078e-06,0.0,0.000335076067131,0.0,0.0,84.03810119628906,0.0,0.0,0.0,0.5012685656547546,4.0,0.0,1.0
